,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18366633.0,18366633.0,280.4620861755562,296.44778708726335,286.53469678978274,0.33010245755682877,0.06835197537982297,0.05117639849501929,0.04086423823466133,0.23559104455467747,0.7263132562884691,298.6473813789102,299.2948331150738,299.10028356715657,299.1741401038161,298.74364647348585,0.0,63.07135287857481,6396.689119950633,29.513881958315537,1458.6622888499326,710.2172058265941,0.0,300.8865354740767,0.533696955171875,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8658.153849464048,1.0,1.0
18366642.0,18366642.0,280.46286825166914,296.4486805050131,286.53301271985373,0.3293426641403925,0.06834694104730547,0.05117111695985787,0.0408603376218975,0.2355659904978495,0.7255134705596985,298.64945827445763,299.2959779221872,299.10102670064515,299.17534655186455,298.74452291842266,0.0,62.79419255633544,6395.916718914474,29.513881958315526,1458.6622888499326,708.7687338445558,0.0,300.8879045718344,0.533626430375,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8655.655816123613,1.0,1.0
18366651.0,18366651.0,280.46360673280583,296.4496039383879,286.53104705688827,0.32859459125801316,0.06834200264082219,0.051165929043784426,0.04085650616134804,0.23554138051615853,0.7247261143266479,298.6515800112908,299.29708537334534,299.1017690641945,299.176552919456,298.74539361087864,0.0,62.52147269406674,6395.032959346463,29.513881958315537,1458.6622888499326,707.3949481168885,0.0,300.88926357929176,0.5335562361406251,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8653.125550965666,1.0,1.0
18366660.0,18366660.0,280.46434521394247,296.4505273717627,286.5290813939228,0.3278466833491127,0.06833707653177842,0.05116075407753965,0.04085268426549188,0.23551683196289533,0.7239390204149827,298.6537017507906,299.298192822956,299.1025114272438,299.17775928641004,298.74626430267176,0.0,62.249559011914585,6394.149231756119,29.513881958315537,1458.6622888499326,706.0237778530667,0.0,300.89061241883115,0.5334863750000001,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8650.598739429348,1.0,1.0
18366669.0,18366669.0,280.4650201408672,296.4514565616845,286.52678043160876,0.3271119807201988,0.06833225281766149,0.0511556820802272,0.04084893841259549,0.23549277187159592,0.7231659215795294,298.6558722869257,299.29924625953146,299.1032514837731,299.17896406839753,298.7471255695707,0.0,61.984324456189846,6393.138705757269,29.513881958315537,1458.6622888499326,704.7603918270054,0.0,300.8919510128348,0.533416849484375,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8648.059592848713,1.0,1.0
18366678.0,18366678.0,280.46564225106613,296.4523905355846,286.5242008187813,0.326388244017601,0.06832751548688472,0.05115069701159875,0.040845256757000244,0.2354691241505606,0.72240445521205,298.65808337595587,299.30025480846706,299.1039896233804,299.1801675330727,298.7479790037943,0.0,61.7247249636009,6392.022817408337,29.513881958315537,1458.6622888499326,703.5864897126471,0.0,300.89327928368505,0.5333476621250001,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8645.510202892832,1.0,1.0
18366687.0,18366687.0,280.4662643612651,296.4533245094846,286.52162120595386,0.32566462675077107,0.06832278943139034,0.05114572381639605,0.040841583871074554,0.2354455327519514,0.7216431975174881,298.66029446765504,299.30126335605274,299.10472776248207,299.1813709970865,298.7488324373482,0.0,61.46586287210957,6390.906971461627,29.513881958315537,1458.6622888499326,702.4145102439209,0.0,300.89459715376415,0.533278815453125,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8642.963515385905,1.0,1.0
18366696.0,18366696.0,280.4668640075187,296.45424806702766,286.51895538630265,0.32494828434488754,0.0683181219435753,0.05114081152752697,0.040837955966577945,0.23542223027569872,0.7208896750975969,298.66251918523915,299.30225290924494,299.1054645546028,299.18257330346364,298.74968202003635,0.0,61.210212717106394,6389.758294654512,29.513881958315537,1458.6622888499326,701.2808172020559,0.0,300.8959045454545,0.533210312,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8640.425495381922,1.0,1.0
18366705.0,18366705.0,280.4674169744283,296.4551499797214,286.5161104316883,0.32424692788545795,0.0683135635724941,0.051136012547412416,0.04083441174368712,0.23539946530594605,0.7201519957475389,298.66477221410236,299.3032029942417,299.10619854828667,299.183773205016,298.7505236014718,0.0,60.960413886340554,6388.541353195823,29.513881958315537,1458.6622888499326,700.2243782722442,0.0,300.89720138113836,0.5331421542968751,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8637.902316162656,1.0,1.0
18366714.0,18366714.0,280.46794996020134,296.4560426273173,286.5131887981865,0.3235520527051259,0.06830905770683597,0.05113126817468609,0.040830907850265226,0.23537695937807374,0.7194212104578603,298.66703736317874,299.30413618418567,299.10693134380745,299.1849720767915,298.75136175757825,0.0,60.71349668597016,6387.29521896863,29.513881958315537,1458.6622888499326,699.2017582736502,0.0,300.898487583198,0.5330743448749999,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8635.386644736498,1.0,1.0
18366723.0,18366723.0,280.46846410928475,296.45692946603236,286.5101853418894,0.3228570099449952,0.06830456119606554,0.05112653282784662,0.040827410618834215,0.2353544962755268,0.7186903368585321,298.6693137267266,299.3050535463665,299.10766325415995,299.18617024472456,298.7521969060456,0.0,60.468825445146244,6386.019339942176,29.513881958315537,1458.6622888499326,698.2111471472788,0.0,300.8997630740158,0.533006886265625,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8632.875483342848,1.0,1.0
18366732.0,18366732.0,280.46888754906365,296.457722028182,286.5069932720781,0.3221979414235923,0.06830030740334986,0.05112205202169102,0.04082410137230855,0.23533324064726607,0.7179973594234558,298.6716193470975,299.30589550072995,299.10838757064766,299.1873615403332,298.7530139228543,0.0,60.2367142833472,6384.672120180563,29.513881958315537,1458.6622888499326,697.3615912941888,0.0,300.901027775974,0.532939781,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8630.446596566348,1.0,1.0
18366741.0,18366741.0,280.4693008432766,296.45850306106956,286.50378325532984,0.3215441049236022,0.06829609606191982,0.05111761585516735,0.040820825094751094,0.23531219677434373,0.7173099489193324,298.6739281457783,299.3067290046455,299.1091109682936,299.18855199206604,298.7538288449967,0.0,60.00662785283688,6383.317838136339,29.513881958315537,1458.6622888499326,696.5285813032098,0.0,300.90228161145495,0.5328730316093749,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8628.029218100633,1.0,1.0
18366750.0,18366750.0,280.4697141374895,296.45928409395714,286.50057323858164,0.32089036632147067,0.06829189391629736,0.05111318937226615,0.04081755596948515,0.2352911988363549,0.7166227090894186,298.6762369471916,299.3075625075512,299.1098343654322,299.18974244309976,298.75464376646,0.0,59.77713714233703,6381.963606112674,29.513881958315537,1458.6622888499326,695.696551650732,0.0,300.90352450284087,0.532806640625,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8625.61346571399,1.0,1.0
18366759.0,18366759.0,280.47012743170245,296.4600651268447,286.4973632218334,0.32023672615461735,0.0682877009660816,0.05110877257256518,0.04081429399619884,0.23527024683129671,0.7159356404678867,298.6785457513374,299.30839600944716,299.1105577620636,299.19093289343436,298.7554586872442,0.0,59.548241340229175,6380.609424107309,29.513881958315537,1458.6622888499326,694.8655014289609,0.0,300.90475637251416,0.532740610578125,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8623.199337684746,1.0,1.0
18366768.0,18366768.0,280.4704641481571,296.46072409889763,286.49411098031055,0.31961486187454047,0.06828371998268526,0.051104578854667536,0.04081119677598873,0.23525035306453107,0.7152820375914583,298.6808603128855,299.30916676900256,299.1112724122443,299.192115132567,298.7562555971349,0.0,59.3312626530554,6379.233712968822,29.513881958315537,1458.6622888499326,694.1430691888912,0.0,300.9059771428571,0.5326749439999999,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8620.884215619017,1.0,1.0
18366777.0,18366777.0,280.4707992349092,296.46138047329237,286.4908578401746,0.31899375732685337,0.06827975160257814,0.05110039840587924,0.040808109355992515,0.23523052224143395,0.7146292944509618,298.6831749996858,299.3099361924256,299.1119868757897,299.1932971962496,298.7570521230543,0.0,59.115059924678654,6377.857592886322,29.513881958315537,1458.6622888499326,693.4236660125582,0.0,300.907186736252,0.532609643421875,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8618.572489631806,1.0,1.0
18366786.0,18366786.0,280.4711343216613,296.4620368476871,286.4876047000386,0.3183727386729863,0.06827579150053713,0.05109622667428721,0.040805028374488836,0.23521073276895996,0.713976702715039,298.6854896892701,299.3107056149578,299.11270133882806,299.19447925921537,298.7578486482898,0.0,58.89939087429112,6376.481523101358,29.513881958315537,1458.6622888499326,692.7049980383152,0.0,300.9083850750811,0.532544711375,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8616.262082822212,1.0,1.0
18366795.0,18366795.0,280.4714668669963,296.4626880609113,286.4843532788086,0.31775309792535245,0.06827184788962594,0.051092072309846595,0.04080196021974278,0.23519102568009817,0.7133256199243774,298.6878036952481,299.3114729772366,299.11341541619316,299.19566096093433,298.75864445166116,0.0,58.68471048499983,6375.105975903121,29.513881958315537,1458.6622888499326,691.9900997155704,0.0,300.9095720817268,0.532480150390625,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8613.95695691194,1.0,1.0
18366804.0,18366804.0,280.47175652985095,296.4632521873698,286.481130861456,0.31715533248679967,0.0682680508177443,0.05108807227836331,0.04079900604530605,0.23517205070270872,0.7126975810956853,298.69010612225816,299.3122055901024,299.1141229939669,299.19683657854443,298.7594280855459,0.0,58.47823024877757,6373.738447941979,29.513881958315537,1458.6622888499326,691.3270906900302,0.0,300.9107476785714,0.5324159629999999,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8611.719939689034,1.0,1.0
18366813.0,18366813.0,280.4720360323778,296.46379567999196,286.47791531611495,0.316562807094386,0.06826429410426162,0.05108411475102366,0.04079608326203796,0.23515327735197494,0.7120751038255674,298.69240580799004,299.3129299690357,299.114829031378,299.19801075405894,298.76020883553684,0.0,58.27405500178582,6372.372857917045,29.513881958315537,1458.6622888499326,690.6768194211434,0.0,300.91191178799716,0.532352151734375,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8609.499903148222,1.0,1.0
18366822.0,18366822.0,280.47230537457693,296.4643185387779,286.47470664278546,0.31597551927165674,0.06826057754685028,0.05108019951476709,0.04079319171257269,0.23513470461722924,0.7114581840359415,298.6947027524593,299.31364611405843,299.11553352842657,299.1991834874735,298.76098670163293,0.0,58.07217120483195,6371.009205700011,29.513881958315537,1458.6622888499326,690.0392517120566,0.0,300.91306433238634,0.532288719125,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8607.296799425147,1.0,1.0
18366831.0,18366831.0,280.47256455644833,296.4648207637275,286.4715048414675,0.3153934665516055,0.06825690094500873,0.05107632635845582,0.040790331240964595,0.23511633149692493,0.7108468176726142,298.69699695568136,299.3143540251921,299.1162364851126,299.2003547787835,298.76176168383313,0.0,57.872565466191816,6369.64749116898,29.513881958315537,1458.6622888499326,689.4143540431916,0.0,300.9142052341213,0.532225667703125,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8605.110581486611,1.0,1.0
18366840.0,18366840.0,280.472813577992,296.4653023548408,286.46830991216103,0.31481664647613394,0.06825326410005475,0.05107249507286802,0.04078750169268312,0.23509815699860384,0.7102410007047195,298.6992884176717,299.31505370245816,299.1169379014362,299.2015246279845,298.76253378213636,0.0,57.67522454081457,6368.287714208397,29.513881958315537,1458.6622888499326,688.8020935700246,0.0,300.91533441558437,0.5321629999999999,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8602.941203127484,1.0,1.0
18366849.0,18366849.0,280.4730427411041,296.46574582079745,286.4651229355073,0.3142495161298199,0.06824969486856912,0.05106873498972113,0.040784724730100405,0.23508032026388637,0.7096454125263666,298.70157654705326,299.31573742472267,299.1176366060106,299.20269205078205,298.7633005191412,0.0,57.481697676132704,6366.9296175788995,29.513881958315537,1458.6622888499326,688.2152627750132,0.0,300.91645179915787,0.532100718546875,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8600.802748838294,1.0,1.0
18366858.0,18366858.0,280.47326067023374,296.4661616788212,286.4619636474038,0.31369002520424616,0.06824618002650812,0.05106503220337212,0.04078199008356064,0.23506275532794887,0.7090578974701806,298.70385459686867,299.3164121515832,299.11833290525175,299.2038573077523,298.7640630729636,0.0,57.29124868802955,6365.581713860476,29.51388195831552,1458.6622888499326,687.6382662784374,0.0,300.917557307224,0.532038825875,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8598.687399635191,1.0,1.0
18366867.0,18366867.0,280.4734341567923,296.4664682923849,286.45891403626064,0.31316118280237165,0.06824286347677021,0.051061538315918656,0.040779409716457084,0.2350461813478848,0.7085026122596295,298.706092702121,299.3170512927177,299.11901968324815,299.2050139923173,298.76480907068515,0.0,57.11169604513611,6364.274045083788,29.51388195831552,1458.6622888499326,687.0986376343162,0.0,300.9186508621652,0.5319773245156251,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8596.660549571488,1.0,1.0
18366876.0,18366876.0,280.47360764335076,296.4667749059485,286.45586442511745,0.3126323988511864,0.06823955289731586,0.051058050715456646,0.04077683399290487,0.2350296371905991,0.7079474327431047,298.7083308103387,299.31769043318826,299.1197064607371,299.2061706761102,298.7655550677115,0.0,56.93252402311715,6362.966423684737,29.51388195831552,1458.6622888499326,686.5594273114597,0.0,300.9197323863636,0.531916217,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8594.634545827561,1.0,1.0
18366885.0,18366885.0,280.47378112990924,296.4670815195122,286.45281481397427,0.3121036736088948,0.06823624828790066,0.051054569401728755,0.040774262912713924,0.2350131228548711,0.7073923591768347,298.7105689215217,299.3183295729949,299.12039323771864,299.2073273591311,298.7663010640425,0.0,56.75373219694633,6361.658849663073,29.51388195831552,1458.6622888499326,686.0206350528154,0.0,300.9208018022017,0.531855505859375,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8592.609387721082,1.0,1.0
18366894.0,18366894.0,280.4739546164677,296.4673881330758,286.4497652028311,0.3115750073351585,0.06823294964827867,0.05105109437447593,0.04077169647569294,0.23499663833947199,0.706837391818493,298.71280703567004,299.31896871213775,299.1210800141927,299.20848404138,298.7670470596783,0.0,56.5753201416191,6360.351323018545,29.51388195831552,1458.6622888499326,685.4822606012349,0.0,300.92185903206166,0.531795193625,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8590.585074569648,1.0,1.0
18366903.0,18366903.0,280.4741226190433,296.4676807444633,286.446732236257,0.3110503808462144,0.06822968174796055,0.051047651729120444,0.04076915395409497,0.23498030743391296,0.7062867093578056,298.7150389500649,299.319603441146,299.1217654733202,299.2096395582173,298.7677908084855,0.0,56.39867970048451,6359.049896156454,29.51388195831552,1458.6622888499326,684.9479982915287,0.0,300.92290399832586,0.531735282828125,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8588.572744956715,1.0,1.0
18366912.0,18366912.0,280.4742796164526,296.46794525737386,286.4437326664848,0.31053367533916415,0.06822646856963079,0.0510442667325979,0.04076665400824418,0.23496424999774812,0.705744384824524,298.7172584224735,299.3202293208429,299.12244828972257,299.21079273746807,298.76853004956894,0.0,56.2251905797477,6357.760660240525,29.51388195831552,1458.6622888499326,684.4215575466828,0.0,300.9239366233766,0.531675776,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8586.583579175203,1.0,1.0
18366921.0,18366921.0,280.4744364362661,296.4682093264347,286.4407338426684,0.3100171885227867,0.0682232620981234,0.05104088879912874,0.04076415927907522,0.23494822606582036,0.7052023321164153,298.7194775890037,299.3208550535995,299.12313105208483,299.2119458692675,298.7692692019806,0.0,56.0521176484846,6356.471762775981,29.513881958315512,1458.6622888499326,683.8955917682458,0.0,300.92495682959617,0.531616675671875,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8584.59564300096,1.0,1.0
18366930.0,18366930.0,280.47455244390227,296.4683713971204,286.43790644243234,0.30953850814175815,0.06822029509790774,0.051037763144070485,0.04076185086667017,0.23493339886963785,0.7046999956123733,298.72162577904135,299.32144716586487,299.12380151196817,299.2130882750869,298.7699881365994,0.0,55.89211609075711,6355.249969274816,29.513881958315512,1458.6622888499326,683.3872430447354,0.0,300.9259645393669,0.531557984375,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8582.705499218557,1.0,1.0
18366939.0,18366939.0,280.4746684515384,296.4685334678061,286.43507904219626,0.3090598735601861,0.06821733297272739,0.05103464262265549,0.04075954624595723,0.2349185960252469,0.7041977434822319,298.72377397213415,299.3220392775411,299.12447197134236,299.2142306800995,298.77070707051996,0.0,55.73242316680636,6354.028219028534,29.51388195831549,1458.6622888499326,682.879267971351,0.0,300.926959675071,0.531499704640625,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8580.816080974939,1.0,1.0
18366948.0,18366948.0,280.4747844591745,296.4686955384918,286.4322516419602,0.3085812849605791,0.06821437572239225,0.05103152723468357,0.040757245416788546,0.23490381753169787,0.7036955759069634,298.725922168282,299.3226313886282,299.12514243020735,299.21537308430527,298.77142600374225,0.0,55.57303856288022,6352.806512036992,29.51388195831549,1458.6622888499326,682.3716663296659,0.0,300.9279421590909,0.531441839,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8578.927387737785,1.0,1.0
18366957.0,18366957.0,280.47490046681065,296.46885760917746,286.4294242417241,0.30810274252611725,0.06821142334670942,0.05102841697995164,0.040754948379014125,0.23488906338802748,0.703193493068192,298.728070367485,299.3232234991262,299.12581288856325,299.21651548770427,298.7721449362663,0.0,55.41396196522058,6351.584848300045,29.51388195831549,1458.6622888499326,681.8644379012543,0.0,300.9289119138088,0.531384389984375,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8577.039418974768,1.0,1.0
18366966.0,18366966.0,280.47501639261696,296.4690194730191,286.42659747706455,0.30762423335657824,0.06820847576378362,0.05102531177258897,0.04075265506915691,0.23487433318702552,0.7026914815992966,298.7302186274404,299.32381564808685,299.12648337279245,299.2176580038602,298.77286381681824,0.0,55.25521543486423,6350.363340682705,29.51388195831552,1458.6622888499326,681.3576059877247,0.0,300.92986886160713,0.5313273601249999,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8575.152332913542,1.0,1.0
18366975.0,18366975.0,280.4751305337735,296.4691771931341,286.42378117466046,0.30714757580778207,0.0682055441455068,0.051022223382497775,0.04075037417963672,0.2348596827618879,0.7021914492662574,298.73236244849187,299.3244063252277,299.12715320127035,299.2188000363978,298.7735815862083,0.0,55.097447615082764,6349.146046736794,29.513881958315512,1458.6622888499326,680.8513977461176,0.0,300.93081292486806,0.531270751953125,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8573.271062906242,1.0,1.0
18366984.0,18366984.0,280.47521470302513,296.4692655179339,286.4211396805214,0.3067059378541209,0.06820283196233695,0.051019366163643075,0.0407482640183461,0.23484612894643767,0.7017281865704779,298.73442917608554,299.32497136067116,299.12781151048625,299.219932769208,298.77428066956526,0.0,54.95162188724555,6347.9997057891205,29.513881958315512,1458.6622888499326,680.3495918390834,0.0,300.931744025974,0.531214568,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8571.477090323697,1.0,1.0
18366993.0,18366993.0,280.4752988722768,296.46935384273365,286.4184981863823,0.30626433754972066,0.06820012391850387,0.05101651330370625,0.04074615707653794,0.23483259580781557,0.7012649942757531,298.7364959067819,299.3255363955653,299.1284698191906,299.221065501183,298.77497975222406,0.0,54.80605678014531,6346.853403826976,29.513881958315512,1458.6622888499326,679.848151964801,0.0,300.9326620873072,0.531158810796875,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8569.68378338017,1.0,1.0
18367002.0,18367002.0,280.47538304152846,296.46944216753343,286.4158566922432,0.30582277503207184,0.06819742001384999,0.051013664802521376,0.040744053354089704,0.23481908334523469,0.7008018725182933,298.73856264058094,299.32610142991007,299.1291281273836,299.2221982323228,298.7756788341846,0.0,54.66075204817651,6345.707140850223,29.513881958315512,1458.6622888499326,679.3470779103727,0.0,300.93356703125,0.5311034828750001,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8567.89114161702,1.0,1.0
18367011.0,18367011.0,280.4754672107801,296.4695304923332,286.4132151981041,0.3053812504392678,0.06819472024821659,0.05101082065992138,0.040741952850877984,0.2348055915579023,0.7003388214349229,298.74062937748266,299.32666646370546,299.12978643506506,299.2233309626274,298.77637791544703,0.0,54.51570744574166,6344.560916858673,29.51388195831549,1458.6622888499326,678.8463694628999,0.0,300.9344587801846,0.531048586765625,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8566.099164575564,1.0,1.0
18367020.0,18367020.0,280.47555138003173,296.4696188171329,286.41057370396504,0.30493976391018773,0.06819202462144504,0.05100798087573919,0.04073985556677938,0.23479212044502604,0.6998758411632383,298.74269611748707,299.32723149695147,299.13044474223506,299.22446369209683,298.7770769960112,0.0,54.37092272726237,6343.414731852201,29.51388195831549,1458.6622888499326,678.346026409461,0.0,300.9353372564935,0.530994125,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8564.307851797172,1.0,1.0
18367029.0,18367029.0,280.47563554928337,296.4697071419327,286.40793220982596,0.30449831558396523,0.06818933313337347,0.051005145449804286,0.040737761501667934,0.23477867000579697,0.6994129318410727,298.7447628605941,299.32779652964814,299.1311030488936,299.2255964207311,298.7777760758773,0.0,54.22639764714024,6342.268585830621,29.51388195831549,1458.6622888499326,677.8460485372058,0.0,300.9362023825588,0.530940100109375,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8562.517202823215,1.0,1.0
18367038.0,18367038.0,280.4757027708699,296.46976189416466,286.40542259545936,0.30408144877947924,0.06818679509002146,0.051002471676859326,0.040735786822842596,0.23476598640227597,0.6989758284334203,298.74676780518155,299.3283458684308,299.1317528993588,299.2267225438359,298.7784618296828,0.0,54.09030340171674,6341.177143000212,29.51388195831549,1458.6622888499326,677.3448802810914,0.0,300.93705408076295,0.5308865146249999,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8560.788497491267,1.0,1.0
18367047.0,18367047.0,280.4757639129124,296.46980460309146,286.4029602896086,0.3036734176834074,0.06818431420949332,0.05099985812362387,0.0407338566184805,0.23475358846356695,0.6985480167145294,298.74875058313347,299.3288895770931,299.1323997160492,299.22784629681536,298.77914280265645,0.0,53.95736616134425,6340.105344649206,29.51388195831549,1458.6622888499326,676.8435215216745,0.0,300.9378922734882,0.530833371078125,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8559.082403140472,1.0,1.0
18367056.0,18367056.0,280.47582505495495,296.46984731201826,286.4004979837579,0.3032654170926577,0.06818183685044477,0.05099724827867351,0.04073192915304562,0.23474120811536447,0.6981202633626813,298.7507333642146,299.32943328523453,299.13304653222553,299.2289700489324,298.7798237749337,0.0,53.82464934596044,6339.033580789915,29.51388195831549,1458.6622888499326,676.3425303947338,0.0,300.93871688311685,0.530780672,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8557.376931338857,1.0,1.0
18367065.0,18367065.0,280.47588619699746,296.46989002094506,286.3980356779071,0.3028574471088413,0.06817936301274381,0.050994642141869134,0.040730004426435214,0.23472884535700886,0.6976925684784142,298.75271614842495,299.3299769928551,299.1336933478878,299.2300938001871,298.78050474651434,0.0,53.692152762713725,6337.961851422206,29.513881958315498,1458.6622888499326,675.8419066846567,0.0,300.9395278320312,0.530728419921875,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8555.672081677823,1.0,1.0
18367074.0,18367074.0,280.47594733904003,296.46993272987186,286.3955733720564,0.30244950783473895,0.06817689269626213,0.05099203971307571,0.04072808243854955,0.23471650018785944,0.6972649321634878,298.7546989357645,299.33052069995483,299.134340163036,299.23121755057934,298.78118571739856,0.0,53.55987621881589,6336.8901565458955,29.513881958315498,1458.6622888499326,675.3416501758305,0.0,300.9403250426136,0.530676617375,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8553.967853748789,1.0,1.0
18367083.0,18367083.0,280.4760081798861,296.46997480953786,286.39311380358805,0.3020423670351008,0.06817443054374797,0.05098944588202039,0.040726166800817434,0.2347041958029319,0.696838158810991,298.75668042846803,299.331064157907,299.1349868361245,299.23234123814314,298.78186644066665,0.0,53.42801032991016,6335.819698140507,29.513881958315498,1458.6622888499326,674.8416891676392,0.0,300.9411084372463,0.5306252668906251,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8552.265568446304,1.0,1.0
18367092.0,18367092.0,280.4760657552364,296.47001182512764,286.390688140439,0.30164137374213873,0.06817200881546993,0.050986894635091956,0.04072428261329062,0.23469209342411923,0.6964178552929842,298.7586453922215,299.33160438593745,299.1356314832469,299.2334635763494,298.78254394687036,0.0,53.298367419111514,6334.763835413271,29.513881958315498,1458.6622888499326,674.3413980064558,0.0,300.9418779383117,0.530574371,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8550.579771647086,1.0,1.0
18367101.0,18367101.0,280.4761082736958,296.47002734820086,286.38842333067316,0.30126906472892606,0.06816976319165778,0.05098452891433158,0.040722535443034155,0.2346808711289694,0.6960276409661583,298.7605314936759,299.3321291570314,299.1362662679975,299.23457898140117,298.78320604633706,0.0,53.17830790219841,6333.776788876145,29.513881958315498,1458.6622888499326,673.8383401595527,0.0,300.94263346819196,0.530523932234375,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8548.969607746143,1.0,1.0
18367110.0,18367110.0,280.4761507921552,296.47004287127413,286.38615852090726,0.30089678054330105,0.0681675204950765,0.05098216627608419,0.04072079054951167,0.23466966345593301,0.6956374746263482,298.76241759825166,299.3326539276271,299.13690105223077,299.23569438556046,298.78386814511197,0.0,53.05843074453561,6332.789771611472,29.513881958315498,1458.6622888499326,673.3356544017983,0.0,300.94337494926947,0.530473953125,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8547.360027566054,1.0,1.0
18367119.0,18367119.0,280.4761933106146,296.47005839434735,286.38389371114135,0.3005245212606279,0.06816528072562389,0.05097980672024218,0.0407190479326437,0.23465847040449964,0.6952473563480933,298.7643037059489,299.3331786977248,299.13753583594655,299.23680978882726,298.78453024319515,0.0,52.938735799933184,6331.802783619112,29.513881958315498,1458.6622888499326,672.8333405124345,0.0,300.9441023039265,0.530424436203125,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8545.751030739728,1.0,1.0
18367128.0,18367128.0,280.47623582907397,296.47007391742056,286.3816289013755,0.3001522869569112,0.0681630438831994,0.05097745024669968,0.04071730759235202,0.234647291974167,0.6948572862065918,298.76618981676756,299.33370346732437,299.138170619145,299.2379251912015,298.7851923405865,0.0,52.81922292223172,6330.815824898949,29.513881958315498,1458.6622888499326,672.3313982707742,0.0,300.94481545454545,0.5303753840000001,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8544.142616900202,1.0,1.0
18367137.0,18367137.0,280.47627834753337,296.4700894404938,286.3793640916096,0.29978007770807197,0.06816080996769978,0.05097509685534793,0.04071556952855632,0.23463612816441923,0.6944672642769255,298.76807593070765,299.33422823642576,299.138805401826,299.2390405926833,298.785854437286,0.0,52.699891965247325,6329.828895450829,29.513881958315498,1458.6622888499326,671.8298274561075,0.0,300.9455143235085,0.530326799046875,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8542.534785680431,1.0,1.0
18367146.0,18367146.0,280.47632086599276,296.47010496356705,286.3770992818437,0.29940789358976583,0.0681585789790179,0.050972746546074144,0.040713833741173294,0.2346249789747213,0.6940772906339013,298.7699620477692,299.3347530050291,299.1394401839897,299.24015599327254,298.7865165332937,0.0,52.58074278276023,6328.841995274628,29.513881958315498,1458.6622888499326,671.3286278477474,0.0,300.946198833198,0.530278683875,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8540.927536713383,1.0,1.0
18367155.0,18367155.0,280.47636137351356,296.4701185579248,286.37486275831657,0.2990406514434103,0.0681563803320252,0.05097043030788946,0.040712123116557274,0.23461399140833114,0.6936925168691964,298.77183359601753,299.3352753532965,299.14007320974457,299.24127020395406,298.7871759679453,0.0,52.46337346695959,6327.867277906582,29.513881958315498,1458.6622888499326,670.8272559260569,0.0,300.9468689059963,0.530231041015625,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8539.334078107846,1.0,1.0
18367164.0,18367164.0,280.47639138818045,296.47012208846013,286.372773829235,0.2986990863889757,0.06815433782205435,0.0509682785611734,0.040710533974220385,0.234603784143333,0.6933346660904041,298.7736291126387,299.33578507463096,299.1406970729353,299.24237820957933,298.7878215188582,0.0,52.354508132211556,6326.956003004892,29.513881958315498,1458.6622888499326,670.3234228087338,0.0,300.9475244642857,0.530183873,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8537.810104754086,1.0,1.0
18367173.0,18367173.0,280.4764214028473,296.47012561899544,286.3706849001534,0.29835754095780453,0.06815229776715595,0.05096612939976515,0.04070894674138336,0.2345935891419212,0.6929768543577833,298.7754246323531,299.33629479548296,299.1413209356055,299.24348621428516,298.788467069085,0.0,52.24579498765445,6326.044752886193,29.513881958315498,1458.6622888499326,669.8199652512989,0.0,300.94816543044846,0.530137182359375,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8536.286683933395,1.0,1.0
18367182.0,18367182.0,280.4764514175141,296.4701291495308,286.36859597107184,0.29801601520376025,0.0681502601672485,0.050963982823578856,0.04070736141798279,0.23458340640368838,0.6926190817245418,298.77722015516076,299.33680451585246,299.1419447977551,299.2445942180715,298.7891126186257,0.0,52.13723392094197,6325.133527550386,29.513881958315498,1458.6622888499326,669.3168830285665,0.0,300.9487917268669,0.530090971625,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8534.763815308143,1.0,1.0
18367191.0,18367191.0,280.47648143218095,296.4701326800661,286.36650704199025,0.29767450918067545,0.0681482250222488,0.05096183883252691,0.040705778003953974,0.2345732359282191,0.6922613482438409,298.77901568106176,299.3373142357395,299.1425686593842,299.2457022209384,298.78975816748033,0.0,52.02882481971443,6324.2223269973665,29.513881958315498,1458.6622888499326,668.814175915282,0.0,300.94940327592326,0.530045243328125,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8533.24149854061,1.0,1.0
18367200.0,18367200.0,280.47651144684784,296.4701362106014,286.36441811290865,0.2973330229428092,0.06814619233207472,0.05095969742652287,0.04070419649923305,0.23456307771510324,0.6919036539692882,298.78081121005596,299.337823955144,299.14319252049273,299.24681022288587,298.79040371564884,0.0,51.92056757163339,6323.3111512270325,29.513881958315498,1458.6622888499326,668.3118436862602,0.0,300.95,0.53,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8531.719733293174,1.0,1.0
18367200.0,18367200.0,280.47651144684784,296.4701362106014,286.36441811290865,0.2973330229428092,0.06814619233207472,0.05095969742652287,0.04070419649923305,0.23456307771510324,0.6919036539692882,298.78081121005596,299.337823955144,299.14319252049273,299.24681022288587,298.79040371564884,0.0,51.92056757163339,6327.831352973357,29.513881958315498,1458.6622888499326,716.2302247324758,0.0,300.95,0.53,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,8584.158316085714,1.0,1.0
18367209.0,18367209.0,280.4763106028676,296.4639283081633,286.36226609950603,0.2855080394050007,0.08996568106907851,0.051058800656115115,0.0428244591735751,0.24438308287679075,0.7139547728898976,298.78375750082364,299.33571978064657,299.14400893125463,299.2478446231696,298.79108101361993,0.0,53.45092226175056,6327.026101407054,29.513881958315498,1458.6622888499326,720.2451742545155,0.0,300.9505657523437,0.529955183,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,8588.898368731569,1.0,1.0
18367218.0,18367218.0,280.4759500864624,296.45785640856,286.3644173552023,0.26339232907888144,0.12908088488748498,0.051242238725181355,0.04663085138982529,0.26202024926483947,0.7526151235728,298.79033024256825,299.32392323885813,299.14497766846546,299.2480908682754,298.79131805836096,0.0,56.39324140086168,6331.259341383858,29.513881958315498,1458.6622888499326,723.9259708341034,0.0,300.95108459017854,0.5299107306666666,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,8599.75472442707,1.0,1.0
18367227.0,18367227.0,280.47557705973594,296.4525272707103,286.3819578595182,0.2390800102034935,0.16708790615078647,0.05142982963624389,0.05033815940679746,0.27921089533659404,0.787429971268684,298.80121493675546,299.3010684100566,299.14588013479,299.2471994052795,298.7907827789014,0.0,59.24653868320115,6344.916386156805,29.513881958315498,1458.6622888499326,727.5756519071888,0.0,300.95155674185264,0.529866641,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,8619.914747555442,1.0,1.0
18367236.0,18367236.0,280.4752251017234,296.4477627447343,286.4245256206541,0.21804573973777822,0.19676724235806867,0.051583686899701,0.05324009651295628,0.2926769451743154,0.8126246687316218,298.81602445841156,299.2694553391756,299.1466454984838,299.2453009603866,298.78949695049465,0.0,61.454311087621114,6368.659773543586,29.513881958315498,1458.6622888499326,731.1571971017813,0.0,300.9519824357143,0.529822912,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,8649.447452541237,1.0,1.0
18367245.0,18367245.0,280.47489372818865,296.44361538333607,286.4921481203008,0.2123907787400804,0.2016913495358064,0.0517295467533316,0.05532045517408891,0.30237941546099184,0.8238342394907735,298.8332665934033,299.2343644321881,299.1472023895483,299.2426432774603,298.7875691622467,0.0,62.606495132048344,6399.478936667527,29.513881958315498,1458.6622888499326,734.7330193238942,0.0,300.9523619001116,0.5297795416666666,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,8684.994621931717,1.0,1.0
18367254.0,18367254.0,280.47458078492093,296.4401997837598,286.57709360298855,0.19004451288245944,0.1804714921432061,0.051769846185849594,0.05668344696034284,0.30866053883921196,0.7879543204240796,298.85050137148124,299.1998851756348,299.14788551616977,299.23983802964904,298.78550479773867,0.0,60.328013917558614,6433.366762102652,29.513881958315498,1458.6622888499326,738.3991466455739,0.0,300.9526953633928,0.529736528,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,8720.270093474031,1.0,1.0
18367263.0,18367263.0,280.4742856702861,296.4376001119074,286.6661334528513,0.19631922798234078,0.18643214291482538,0.051862967185406145,0.05763310232637617,0.31312592685209567,0.8057011012424488,298.86853475615993,299.1693039517163,299.14818311831755,299.23656352003815,298.78291369825934,0.0,61.807562617910975,6466.518508172037,29.513881958315498,1458.6622888499326,742.2467851441708,0.0,300.9529830539062,0.529693869,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,8758.749026742367,1.0,1.0
18367272.0,18367272.0,280.47400764472184,296.4358195652767,286.741489787223,0.22196587950886534,0.2107886458609704,0.05199667338495062,0.05830169292875529,0.3163630624234597,0.8597465933583396,298.8870587598723,299.14221521066133,299.1483334522668,299.2331658986386,298.78011852542596,0.0,65.81699988746159,6496.113770706884,29.513881958315498,1458.6622888499326,746.3357287082312,0.0,300.95322519999996,0.5296515626666667,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,8796.442670110824,1.0,1.0
18367281.0,18367281.0,280.473745722292,296.4347825745381,286.8008421782081,0.2208029532079364,0.20968674746733057,0.052022909049914925,0.05868374357361922,0.3181441548322314,0.8596701680545071,298.90691240941004,299.11492864888703,299.14880494347193,299.230193400955,298.777620183992,0.0,66.04005423557038,6521.45531043637,29.513881958315498,1458.6622888499326,750.6890302728085,0.0,300.9534220300223,0.529609607,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,8826.360565752997,1.0,1.0
18367290.0,18367290.0,280.4734989493227,296.4343592500372,286.84854885230146,0.1999276428599534,0.189865390368247,0.051971605866640055,0.05887320853714833,0.31893936731079126,0.8199056139882525,298.92578728258064,299.087098297907,299.1493679014706,299.22745458767,298.77522469996836,0.0,63.48789647467536,6544.015352414048,29.513881958315498,1458.6622888499326,755.2982613545861,0.0,300.9535737723214,0.529568,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,8850.977681051556,1.0,1.0
18367299.0,18367299.0,280.47326645216924,296.4344105681344,286.8893488920578,0.18626103851218997,0.17688848616115443,0.051941525793715256,0.0589922050613979,0.31944174393603003,0.7938516530819347,298.94376841001474,299.06071727091575,299.1497753475885,299.2247210140506,298.77272942507614,0.0,61.83121360394728,6564.368968721921,29.513881958315498,1458.6622888499326,760.1414251412391,0.0,300.95368065524553,0.5295267396666666,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,8874.517778275356,1.0,1.0
18367308.0,18367308.0,280.473047408161,296.4348085964863,286.92546409174355,0.18467306051118837,0.17538050769221142,0.0519440980240521,0.05908105770232397,0.3198511614182521,0.7912577175432667,298.96005124362523,299.0368299434197,299.1501287779366,299.22210455437937,298.77029135503693,0.0,61.86165850840164,6582.077535396074,29.513881958315498,1458.6622888499326,765.1917423821345,0.0,300.95374290714284,0.529485824,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,8897.307107094859,1.0,1.0
18367317.0,18367317.0,280.47284103941695,296.4354384355062,286.95662027792036,0.21286378868972264,0.20215052108314074,0.052037668377731175,0.05920321987065747,0.3205373799614923,0.8471279194906322,298.97474025534655,299.0156173107648,299.1501666841657,299.2193455735585,298.76766630228894,0.0,66.15956327114226,6597.56670839145,29.513881958315498,1458.6622888499326,770.4191982106371,0.0,300.9537607563616,0.5294452510000001,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,8922.321640681477,1.0,1.0
