,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18367326.0,18367326.0,280.4726473755919,296.43619743360836,286.98510140308076,0.2069820334808406,0.19655907343146825,0.05202056100216758,0.059222181049704475,0.3206005950550653,0.8357269715136456,298.98785576586766,298.99678499011446,299.1504624730916,299.2170331982567,298.765451766293,0.0,65.56021229803785,6610.098801665999,29.513881958315498,1458.6622888499326,775.7954555239512,0.0,300.95373443125,0.5294050186666667,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,8939.630640296236,1.0,1.0
18367335.0,18367335.0,280.47246653785743,296.43694530702953,287.01652865866265,0.2109292339345959,0.20030434881072484,0.05203525482730223,0.05925131063532222,0.3207537988466979,0.8436224090927443,298.99858965624844,298.98356024441006,299.15060539175124,299.21476649735246,298.76328083612486,0.0,66.44604257160032,6616.821608720553,29.513881958315498,1458.6622888499326,781.2653786777641,0.0,300.9536641601562,0.529365125,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,8952.709200778165,1.0,1.0
18367344.0,18367344.0,280.47229449979767,296.437585509934,287.04464484841014,0.2100849346184444,0.19950169301838735,0.05203343495949898,0.059262256017976654,0.3208013055314229,0.8420356375778439,299.00879308526675,298.97101518581644,299.15080182929967,299.2126889148249,298.76127855494525,0.0,66.74376888623956,6621.291379160891,29.513881958315498,1458.6622888499326,786.7618431922667,0.0,300.95355017142856,0.529325568,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,8962.973162047645,1.0,1.0
18367353.0,18367353.0,280.4721315402962,296.4380431154308,287.0669553036725,0.21707608474612064,0.2061405325577457,0.05205807310124226,0.05928829953123472,0.3209540087222225,0.8558730004770949,299.01839630801993,298.9595202034222,299.15087590936105,299.2106271999303,298.7592740742239,0.0,68.23458381836005,6624.535732844763,29.513881958315498,1458.6622888499326,792.2427067252521,0.0,300.95339269341514,0.5292863456666667,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,8973.189194196622,1.0,1.0
18367362.0,18367362.0,280.4719779930238,296.4382521126145,287.08285449242777,0.20688626588641298,0.1964644468050835,0.052023809224479245,0.0592676033975433,0.32081255263897074,0.8358124776752764,299.02718592324436,298.94723639584555,299.1511678999457,299.2089255173649,298.75760612646155,0.0,67.28705507398908,6627.792705454508,29.513881958315498,1458.6622888499326,797.6636322885428,0.0,300.9531919544643,0.529247456,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,8980.919563625288,1.0,1.0
18367371.0,18367371.0,280.47183338107885,296.43818504618724,287.0953560462131,0.213098434453933,0.20236384524825027,0.052044862500138525,0.05928582212045826,0.3209246181551457,0.84807990968229,299.0352525003184,298.9354949656541,299.15122588999134,299.2071250908757,298.7558164153668,0.0,68.7759820227915,6631.544670776933,29.513881958315498,1458.6622888499326,802.9904497768704,0.0,300.9529481829241,0.529208897,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,8991.487273384842,1.0,1.0
18367380.0,18367380.0,280.47169716408786,296.437847037574,287.10631135624214,0.2148969764901591,0.2040720133348029,0.052051140966953235,0.059291940405234646,0.32096117967571525,0.8516396754076233,299.04261189932765,298.92343179920425,299.15131070104843,299.2054795695541,298.75415534297184,0.0,69.65349669030805,6635.969666181557,29.513881958315498,1458.6622888499326,808.2043983256846,0.0,300.95266160714283,0.5291706666666667,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9002.003732005798,1.0,1.0
18367389.0,18367389.0,280.4715688415465,296.4372562855697,287.11686974226205,0.21019747632424915,0.19960963074033808,0.052035166069300635,0.059280969955797264,0.32088919393605836,0.8423806515817082,299.04906806039526,298.91327006972904,299.1514972446776,299.20405611418926,298.7526958611445,0.0,69.53482018114956,6640.381845742184,29.513881958315498,1458.6622888499326,813.2925405558253,0.0,300.9523324554687,0.529132763,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9011.385377287406,1.0,1.0
18367398.0,18367398.0,280.47144793993436,296.4364371685667,287.1274024866546,0.23091525383085187,0.21928327353360208,0.05210969100079425,0.05933648040548845,0.3212448362315721,0.8832654849314677,299.05471772176315,298.903648426156,299.1512049834769,299.2022708645475,298.75085146786995,0.0,73.31680602864496,6644.601917289767,29.513881958315498,1458.6622888499326,818.2458486925095,0.0,300.95196095625,0.529095184,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9024.34074281917,1.0,1.0
18367407.0,18367407.0,280.4713340419879,296.4354134353979,287.13744200433126,0.20836266291836844,0.19786727271673768,0.05202904148068646,0.05927714976921775,0.3208633764290332,0.838775845979365,299.0599529556919,298.89311939325273,299.1516295756701,299.2013105918033,298.74980583845775,0.0,70.57703894202749,6649.100943703109,29.513881958315498,1458.6622888499326,823.0577691042363,0.0,300.9515473378348,0.5290579276666667,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9030.911922557621,1.0,1.0
18367416.0,18367416.0,280.4712267231207,296.4342128784075,287.14942819380127,0.23154504473473192,0.21988128937584242,0.05211210724401487,0.05933864149422209,0.3212580435208569,0.8845210655636454,299.0643145702918,298.88335317922764,299.15127707406083,299.19968136183064,298.74806338660215,0.0,74.918417538038,6654.023906043297,29.513881958315498,1458.6622888499326,827.7244953870363,0.0,300.9510918285714,0.5290209920000001,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9044.842989776618,1.0,1.0
18367425.0,18367425.0,280.4711256344678,296.43286240382247,287.1620554051725,0.21830265221359704,0.20730635812097772,0.05206306283879291,0.05930247538145221,0.3210256833444239,0.8583889361150302,299.06823827619075,298.87300532552644,299.15153277601854,299.19875947480153,298.74699839239145,0.0,73.64218793362292,6659.448817669154,29.513881958315498,1458.6622888499326,832.2457275697292,0.0,300.950594656808,0.5289843750000001,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9053.512903980754,1.0,1.0
18367434.0,18367434.0,280.4710303918208,296.431393918469,287.1765174351681,0.22964634869310654,0.21807832514292397,0.05210473698872357,0.05933328804714036,0.3212235235933979,0.8807826815038294,299.07146566437115,298.862962275463,299.15135384171646,299.1975014982017,298.745565426833,0.0,76.26702568816602,6665.368077811367,29.513881958315498,1458.6622888499326,836.6240747000593,0.0,300.95005605089284,0.5289480746666667,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9066.43534900784,1.0,1.0
18367443.0,18367443.0,280.4709412553807,296.4298249905469,287.1920514223389,0.23209334768884923,0.22040191890531605,0.05211416812955704,0.05934026759975567,0.3212683298342958,0.8856204330945006,299.0743677983311,298.8535533203005,299.15130112863494,299.1964723585316,298.74432966610783,0.0,77.51746277976802,6671.019724948074,29.513881958315498,1458.6622888499326,840.8453773036459,0.0,300.9494762391741,0.5289120890000001,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9077.558735839735,1.0,1.0
18367452.0,18367452.0,280.47085864196805,296.428179423805,287.2088724244752,0.23451473174815576,0.22270099863449994,0.05212367087525927,0.05934728428793591,0.3213134100549177,0.890409498157626,299.07646265125203,298.84374393959297,299.1512720794127,299.19558003773045,298.74318723308585,0.0,78.86035514688018,6677.088368329856,29.513881958315498,1458.6622888499326,844.8888491386749,0.0,300.94885545,0.528876416,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9089.01374342366,1.0,1.0
18367461.0,18367461.0,280.4707823903168,296.4265037296947,287.2270063051867,0.23702768820107428,0.2250872784033362,0.05213372383798543,0.05935470056499761,0.32136107182746565,0.8953806575492248,299.0778766910281,298.83389199724337,299.15125650867634,299.19481230482154,298.7421218672077,0.0,80.26580594599022,6683.699904226689,29.513881958315498,1458.6622888499326,848.7547861936715,0.0,300.9481939117187,0.5288410536666667,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9100.896667174598,1.0,1.0
18367470.0,18367470.0,280.4707090151362,296.4248237708307,287.24564711448875,0.23956563251742027,0.2274973334578816,0.052144085806339065,0.05936234272513096,0.3214101895425561,0.9004026524808354,299.0789768204336,298.8240063466486,299.1512438572535,299.1940981109667,298.7410875036887,0.0,81.7085572830235,6690.575057194055,29.513881958315498,1458.6622888499326,852.5492458829729,0.0,300.9474918526785,0.528806,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9113.0090311683,1.0,1.0
18367479.0,18367479.0,280.4706398702479,296.4231560718076,287.2650060683307,0.2421605383620616,0.22996150450087668,0.05215490821178921,0.05937032266978359,0.3214614816570952,0.9055389070733885,299.07960840382634,298.81404111460006,299.1512358063689,299.1934638775268,298.74009820139815,0.0,83.20750201204673,6697.852454490726,29.513881958315498,1458.6622888499326,856.2318121962844,0.0,300.94674950122766,0.528771253,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9125.467939507304,1.0,1.0
18367488.0,18367488.0,280.47057330737545,296.42149585574373,287.2848033513804,0.24478495779483386,0.23245371733279996,0.05216610008101923,0.05937857409950068,0.32151452041759604,0.9107352504419418,299.07995400598384,298.80402726371074,299.15123056348233,299.1928784493963,298.7391364036091,0.0,84.74792291321307,6705.375878604517,29.513881958315498,1458.6622888499326,859.8510036274255,0.0,300.94596708571424,0.5287368106666667,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9138.150975953404,1.0,1.0
18367497.0,18367497.0,280.47051027944616,296.4198746850593,287.3052431217698,0.24746382965060235,0.23499763651871283,0.05217779230849641,0.05938719407368799,0.32156992839893994,0.9160412368820956,299.0799015809262,298.7938876554836,299.15123166310707,299.19236462461515,298.73821530576055,0.0,86.34635544754158,6713.235021901235,29.513881958315498,1458.6622888499326,863.383547575074,0.0,300.9451448344866,0.528702671,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9151.1410957321,1.0,1.0
18367506.0,18367506.0,280.4704515865404,296.41829640451544,287.3264641358837,0.2502012279624492,0.23759713677194602,0.05219003279314258,0.05939621756600122,0.3216279311022394,0.9214651571772616,299.07936209621874,298.78362131797707,299.1512400991722,299.1919376365131,298.73734132087236,0.0,88.0111063343899,6721.506577104845,29.513881958315498,1458.6622888499326,866.8044163014735,0.0,300.94428297589286,0.5286688319999999,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9164.498270548956,1.0,1.0
18367515.0,18367515.0,280.47039882957034,296.4168368460203,287.3488839123303,0.25305993101203794,0.2403118310317764,0.052203146954150584,0.059405885234720686,0.32169007374696534,0.9271316469316863,299.07813617202714,298.773010251697,299.15126398357324,299.19164107872643,298.7365437360044,0.0,89.77550639817647,6730.340211901953,29.513881958315498,1458.6622888499326,870.0864605911605,0.0,300.94338173828123,0.5286352916666667,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9178.378349699538,1.0,1.0
18367524.0,18367524.0,280.4703478612937,296.4154280871941,287.3716915502007,0.25593976515045946,0.24304659167593035,0.052216715524008625,0.059415888251114116,0.3217543708980432,0.9328424471471498,299.076698801785,298.76228278616736,299.1512940480587,299.1913868137083,298.7357676031351,0.0,91.58611836137831,6739.345238626834,29.513881958315498,1458.6622888499326,873.3415947751857,0.0,300.94244134999997,0.528602048,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9192.449122571645,1.0,1.0
18367533.0,18367533.0,280.4702998390891,296.414102998092,287.3951380162214,0.2588651374797156,0.2458245961242473,0.05223088059950229,0.05942633138834786,0.3218214959468919,0.9386461420327271,299.0749131639488,298.75136368380805,299.15133429147767,299.19120220648864,298.7350268015594,0.0,93.46081494887531,6748.631662046857,29.513881958315498,1458.6622888499326,876.5443831288446,0.0,300.9414620393973,0.528569099,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9206.813030932824,1.0,1.0
18367542.0,18367542.0,280.47025507522113,296.4128947624337,287.41909294592546,0.2619322427905931,0.24873719369811456,0.05224616126827483,0.059437598314434056,0.3218939122008033,0.9447336523679288,299.07268659077494,298.74051958945745,299.1513860956667,299.19109451932957,298.73430581452243,0.0,95.42391889239401,6758.119447057749,29.513881958315498,1458.6622888499326,879.7072973399198,0.0,300.9404440348214,0.5285364426666667,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9221.42683409831,1.0,1.0
18367551.0,18367551.0,280.47021293142666,296.41178049023966,287.4434567382856,0.2651003003193882,0.25174565798915133,0.05226241726410478,0.05944958546532483,0.32197095443200396,0.9510245175791191,299.0701054650587,298.7297357953593,299.15144719595764,299.1910486844784,298.7336007609132,0.0,97.46334172159067,6767.769706825438,29.513881958315498,1458.6622888499326,882.8398511756822,0.0,300.9393875646205,0.528504077,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9236.24907053096,1.0,1.0
18367560.0,18367560.0,280.47017238394625,296.4107234665182,287.4680696355792,0.2683134774616514,0.25479696898968646,0.052279400389730016,0.05946210958124007,0.3220514455155803,0.9574082090638324,299.0673083370221,298.7189887016722,299.1515139599232,299.19104053386053,298.7329054155879,0.0,99.5588989134839,6777.519887800946,29.513881958315498,1458.6622888499326,885.9577577413387,0.0,300.9382928571428,0.528472,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9251.212715264017,1.0,1.0
18367569.0,18367569.0,280.4701340764353,296.40974523823144,287.4931682086735,0.2712238836526363,0.2571911015059287,0.05229520531828248,0.05947376269111966,0.3221263450013754,0.9628243186984421,299.0643002267553,298.70788826687544,299.1515946668778,299.19109193101735,298.7322434850326,0.0,101.59959276897574,6787.508221497388,29.513881958315498,1458.6622888499326,889.0482326770303,0.0,300.9371601407366,0.5284402096666667,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9266.332217751642,1.0,1.0
18367578.0,18367578.0,280.4700974845782,296.4088357876326,287.51841012639596,0.27484097731079027,0.25785594440250265,0.05231540806617033,0.05948866499485861,0.3222221091013015,0.9672450505520914,299.06099519780344,298.6971806848652,299.1516712172393,299.1911733986637,298.7315684302736,0.0,103.57440049069183,6797.532340350185,29.513881958315498,1458.6622888499326,892.1284778539641,0.0,300.93598964374996,0.5284087040000001,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9281.41138950309,1.0,1.0
18367587.0,18367587.0,280.4700633886142,296.40802679525166,287.5433832672574,0.27890708927784985,0.25787798696118963,0.05233879433457931,0.05950592077611949,0.3223329818302969,0.971491991882082,299.057179633503,298.68746850118515,299.151747143361,299.19130284614283,298.7308733306719,0.0,105.5653863424402,6807.3752105440435,29.513881958315498,1458.6622888499326,895.1925682710761,0.0,300.9347815945312,0.528377481,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9296.309335965807,1.0,1.0
18367596.0,18367596.0,280.47003120045775,296.40729005868167,287.5676303859566,0.28315260113020485,0.25790162267374434,0.052363846236304565,0.05952440809453442,0.322451760281937,0.9759306055023343,299.0529369119993,298.67862255819125,299.1518240011052,299.1914688620874,298.73017117409194,0.0,107.61129903703463,6817.017920443513,29.513881958315498,1458.6622888499326,898.2472253216275,0.0,300.93353622142854,0.5283465386666666,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9311.052615610422,1.0,1.0
18367605.0,18367605.0,280.4700001856694,296.40659648864437,287.59139020182374,0.2874770425406469,0.25792615677479264,0.05238983888714407,0.05954359087974295,0.3225750035385759,0.9804551276638585,299.0484328289519,298.67030314919367,299.15190194880404,299.1916576379043,298.72946560835476,0.0,109.69933901673821,6826.551712019677,29.513881958315498,1458.6622888499326,901.2994917496452,0.0,300.93225375279013,0.528315875,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9325.72671359431,1.0,1.0
18367614.0,18367614.0,280.4699709716115,296.4059641485403,287.6142415355998,0.2918102033823658,0.2579511184550138,0.05241628196915954,0.059563106648655786,0.32270038467998385,0.9849918239725547,299.0435328971422,298.662767347392,299.1519836062987,299.19188240324326,298.7287584763343,0.0,111.83058804579744,6835.969835935932,29.513881958315498,1458.6622888499326,904.3418379247904,0.0,300.93093441696425,0.528285488,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9340.318432714768,1.0,1.0
18367623.0,18367623.0,280.4699427979913,296.40536718626254,287.63656796072394,0.2961445938403416,0.25797646423839643,0.05244312962821892,0.05958292140845306,0.3228276856740749,0.9895328359387286,299.0384042682986,298.655684290463,299.1520674071641,299.1921279625453,298.7280504399327,0.0,113.99822234192038,6845.322016733699,29.513881958315498,1458.6622888499326,907.3824008215253,0.0,300.9295784422991,0.5282553756666667,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9354.878810705392,1.0,1.0
18367632.0,18367632.0,280.4699159906281,296.4048127825797,287.65821783082833,0.3004852392385392,0.2580022216027491,0.05247041364610381,0.05960305828263067,0.3229570560367637,0.994083463071183,299.03297515522854,298.64913171429674,299.1521534794121,299.192399278623,298.7273447365896,0.0,116.20913202446194,6854.674066646022,29.513881958315498,1458.6622888499326,910.4172468438903,0.0,300.92818605714285,0.528225536,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9369.476616322621,1.0,1.0
18367641.0,18367641.0,280.46989075311063,296.4043054244044,287.6790963894858,0.30483595674892755,0.2580284135608829,0.05249816003563346,0.05962353626495879,0.32308861838386743,0.9986477409994842,299.0272007020979,298.64315819672004,299.15224190302473,299.1926994524353,298.7266433892451,0.0,118.46817947685986,6864.067159157266,29.513881958315498,1458.6622888499326,913.4438426239218,0.0,300.92675748984374,0.528195967,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9384.155352066296,1.0,1.0
18367650.0,18367650.0,280.4698669133942,296.4038413200271,287.69928371154725,0.3091456021096118,0.25805504730992035,0.052526374874477456,0.05964436002904648,0.3232224022003072,1.0031745242526757,299.02111881706,298.63772270411914,299.15233261038907,299.1930258632771,298.7259446884496,0.0,120.76735748328416,6873.466561514023,29.513881958315498,1458.6622888499326,916.4640888097088,0.0,300.92529296875,0.5281666666666667,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9398.874178615264,1.0,1.0
18367659.0,18367659.0,280.4698443924648,296.4034102545708,287.7187603065797,0.311025469782853,0.25808661470874755,0.05255975555306242,0.059669001417861,0.3233806978161187,1.005307576595316,299.0151487992934,298.63244671238857,299.15240879238627,299.1933580767594,298.7252372698069,0.0,122.82053660630596,6882.758473583896,29.513881958315498,1458.6622888499326,919.4777982684111,0.0,300.9237927222098,0.5281376329999999,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9413.232979266862,1.0,1.0
18367668.0,18367668.0,280.4698232153289,296.403015460871,287.7375323429754,0.3110624186239234,0.2581217225376148,0.052596845304539015,0.059696383720448186,0.32355659244994905,1.0056235698955867,299.00915794217065,298.6274500225447,299.1524757688931,299.19370256009285,298.72452472971634,0.0,124.68717928196907,6891.978865693229,29.513881958315498,1458.6622888499326,922.4848656418633,0.0,300.9222569785714,0.528108864,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9427.32708142531,1.0,1.0
18367677.0,18367677.0,280.4698033244324,296.4026502467089,287.75527248365796,0.3111032021008535,0.25816046632664613,0.05263773732761598,0.059726576564263716,0.32375053101456436,1.005970865723916,299.00322919658987,298.62278021160284,299.1525302043883,299.19405423510585,298.7238045463839,0.0,126.57015022342458,6900.941796321425,29.513881958315498,1458.6622888499326,925.4828653096764,0.0,300.920685966183,0.5280803576666667,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9441.170982662772,1.0,1.0
18367686.0,18367686.0,280.46978479171133,296.4023013146151,287.77041516314904,0.31117307336374783,0.25822678831786433,0.05270745981028131,0.05977807838163603,0.3240812794016934,1.006554247545023,298.99796250885737,298.6189199388263,299.1524781769196,299.19431708959286,298.72298794260564,0.0,128.3501566425246,6908.442547817821,29.513881958315498,1458.6622888499326,928.4631592450401,0.0,300.9190799133928,0.528052112,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9453.432034513635,1.0,1.0
18367695.0,18367695.0,280.4697675819753,296.4019407106645,287.78113152159847,0.3112143508774409,0.2582659808597509,0.05274867413545133,0.05980852594797236,0.32427680582566853,1.006902290553689,298.99324955786756,298.61569008069085,299.1524855092063,299.19465420530474,298.72224718963497,0.0,129.94294713732828,6913.579421649593,29.513881958315498,1458.6622888499326,931.4082702805431,0.0,300.9174390485491,0.5280241250000001,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9463.106809875713,1.0,1.0
18367704.0,18367704.0,280.4697512614286,296.401526077737,287.7890881023497,0.3112545797704095,0.2583041848760394,0.052788895948498234,0.05983823711765108,0.32446761375352806,1.0072419716919656,298.98880216824,298.61267856873764,299.1524876942681,299.1949937135512,298.72151608210305,0.0,131.50692372598826,6917.526814744711,29.513881958315498,1458.6622888499326,934.2991733436713,0.0,300.9157636,0.5279963946666667,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9471.50908262262,1.0,1.0
18367713.0,18367713.0,280.46973571720434,296.401046313069,287.7951274752431,0.3112943089464335,0.2583419156180359,0.05282863717042053,0.05986759126572599,0.3246561351753228,1.0075775981706991,298.9845798923764,298.6098476151789,299.15248219687356,299.1953317041691,298.7207911981916,0.0,133.05432379439367,6920.671069421671,29.513881958315498,1458.6622888499326,937.1282407187334,0.0,300.91405379609375,0.527968919,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9479.029804743046,1.0,1.0
18367722.0,18367722.0,280.46972101246354,296.4004737472801,287.7996950460359,0.31133358610651424,0.25837921662260965,0.05286792983745164,0.05989661280907834,0.32484252420246545,1.0079094391404777,298.9805960145895,298.6072027055284,299.1524670921926,299.1956663674019,298.72007315321105,0.0,134.5851283948332,6923.173481453164,29.513881958315498,1458.6622888499326,939.8684212349937,0.0,300.91230986517854,0.527941696,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9485.80320189124,1.0,1.0
18367731.0,18367731.0,280.46970705296286,296.39977545000175,287.8040121753734,0.31137238076798573,0.2584160592689673,0.052906736846300616,0.059925275735087706,0.3250266094585461,1.008237179192373,298.97681586963165,298.60470279019756,299.15244284510766,299.19599736787063,298.71936596605667,0.0,136.09791770317892,6925.452109407541,29.513881958315498,1458.6622888499326,942.458086702014,0.0,300.91053203560267,0.5279147236666667,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9492.184284620982,1.0,1.0
18367740.0,18367740.0,280.46969386063694,296.3989688782393,287.80755145345876,0.31141069646497216,0.2584524469379765,0.05294506581306233,0.05995358503993739,0.32520842501519753,1.008560883683406,298.9732493847472,298.6023618833638,299.1524095656001,299.1963250506051,298.71866781103387,0.0,137.59305297564615,6927.327478269424,29.513881958315498,1458.6622888499326,944.9252714237368,0.0,300.9087205357143,0.527888,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9498.021973477056,1.0,1.0
18367749.0,18367749.0,280.46968144112526,296.39805852026467,287.8101772809418,0.3114485269655121,0.2584883737178328,0.05298291155580231,0.05998153673373028,0.32538794575948643,1.0088805091749085,298.96989911073877,298.60018358920973,299.15236728195816,299.19664950432,298.71797821874685,0.0,139.07033270957717,6928.753402226786,29.513881958315498,1458.6622888499326,947.2766289661105,0.0,300.90687559386157,0.527861523,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9503.276534710722,1.0,1.0
18367758.0,18367758.0,280.4696697944279,296.3970443760777,287.8118896578225,0.3114858625717887,0.25852383039909316,0.053020264377141385,0.06000912365311434,0.3255651256872422,1.0091959738475285,298.9667650456192,298.5981679091065,299.15231599419684,299.19697072902375,298.7172971891923,0.0,140.52935681012988,6929.729845127429,29.513881958315498,1458.6622888499326,949.5113968752514,0.0,300.90499743839285,0.5278352906666667,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9507.94676962106,1.0,1.0
18367767.0,18367767.0,280.4696586533379,296.39592980497423,287.8140444900309,0.31152275913564015,0.2585588702231936,0.053057174983481684,0.060036384630439435,0.3257402101893162,1.009507702659418,298.9637636842689,298.59623072792937,299.1522588018272,299.1972904734693,298.7166306540669,0.0,141.97186019251353,6930.801361330598,29.513881958315498,1458.6622888499326,951.5583122152542,0.0,300.9030862976562,0.527809301,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9512.507704546615,1.0,1.0
18367776.0,18367776.0,280.46964817192645,296.3947128699876,287.8158599634854,0.3115591698373156,0.2585934486118458,0.053093599521551293,0.060063286479683224,0.3259129884412139,1.009815327256345,298.9609431732847,298.5944205478935,299.152193917693,299.1976077293388,298.7159751931422,0.0,143.3962391579628,6931.653945942353,29.513881958315498,1458.6622888499326,953.4570786061706,0.0,300.90114239999997,0.527783552,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9516.683434514734,1.0,1.0
18367785.0,18367785.0,280.4696383525943,296.39339354093727,287.8173238965234,0.3115950847332168,0.25862755612052934,0.053129528093876194,0.06008982187803564,0.32608341344900615,1.0101187641540028,298.9583042613903,298.59273812565874,299.15212131395987,299.19792248092887,298.7153307531169,0.0,144.8020877148059,6932.282702619679,29.513881958315498,1458.6622888499326,955.2075762158993,0.0,300.8991659737723,0.5277580416666667,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9520.468537358633,1.0,1.0
18367794.0,18367794.0,280.4696291719867,296.3919767009574,287.81847963304637,0.3116305023248513,0.25866119133279547,0.05316495918276823,0.06011598973521533,0.32625147813822303,1.0104180004599077,298.9558401812063,298.59117727647674,299.1520413739145,299.1982350474075,298.71469772690125,0.0,146.18931533469737,6932.712059683892,29.513881958315512,1458.6622888499326,956.8066362887473,0.0,300.8971572473214,0.527732768,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9523.884182115586,1.0,1.0
18367803.0,18367803.0,280.46962076955003,296.39046220332943,287.81970716784474,0.31166502709823934,0.2586939787142009,0.05319949686814973,0.060141497980436234,0.32641530583938694,1.0107096915900602,298.95358390804205,298.58974014089944,299.1519542434433,299.1985485957663,298.71409024643555,0.0,147.542379620717,6933.140062017121,29.513881958315526,1458.6622888499326,958.1052238360556,0.0,300.8951164489955,0.527707729,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9526.96383628214,1.0,1.0
18367812.0,18367812.0,280.4696133484572,296.3888127165436,287.8206868843878,0.3116985501271724,0.2587258147732929,0.05323303233482368,0.06016626602189078,0.3265743794771268,1.01099291918769,298.95159365207707,298.5884772759581,299.1518569387554,299.19886108739644,298.71350668906166,0.0,148.8569618610409,6933.3875584185735,29.513881958315526,1458.6622888499326,959.1078731968225,0.0,300.8930438071428,0.5276829226666667,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9529.528564284685,1.0,1.0
18367821.0,18367821.0,280.4696059273644,296.3871632297578,287.82166660093077,0.31173223552850265,0.2587578050251338,0.05326673017376134,0.06019115399087496,0.32673422333855534,1.0112775168630748,298.94960340182325,298.5872144081758,299.15175963417266,299.199173578736,298.7129231321665,0.0,150.17840064383483,6933.635046267772,29.513881958315526,1458.6622888499326,960.1113840706518,0.0,300.89093955011157,0.527658347,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9532.101001790506,1.0,1.0
18367830.0,18367830.0,280.46959907894313,296.3854737473229,287.82261674971943,0.311765182479659,0.25878909400421835,0.05329968934443965,0.06021549645685402,0.3268905635799209,1.0115558777664757,298.94776709072715,298.58604033503434,299.1516583407948,299.19948910156796,298.71236163226234,0.0,151.4718365727751,6933.865450015894,29.513881958315526,1458.6622888499326,960.8747477691569,0.0,300.88880390624996,0.5276339999999999,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9534.388205166075,1.0,1.0
18367839.0,18367839.0,280.469592500244,296.3837654273679,287.82355297241446,0.3117978584961137,0.2588201256865081,0.05333237747766257,0.06023963877075925,0.3270456182795648,1.0118319498170776,298.94600328555265,298.5849080821349,299.15155516879673,299.19980605204705,298.71181052119255,0.0,152.75533757242658,6934.087803801301,29.513881958315526,1458.6622888499326,961.5250396918356,0.0,300.88663710390625,0.5276098796666667,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9536.544351873812,1.0,1.0
18367848.0,18367848.0,280.4695861560351,296.3820407305062,287.82447708808377,0.31183031450986,0.25885094843964773,0.053364845518848604,0.0602636185561186,0.3271996290820109,1.0121061631321484,298.944302515609,298.5838121866895,299.1514503635854,299.20012424365217,298.7112684419834,0.0,154.03086421896887,6934.303158699694,29.513881958315526,1458.6622888499326,962.0769118437984,0.0,300.8844393714285,0.527585984,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9538.58710557071,1.0,1.0
18367857.0,18367857.0,280.4695800463164,296.38029965673775,287.82538909672735,0.3118625462242263,0.2588815581834162,0.053397089171341935,0.0602874326394602,0.3273525756058953,1.0123784814581638,298.9426647805301,298.58275264889375,299.15134392516256,299.2004436763835,298.71073539462316,0.0,155.29824000331317,6934.51151525989,29.513881958315526,1458.6622888499326,962.5302250269564,0.0,300.88221093716515,0.5275623110000001,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9540.516151098407,1.0,1.0
18367866.0,18367866.0,280.46957426334956,296.3785643737702,287.8262635127185,0.31189433923521037,0.25891175129520344,0.05342889394236653,0.06031092257958404,0.32750344032105067,1.0126470927705358,298.9411155498005,298.581741424622,299.1512365340314,299.2007670033182,298.71021799727924,0.0,156.54892175942126,6934.706323930843,29.51388195831552,1458.6622888499326,962.8312803508805,0.0,300.8799520294643,0.5275388586666666,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9542.262696849391,1.0,1.0
18367875.0,18367875.0,280.46956882529093,296.3768392440252,287.8270953206964,0.31192564487196606,0.25894148155218094,0.053460211143606426,0.0603340524120002,0.32765199225750385,1.0129115858183895,298.9396598351828,298.5807808669112,299.15112832410887,299.2010947465581,298.7097175523324,0.0,157.78095763141732,6934.88629690391,29.51388195831552,1458.6622888499326,962.9694148698221,0.0,300.8776628766741,0.527515625,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9543.812840213397,1.0,1.0
18367884.0,18367884.0,280.4695636837738,296.37511264643274,287.82789788109767,0.3119565666232424,0.2589708472399296,0.053491144310362296,0.06035689861675143,0.32779872257828785,1.0131728353539597,298.93828428406846,298.5798647084141,299.1510189386531,299.2014255152681,298.7092305902869,0.0,158.9984560306776,6935.054869060814,29.51388195831552,1458.6622888499326,962.9726645792496,0.0,300.87534370714286,0.527492608,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9545.202160478988,1.0,1.0
18367893.0,18367893.0,280.46955883879815,296.3733845809928,287.82867119392233,0.3119870983763896,0.25899984255372915,0.05352168732999168,0.06037945667906647,0.32794360228769764,1.0134307898002557,298.9369888960484,298.57899294934055,299.15090837766456,299.20175930944725,298.7087571111247,0.0,160.20116208816412,6935.212041398329,29.51388195831552,1458.6622888499326,962.8410283633378,0.0,300.8729947492187,0.5274698056666667,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9546.43040265808,1.0,1.0
18367902.0,18367902.0,280.4695542702009,296.37166953561194,287.8294147401119,0.31201722685011135,0.25902845488180354,0.05355182691768666,0.060401716784056404,0.32808656835299876,1.0136853372103158,298.93576859199027,298.5781615912809,299.1507975196631,299.2020971658414,298.70829781747136,0.0,161.38856996067,6935.357791646899,29.51388195831552,1458.6622888499326,962.577600006737,0.0,300.87061623125,0.527447216,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9547.500132422554,1.0,1.0
18367911.0,18367911.0,280.4695499253698,296.3700053140581,287.83012716527026,0.3120469270559581,0.2590566604957272,0.053581538075819765,0.06042366046130345,0.32822750215612095,1.0139362670441143,298.9346101194423,298.5773602006998,299.15068865699567,299.2024417896647,298.70785454273727,0.0,162.55976283259741,6935.492060018306,29.51388195831552,1458.6622888499326,962.1904200889645,0.0,300.8682083815848,0.527424837,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9548.418413748115,1.0,1.0
18367920.0,18367920.0,280.46954584547063,296.36836233722755,287.8308095291285,0.3120762075847876,0.2590844675526402,0.05361082940243687,0.06044529406697057,0.3283664445138532,1.0141836515498688,298.9335238470458,298.5765969414818,299.15057999603874,299.2027910642487,298.707425852356,0.0,163.71499911515212,6935.614894960271,29.51388195831552,1458.6622888499326,961.67339149178,0.0,300.8657714285714,0.5274026666666667,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9549.179456375452,1.0,1.0
18367929.0,18367929.0,280.4695421915409,296.36674570252393,287.83143904275704,0.3121003884900221,0.25910743164582495,0.053635019592726804,0.060463160096180656,0.32848118964826345,1.0143879563794367,298.93255381110237,298.5758965672642,299.1504715404465,299.20314767997803,298.7070199435856,0.0,164.6696288831649,6935.715137266823,29.51388195831549,1458.6622888499326,960.9523201467722,0.0,300.863305600558,0.527380703,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9549.513257105009,1.0,1.0
18367938.0,18367938.0,280.46953875294054,296.36517478984405,287.832012064277,0.31212117487505536,0.2591271720182808,0.05365581386288051,0.060478518013388695,0.3285798263575672,1.0145635808467888,298.93164412798154,298.5752270577006,299.1503659670276,299.20351201553467,298.7066301269399,0.0,165.49048376714236,6935.793106461998,29.513881958315498,1458.6622888499326,960.1158646110099,0.0,300.86081112589284,0.527358944,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9549.575625648398,1.0,1.0
18367947.0,18367947.0,280.469535599241,296.3636740176667,287.8324875197555,0.31213908509987676,0.25914418094777103,0.0536737306865704,0.06049175077376647,0.3286648141108973,1.0147149030655858,298.93081502774015,298.57459851881094,299.1502658179444,299.203888547287,298.7062636737614,0.0,166.19792631588746,6935.833357402234,29.513881958315498,1458.6622888499326,959.1249414289999,0.0,300.8582882329241,0.5273373876666667,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9549.332395955369,1.0,1.0
18367956.0,18367956.0,280.46953252115173,296.36219410815625,287.83293304461444,0.3121564052089398,0.25916062945564233,0.0536910571480107,0.060504547517810196,0.3287470015240794,1.014861239143196,298.93000744466775,298.573980795512,299.15016752501623,299.20426884142853,298.7059039724748,0.0,166.88223712233034,6935.862175953532,29.513881958315512,1458.6622888499326,958.0928928092918,0.0,300.85573715,0.527316032,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9549.013476693402,1.0,1.0
18367965.0,18367965.0,280.46952961759837,296.36076235727836,287.8333094787028,0.3121722996562946,0.2591757240435326,0.053706957379013896,0.06051629090642398,0.32882242370816983,1.014995529920233,298.92924952873136,298.5733880396212,299.15007351664315,299.20465782092947,298.70555985664186,0.0,167.5104393582587,6935.86460228817,29.513881958315512,1458.6622888499326,956.9649776172777,0.0,300.8531581054687,0.5272948749999999,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9548.516190071954,1.0,1.0
18367974.0,18367974.0,280.4695268191782,296.3593596151486,287.8336442953979,0.3121873432960191,0.2591900106374522,0.05372200645977525,0.06052740567061492,0.32889380851891065,1.0151226322056155,298.9285215306855,298.572810322827,299.1499820891369,299.20505203200156,298.705225128923,0.0,168.10518486050057,6935.851133843915,29.513881958315512,1458.6622888499326,955.7799205020251,0.0,300.85055132767855,0.5272739146666667,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9547.91241001469,1.0,1.0
18367983.0,18367983.0,280.4695241562512,296.3579992649164,287.8339212467466,0.3122013190646864,0.2592032830956147,0.05373598725497515,0.06053773143832393,0.328960125971654,1.0152407116533122,298.92783231220443,298.5722518626872,299.1498948339444,299.2054540403302,298.7049035970285,0.0,168.65778856982178,6935.815629297843,29.513881958315498,1458.6622888499326,954.5200060003468,0.0,300.84791704497763,0.527253149,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9547.16959467626,1.0,1.0
18367992.0,18367992.0,280.46952164972646,296.356690523673,287.834129142642,0.31221407471668583,0.25921539683287936,0.053748747469501416,0.06054715572720134,0.32902065365207994,1.0153484817105596,298.927187976328,298.57171556390335,299.14981284710456,299.2058656129222,298.70459788335137,0.0,169.16215118753522,6935.7538598024885,29.513881958315498,1458.6622888499326,953.173173931918,0.0,300.8452554857143,0.527232576,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9546.265355730191,1.0,1.0
18368001.0,18368001.0,280.4695192811764,296.3554252682638,287.8342778450855,0.31222573278670174,0.2592264682191025,0.053760409681713285,0.060555769071163563,0.3290759730119346,1.0154469780033373,298.92658314408067,298.57119886664657,299.1497351626488,299.2062851924792,298.7043056767041,0.0,169.62315033770807,6935.66955500675,29.513881958315498,1458.6622888499326,951.7505706565148,0.0,300.8425668782366,0.5272121936666667,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9545.219446809222,1.0,1.0
18368010.0,18368010.0,280.4695170309425,296.3542091729258,287.83437060337315,0.3122362768888216,0.25923648169348185,0.05377095750728137,0.060563559365149094,0.32912600631494643,1.015536062687035,298.9260128614035,298.5706989707373,299.1496636610533,299.206714681204,298.7040281290774,0.0,170.0401814783387,6935.563915337706,29.513881958315498,1458.6622888499326,950.2616203773761,0.0,300.8398514508928,0.527192,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9544.04188800167,1.0,1.0
18368019.0,18368019.0,280.4695148983578,296.35304243010853,287.8344075277089,0.3122457018604327,0.2592454323534639,0.053780385783659464,0.06057052279599026,0.32917072907165323,1.0156156922138744,298.92547696015913,298.5702157812557,299.1495984060878,299.207154143606,298.7037652795247,0.0,170.41302680140572,6935.436982494934,29.513881958315498,1458.6622888499326,948.7069002111592,0.0,300.83710943203124,0.527171993,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9542.733080315747,1.0,1.0
