,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18368028.0,18368028.0,280.4695128921979,296.3519225068658,287.8343871676263,0.3122540084062093,0.2592533208683786,0.05378869521483957,0.0605766598852755,0.3292101446286302,1.0156858723426112,298.9249776516289,298.5697505482655,299.1495385583078,299.20760273054526,298.70351661377856,0.0,170.7416730631713,6935.288222190232,29.513881958315498,1458.6622888499326,947.0826227190664,0.0,300.83434105,0.5271521706666666,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9541.288688780718,1.0,1.0
18368037.0,18368037.0,280.4695110124628,296.3508494031975,287.8343095231254,0.3122611927659829,0.25926014366747896,0.05379588204066748,0.06058196785576308,0.3292442351493048,1.015746571344975,298.9245149356937,298.5693032718185,299.1494841177055,299.20806044201674,298.70328213182165,0.0,171.0259590752997,6935.117635386445,29.513881958315498,1458.6622888499326,945.3890978754029,0.0,300.8315465331473,0.527132531,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9539.708863145395,1.0,1.0
18368046.0,18368046.0,280.46950937333025,296.34987823229767,287.83411735153305,0.31226605272137997,0.2592647590289343,0.05380074358672465,0.06058555845192229,0.3292672957899134,1.015787631655056,298.9241228753776,298.5688908175867,299.1494428227977,299.208539115362,298.703078015806,0.0,171.21825421856695,6934.903782846973,29.513881958315498,1458.6622888499326,943.5618891429992,0.0,300.8287261098214,0.527113072,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9537.860097016786,1.0,1.0
18368055.0,18368055.0,280.4695078126421,296.3489425625186,287.8338868662878,0.3122701243836678,0.2592686257647886,0.05380481654060554,0.06058856662014451,0.32928661577205903,1.015822031630908,298.92375403097526,298.5684898304909,299.1494063184088,299.2090252582537,298.7028843962764,0.0,171.3793374975477,6934.675528086588,29.513881958315498,1458.6622888499326,941.6932658925964,0.0,300.8258800083705,0.5270937916666667,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9535.92430228498,1.0,1.0
18368064.0,18368064.0,280.4695063312446,296.34804916564195,287.8336125874285,0.3122732520342338,0.25927159599178706,0.05380794511909497,0.06059087730488747,0.32930145614632456,1.0158484556287855,298.92340930775373,298.5681008872737,299.14937689456093,299.2095215995687,298.7027039505571,0.0,171.50304244291203,6934.430826851497,29.513881958315498,1458.6622888499326,939.7826860654297,0.0,300.8230084571428,0.527074688,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9533.892726168087,1.0,1.0
18368073.0,18368073.0,280.469504958691,296.3472137977342,287.83327819208523,0.31227508173726415,0.25927333358435584,0.053809775250846494,0.06059222900105291,0.3293101373888246,1.0158639132593312,298.92309769591145,298.56772847711164,299.14935719031024,299.21003194061353,298.7025415887608,0.0,171.5753479734632,6934.163545157146,29.513881958315498,1458.6622888499326,937.8136167162394,0.0,300.82011168448656,0.527055759,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9531.728680655096,1.0,1.0
18368082.0,18368082.0,280.46950363741087,296.34640576570246,287.83291547749405,0.31227629977210664,0.2592744902880751,0.053810993479249294,0.060593128766219286,0.32931591609148536,1.0158742029039427,298.92280168216666,298.56736385510567,299.1493420647014,299.2105488763597,298.70238774585715,0.0,171.62343032029332,6933.885633094744,29.513881958315498,1458.6622888499326,935.8189968189864,0.0,300.81718991875,0.5270370026666666,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9529.504231042272,1.0,1.0
18368091.0,18368091.0,280.4695023674042,296.34562506954677,287.832524443655,0.31227690584106366,0.2592750658202442,0.05381159950661019,0.06059357638051008,0.3293187908421725,1.0158793220506501,298.9225212664751,298.5670070212745,299.1493315177286,299.2110724068039,298.7022424218368,0.0,171.64727670247996,6933.597090818854,29.513881958315498,1458.6622888499326,933.7989884075777,0.0,300.8142433882812,0.5270184170000001,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9527.219526737159,1.0,1.0
18368100.0,18368100.0,280.469501148671,296.3448717092672,287.83210509056795,0.3122768997965089,0.25927506004067374,0.05381159318530708,0.060593571734890724,0.32931876094062484,1.015879269453788,298.9222564487934,298.56665797563664,299.14932554938645,299.2116025319429,298.70210561669074,0.0,171.64688078063077,6933.297918463331,29.513881958315498,1458.6622888499326,931.7537562361449,0.0,300.81127232142853,0.527,297.15,280.4694808997118,296.36436025822474,287.7021563260446,0.31097239670101917,0.257798134613139,0.05149517136392446,0.058917970462557714,0.31845102022819916,1.0,1.0,9524.874726288355,1.0,1.0
18368100.0,18368100.0,280.469501148671,296.3448717092672,287.83210509056795,0.3122768997965089,0.25927506004067374,0.05381159318530708,0.060593571734890724,0.32931876094062484,1.015879269453788,298.9222564487934,298.56665797563664,299.14932554938645,299.2116025319429,298.70210561669074,0.0,171.64688078063077,6853.909536295497,29.513881958315498,1458.6622888499326,1006.405074305699,0.0,300.81127232142853,0.527,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,9520.137662190074,1.0,1.0
18368109.0,18368109.0,280.4735179638304,296.3362154436606,287.8314327652079,0.306578728711434,0.2543893725335525,0.053736647992604865,0.05931994243895861,0.3196498172903591,0.9942434799598893,298.92218819507303,298.56665715686324,299.1490690830867,299.2120386102795,298.7018773906176,0.0,168.06161746588367,6850.301113211317,29.513881958315498,1458.6622888499326,1010.6860741662673,0.0,300.80827694654016,0.5269817496666667,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,9517.224975651716,1.0,1.0
18368118.0,18368118.0,280.4802246600668,296.32683574683614,287.8247484653952,0.29650682394553635,0.24575262790745148,0.05359377144971881,0.05706352164933763,0.30252881140298665,0.9559551556800493,298.92326663666285,298.56827252915883,299.1486029866405,299.2127498613718,298.7019378699194,0.0,161.37854259563045,6842.187648051976,29.513881958315498,1458.6622888499326,1013.734970472018,0.0,300.80525749196426,0.526963664,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,9505.477331927872,1.0,1.0
18368127.0,18368127.0,280.487189950905,296.31790204016954,287.8027595871382,0.2865768527557326,0.2372363343432087,0.05343941174873417,0.054832228272692525,0.2856101399008402,0.9181486991607289,298.92589407954915,298.5719320190304,299.14819410425906,299.2140682734785,298.70263491378284,0.0,154.46445019618955,6825.798939798359,29.513881958315498,1458.6622888499326,1016.2420221415155,0.0,300.80221418604907,0.526945741,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,9484.681582944313,1.0,1.0
18368136.0,18368136.0,280.49380439675036,296.3091486848831,287.76048638484104,0.2786286977264476,0.2304186267642824,0.053304366300726526,0.053040546136332245,0.2720347561182445,0.8878381845177735,298.9298205525524,298.5772359113234,299.14793727510886,299.2159871249086,298.70397557369864,0.0,148.69259341144672,6800.924867150769,29.513881958315498,1458.6622888499326,1018.0667691503467,0.0,300.79914725714286,0.5269279786666666,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,9455.86040052081,1.0,1.0
18368145.0,18368145.0,280.50001964012506,296.3003801337398,287.6995866237496,0.27289151266316675,0.22549657938174347,0.05319780048274109,0.05174269025532214,0.2622089155076332,0.8659191819201348,298.9345670244203,298.58351742810805,299.147827295507,299.218349762099,298.70581096849435,0.0,144.32649343661666,6770.751227141409,29.513881958315498,1458.6622888499326,1019.095702531556,0.0,300.7960569335937,0.526910375,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,9422.34959391783,1.0,1.0
18368154.0,18368154.0,280.5058669233244,296.2914510379578,287.6259621338753,0.2689983140987458,0.22215577361973182,0.05311738910408461,0.05085783442750094,0.25551683299995415,0.8510083035201034,298.93969642697516,298.59018838229173,299.14783061614474,299.2209883553648,298.70797434286004,0.0,141.1554737460177,6738.379721219302,29.513881958315498,1458.6622888499326,1019.2317264303106,0.0,300.79294344375,0.526892928,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,9386.94309220388,1.0,1.0
18368163.0,18368163.0,280.5113491439449,296.2822525046049,287.5468213483122,0.2665378829056061,0.22004365555165029,0.05305809655719852,0.050294232399994955,0.2512616685218424,0.8415455130687034,298.944874966341,298.5968013793786,299.1479200245156,299.2237736461608,298.71033547272333,0.0,138.91019681338392,6705.243641780074,29.513881958315498,1458.6622888499326,1018.3267559144144,0.0,300.7898070159598,0.5268756356666667,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,9350.65676531612,1.0,1.0
18368172.0,18368172.0,280.51651827860263,296.27278631855086,287.469047588372,0.26495454775704913,0.21868375355879074,0.05301230015320321,0.04992756804422275,0.2484999095581864,0.8354201796016836,298.9498930654542,298.60310019117,299.1480642641431,299.2266004362742,298.71277665120925,0.0,137.22768868210775,6673.513126136771,29.513881958315498,1458.6622888499326,1016.4314964266467,0.0,300.7866478785714,0.526858496,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,9315.348482053772,1.0,1.0
18368181.0,18368181.0,280.52140916935167,296.2631001769595,287.39644874735495,0.26391066434156285,0.21778649270668435,0.052974768845871,0.04968200232686675,0.24665648762097672,0.8313472659273452,298.9546640911165,298.60898800668286,299.1482486031158,299.22941770804954,298.71523604518427,0.0,135.88764682908092,6643.7441394502175,29.513881958315498,1458.6622888499326,1013.6042526436427,0.0,300.783466259933,0.5268415070000001,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,9281.41220973119,1.0,1.0
18368190.0,18368190.0,280.526019999183,296.25326549011265,287.33150495608953,0.26323600112117157,0.21720587059035978,0.0529427961197865,0.049519265784354796,0.24544127345777836,0.8286786028553789,298.9591351910343,298.614403344875,299.1484702300621,299.2321986259655,298.7176789861304,0.0,134.77759250423583,6616.699418758714,29.513881958315498,1458.6622888499326,1009.8185737762009,0.0,300.7802623883928,0.5268246666666667,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,9249.4717558474,1.0,1.0
18368199.0,18368199.0,280.5303704253477,296.2434104695635,287.27479034991,0.26278483803698155,0.2168169125666321,0.052914114995707494,0.04940662873901063,0.24460609363758903,0.8268596173877537,298.9633084800532,298.61936416947833,299.14872674053794,299.2349312915687,298.72008391861624,0.0,133.80312446008475,6592.657974752097,29.513881958315498,1458.6622888499326,1005.1543676908456,0.0,300.7770364922991,0.526807973,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,9219.791637711276,1.0,1.0
18368208.0,18368208.0,280.5344663255309,296.23357536170977,287.2262515481184,0.2625255035530465,0.21659245423834617,0.05288821502464948,0.04933696783431864,0.24409695073010756,0.8257696862801952,298.9671894385771,298.62388192758317,299.14901784793665,299.2376143252367,298.722446920825,0.0,132.94257927647342,6571.62452342847,29.513881958315526,1458.6622888499326,999.6474485184517,0.0,300.7737888,0.526791424,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,9192.390722031643,1.0,1.0
18368217.0,18368217.0,280.5383312992095,296.22393472507997,287.18524397002255,0.2623494169949972,0.21643936506794942,0.052863318454840005,0.04928585105797831,0.24372866654101075,0.8249952056624321,298.97080938248314,298.62801461433514,299.1493433199038,299.24024609554135,298.724756560856,0.0,132.12720769420278,6553.487783536918,29.513881958315526,1458.6622888499326,993.4278795809902,0.0,300.77051953984375,0.5267750176666667,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,9167.21904162036,1.0,1.0
18368226.0,18368226.0,280.54196869149524,296.21451268612026,287.1513728625191,0.262259873034902,0.21636047735646732,0.05283954936557083,0.049254056095738144,0.24350707481209802,0.8245490362960004,298.97417706940183,298.6317755011636,299.14970314096996,299.2428284611518,298.72701412167237,0.0,131.35830061587646,6538.10346384991,29.513881958315512,1458.6622888499326,986.5327475193639,0.0,300.76722894017854,0.526758752,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,9144.170682793398,1.0,1.0
18368235.0,18368235.0,280.5453955964814,296.2054338336127,287.1237445332619,0.2622051802518454,0.21631146554233324,0.05281617573049485,0.0492300114447277,0.2433443724672009,0.8242347913979345,298.9773208065297,298.6352130562045,299.1500970506182,299.245363015099,298.72921531604965,0.0,130.60341689721005,6525.21530620163,29.513881958315512,1458.6622888499326,979.0725110789589,0.0,300.76391722935267,0.526742625,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,9123.067404986046,1.0,1.0
18368244.0,18368244.0,280.54862596736774,296.19678831492536,287.1012735113787,0.2621704352197392,0.21627953604867256,0.052792837781586305,0.04921030342571402,0.24321478770735563,0.8239951781402283,298.9802707072516,298.6383742101926,299.1505254579972,299.24785533451444,298.7313627356937,0.0,129.8533969162964,6514.449926466154,29.513881958315512,1458.6622888499326,971.1534577997498,0.0,300.7605846357143,0.5267266346666667,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,9103.632951990447,1.0,1.0
18368253.0,18368253.0,280.5516650536436,296.18860769044403,287.083582875852,0.2621493641512561,0.21625930809105187,0.05276943606088036,0.04919352209707693,0.24310763162507454,0.8238063133141627,298.9830370836966,298.6412752667695,299.15098827997105,299.25030706755365,298.733456949806,0.0,129.1043918528238,6505.674593372472,29.51388195831552,1458.6622888499326,962.82058743136,0.0,300.75723138761157,0.526710779,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,9085.775743464905,1.0,1.0
18368262.0,18368262.0,280.55453190736085,296.18099226759733,287.06926493541897,0.26212891886653694,0.21623959771223455,0.05274583882952587,0.04917677423710136,0.24300090567228239,0.8236188620340403,298.98565661408026,298.643973531,299.1514845858701,299.25272439608904,298.7355012111973,0.0,128.34871485430233,6498.382246160715,29.51388195831552,1458.6622888499326,954.2135023056032,0.0,300.75385771339285,0.526695056,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,9069.120634128869,1.0,1.0
18368271.0,18368271.0,280.55723000593673,296.1739397860725,287.0581467082953,0.2621114681494329,0.2162224350300256,0.052722067677346565,0.04916058385503931,0.24289859659874902,0.8234417706093088,298.98813368095654,298.64647545508547,299.15201373261675,299.25510819027255,298.73749673979074,0.0,127.58793695211385,6492.492542101133,29.51388195831552,1458.6622888499326,945.3631173500997,0.0,300.7504638414062,0.5266794636666667,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,9053.619767211594,1.0,1.0
18368280.0,18368280.0,280.559775068702,296.1675014686287,287.04920768031735,0.2620927227021866,0.21620414125480458,0.05269805466436169,0.04914398699481131,0.24279339721544246,0.8232587105540157,298.9904948941141,298.6488220631136,299.15257426442525,299.25746310735667,298.73944708537874,0.0,126.81977047604381,6487.6152200919805,29.51388195831552,1458.6622888499326,936.3811817220915,0.0,300.74705,0.526664,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,9038.992343098364,1.0,1.0
18368289.0,18368289.0,280.5620895223641,296.16201757163225,287.04335505969885,0.26207154742658906,0.21618372900893737,0.05267363350755627,0.049126651156997006,0.24268291530872912,0.8230646633493784,298.9926850797313,298.65094077185677,299.1531824584782,299.2597749647924,298.7413290737803,0.0,126.0389100728521,6484.186472007657,29.51388195831552,1458.6622888499326,927.1986985390149,0.0,300.7436164175223,0.526648663,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,9025.600251427772,1.0,1.0
18368298.0,18368298.0,280.56429866060023,296.1570408767805,287.03835370876305,0.2620493311212445,0.21616241092526856,0.0526490568984852,0.04910900881163991,0.24257023028133914,0.8228659972660838,298.9948063317649,298.6529716761221,299.1538130297052,299.26206754603123,298.74317880098886,0.0,125.25312287930099,6481.197678685209,29.51388195831552,1458.662288849933,918.0531696605568,0.0,300.7401633223214,0.5266334506666667,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,9012.680142033316,1.0,1.0
18368307.0,18368307.0,280.5664122658262,296.1525291612548,287.0340757039562,0.2620262718234791,0.2161403582113738,0.052624342506768625,0.04909111205176457,0.24245572447950767,0.8226635355066423,298.99686569966104,298.6549242629281,299.1544638523048,299.2643424908302,298.74499905341366,0.0,124.46314061702147,6478.586813239907,29.51388195831552,1458.6622888499328,908.9630974286664,0.0,300.7366909427455,0.526618361,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,9000.189222093843,1.0,1.0
18368316.0,18368316.0,280.568409302154,296.14859826590816,287.0305458962521,0.26200242576412874,0.21611761357751197,0.052599432172584185,0.04907294268210479,0.24233931135318976,0.8224572150881533,298.9988513349341,298.65678494689547,299.1551392539916,299.2665954993548,298.74678276090845,0.0,123.66730148026092,6476.379117001317,29.51388195831552,1458.662288849932,899.9537693721545,0.0,300.73319950714284,0.5266033920000001,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8988.17635866198,1.0,1.0
18368325.0,18368325.0,280.5703033046523,296.1451897441024,287.0274345998191,0.2619781937135055,0.21609452142196117,0.052574339468221404,0.049054594535275775,0.24222169610206712,0.8222485952657973,299.0007740574269,298.6585705405564,299.1558354208999,299.2688271384831,298.7485321433526,0.0,122.86601510064256,6474.42059250063,29.513881958315512,1458.662288849932,891.1046272529125,0.0,300.72968924386157,0.5265885416666667,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8976.567405662432,1.0,1.0
18368334.0,18368334.0,280.5720939720032,296.14230446271733,287.02475791475416,0.2619535576019308,0.21607106657788513,0.05254906764698997,0.049036065398815186,0.242102858868326,0.8220376239096682,299.0026335381441,298.66028044427736,299.1565524673645,299.27103745826577,298.7502472174078,0.0,122.05939238390796,6472.718348511282,29.513881958315512,1458.662288849932,882.4085676029534,0.0,300.72616038125,0.526573808,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8965.36247930639,1.0,1.0
18368343.0,18368343.0,280.57377949797973,296.1399476181958,287.02261235189627,0.26192839551352287,0.21604714521531707,0.052523622612171694,0.04901733196652145,0.24198261611050226,0.8218238738127823,299.0044278040124,298.6619110655146,299.1572910788713,299.27322675858215,298.7519280826104,0.0,121.24762414770949,6471.315758911738,29.513881958315512,1458.662288849932,873.8367306573633,0.0,300.7226131476562,0.5265591890000001,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8954.57628452506,1.0,1.0
18368352.0,18368352.0,280.575361920319,296.13810839060153,287.0209623451399,0.26190274448692547,0.2160227894147628,0.05249800831057615,0.04899840431619709,0.24186104131814454,0.8216075017932795,299.00615826519794,298.663464527104,299.1580506734046,299.27539513203436,298.7535751065262,0.0,120.43084908341443,6470.195625590762,29.513881958315512,1458.662288849933,865.3965677550751,0.0,300.71904777142856,0.5265446826666667,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8944.1992132375,1.0,1.0
18368361.0,18368361.0,280.57687205273055,296.13662316589085,287.0192700803718,0.26187712624023773,0.21599844785221675,0.052472246060962444,0.04897940650496944,0.24173906378770502,0.8213905555359862,299.0078462428924,298.6649729346677,299.1588224503371,299.2775439784745,298.7551938463629,0.0,119.60980604925835,6469.0997117498155,29.513881958315512,1458.662288849933,857.2238443210463,0.0,300.71546448091516,0.526530287,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8934.109532928369,1.0,1.0
18368370.0,18368370.0,280.5782916096658,296.13558903631906,287.01785470858925,0.2618512354798212,0.21597385836197042,0.05244632751791226,0.04896026809466003,0.24161615247774137,0.82117185622005,299.0094790848682,298.66641723551743,299.1596116321267,299.2796724672418,298.75678100444,0.0,118.78420309019145,6468.18118952966,29.513881958315512,1458.6622888499326,849.2319334115241,0.0,300.71186350446425,0.526516,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8924.373496839622,1.0,1.0
18368379.0,18368379.0,280.5796205911247,296.13500600188627,287.01671622979217,0.2618250749584413,0.21594902355811713,0.052420255434187706,0.04894099111844896,0.24149232044618232,0.8209514270675086,299.01105679128267,298.66779742935404,299.1604182187519,299.28178059836375,298.7583365808152,0.0,117.9541341438293,6467.4400198455605,29.513881958315512,1458.6622888499326,841.4175107791382,0.0,300.7082450704241,0.5265018196666666,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8914.987835576776,1.0,1.0
18368388.0,18368388.0,280.5808729146714,296.1347867199194,287.01570261560795,0.2617987453955487,0.21592403078381978,0.052394041677757755,0.04892160357428702,0.24136777104100693,0.8207296999265048,299.01258759285594,298.6691253408742,299.16123817508213,299.2838690683081,298.75986330740517,0.0,117.11999537753788,6466.798476189372,29.513881958315512,1458.6622888499326,833.8209502028687,0.0,300.7046094071428,0.526487744,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8905.915592578027,1.0,1.0
18368397.0,18368397.0,280.5820639686509,296.1348346175419,287.01464577160147,0.2617723577696478,0.21589897624709792,0.052367698985991556,0.048902136134696406,0.24124272727435414,0.8205071490353215,299.0140805900719,298.67041404446036,299.16206703956965,299.2859386471396,298.7613642048158,0.0,116.28220996823035,6466.170645310222,29.513881958315512,1458.6622888499319,826.4857982185921,0.0,300.70095674296874,0.526473771,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8897.114824305292,1.0,1.0
18368406.0,18368406.0,280.5830882910637,296.1356308518518,287.01375824324856,0.2617455085686928,0.21587348523180547,0.05234091451737964,0.048882338100223605,0.24111555500759574,0.8202807953712533,299.0154704189744,298.6715904225916,299.162922921431,299.2879621860468,298.76279937225434,0.0,115.43088581099579,6465.710398664705,29.513881958315526,1458.6622888499323,819.6034332575151,0.0,300.69728730624996,0.5264598986666666,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8888.920888541465,1.0,1.0
18368415.0,18368415.0,280.58405400834533,296.1366845236453,287.01292006801435,0.26171856708581415,0.21584790699247602,0.052314042168873504,0.048862474199421954,0.24098795853799324,0.8200536831374874,299.0168238209274,298.6727274349233,299.16378805354043,299.28996916316765,298.7642110871143,0.0,114.57717350413301,6465.304081482591,29.51388195831552,1458.6622888499326,812.920046237357,0.0,300.6936013253348,0.526446125,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8880.977472032328,1.0,1.0
18368424.0,18368424.0,280.5850018846156,296.1377962478732,287.01206797409986,0.26169165795921817,0.21582235896677918,0.05228719669401365,0.048842631333075634,0.24086049860846404,0.8198268179411171,299.018165326746,298.67385247412807,299.1646550513309,299.2919695701499,298.76561438268504,0.0,113.72471825720777,6464.899328576298,29.51388195831549,1458.6622888499326,806.3590970257401,0.0,300.6898990285714,0.526432448,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8873.159314667493,1.0,1.0
18368433.0,18368433.0,280.5858667216789,296.1391781713618,287.01115109707735,0.2616645127876538,0.21579658440086746,0.05226008965576712,0.04882260079550491,0.2407318401179509,0.8195978408267717,299.0194514703419,298.6749217788892,299.16553073454014,299.29393940238094,298.76697849506184,0.0,112.86453574763219,6464.5018371925935,29.51388195831549,1458.6622888499326,800.1740575276832,0.0,300.686180644308,0.5264188656666666,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8865.716601276157,1.0,1.0
18368442.0,18368442.0,280.5866993600104,296.140664865522,287.01020910018684,0.2616373452395788,0.2157707876604219,0.05223295034615994,0.04880254856227276,0.24060304490264084,0.8193686281620645,299.02071614601607,298.675969473288,299.1664097852345,299.29589737830406,298.76832741348926,0.0,112.00377462438342,6464.107171560218,29.51388195831549,1458.6622888499326,794.1596889085826,0.0,300.68244640089284,0.526405376,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8858.446805901433,1.0,1.0
18368451.0,18368451.0,280.5874997996103,296.14225633035403,287.00924198342835,0.2616101571216541,0.21574497046109112,0.052205780571851525,0.04878247596777202,0.24047412153254688,0.8191391951867656,299.0219593538331,298.67699555722055,299.1672922034081,299.2978434979364,298.7696611379913,0.0,111.14249204728493,6463.7153338081935,29.51388195831549,1458.6622888499326,788.3130338849143,0.0,300.67869652667406,0.526391977,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8851.34703054864,1.0,1.0
18368460.0,18368460.0,280.5882680404785,296.14395256585783,287.00824974680194,0.2615829502532074,0.2157191345305526,0.052178582152168446,0.04876238435575152,0.24034507863777024,0.8189095572474826,299.0231810938568,298.67800003058545,299.1681779890548,299.2997777612952,298.77097966859156,0.0,110.28074544559084,6463.326325757938,29.51388195831549,1458.6622888499326,782.6312203595686,0.0,300.67493125,0.5263786666666667,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8844.414462371346,1.0,1.0
18368469.0,18368469.0,280.5890001641235,296.14573291048794,287.00722492009044,0.26155567645125155,0.21569323459112255,0.05215131202044846,0.04874224080993198,0.24021570346161494,0.8186793319312181,299.0243772347816,298.6789792494321,299.16906624326543,299.3016968280549,298.772279598982,0.0,109.41720483368493,6462.935113917733,29.51388195831552,1458.6622888499326,777.1464931975072,0.0,300.6711507992187,0.526365443,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8837.674982757173,1.0,1.0
18368478.0,18368478.0,280.5896913662269,296.1475720318834,287.0061583443359,0.2615282770274197,0.215667215497023,0.05212391776126312,0.04872200525872689,0.24008573698678898,0.818448053640358,299.0255427113733,298.6799287460418,299.16995586392267,299.3035966027695,298.7735567528151,0.0,108.55025431591173,6462.53552556139,29.51388195831552,1458.6622888499326,771.8981248537369,0.0,300.66735540267854,0.526352304,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8831.160075539286,1.0,1.0
18368487.0,18368487.0,280.59034654601305,296.14949576282885,287.0050593594255,0.2615008171624725,0.21564113854778752,0.05209645815851506,0.04870172250427755,0.23995546864495415,0.818216242156443,299.0266826890972,298.6808530761394,299.17084797490514,299.30548126183925,298.7748153890005,0.0,107.68171462715223,6462.133855908082,29.51388195831552,1458.6622888499326,766.8387855133391,0.0,300.6635452887277,0.5263392476666666,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8824.830526856822,1.0,1.0
18368496.0,18368496.0,280.59096570348214,296.1515041033243,287.00392796535925,0.26147329929293334,0.2156150060571977,0.052068935648726514,0.04868139434619121,0.23982490999392203,0.8179839180324258,299.0277971680289,298.6817522396153,299.1717425762073,299.307350805287,298.7760555075656,0.0,106.81166387206919,6461.730104747451,29.513881958315512,1458.6622888499326,761.9653641584754,0.0,300.65972068571426,0.526326272,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8818.683303586244,1.0,1.0
18368505.0,18368505.0,280.591548838634,296.1535970533699,287.0027641621371,0.2614457258759807,0.2155888203586497,0.05204135268907508,0.04866102259933111,0.23969407268948467,0.8177511019954724,299.02888614824315,298.68262623636366,299.17263966782383,299.3092052331353,298.77727710853776,0.0,105.94018062998248,6461.324271440912,29.513881958315512,1458.6622888499326,757.27486759998,0.0,300.6558818219866,0.526313375,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8812.715490479122,1.0,1.0
18368514.0,18368514.0,280.59210316400055,296.1556964101779,287.0015686013897,0.2614180774293353,0.21556256347974423,0.05201369545040311,0.048640595826479414,0.2395628817822112,0.8175176563816643,299.02995194829384,298.68347815686263,299.17353631816013,299.31104416137566,298.77848107047805,0.0,105.06685485855834,6460.9078257849,29.513881958315526,1458.6622888499326,752.7614762760869,0.0,300.65202892589286,0.5263005546666667,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8806.912327727792,1.0,1.0
18368523.0,18368523.0,280.5926130170264,296.15781643934486,287.0003271598774,0.26139086411760803,0.21553671992255224,0.051986474406134436,0.04862049101508529,0.2394337584206645,0.8172878894116266,299.0309824609963,298.6842962917453,299.174432657148,299.31285975280406,298.7796582304146,0.0,104.20782931144788,6460.477792146317,29.513881958315526,1458.6622888499326,748.4986762093079,0.0,300.6481622257812,0.526287809,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8801.36046847532,1.0,1.0
18368532.0,18368532.0,280.5930769864008,296.16002000270083,286.9990463676903,0.2613647352518477,0.21551190592287586,0.05196033485981067,0.04860118567250005,0.23930977047832505,0.8170672628182369,299.0319793995979,298.685081498698,299.1753310880728,299.31465471822355,298.78081054043724,0.0,103.38335522430633,6460.044020441409,29.513881958315526,1458.6622888499326,744.4624679748983,0.0,300.64428195,0.526275136,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8796.066014448861,1.0,1.0
18368541.0,18368541.0,280.59349792142734,296.16217449527073,286.9977328453106,0.2613392612575565,0.21548771399284325,0.05193485207802875,0.048582365037849747,0.2391888951614887,0.8168521739569956,299.0329386440107,298.68583109673705,299.1762256921331,299.3164226591532,298.78193300560645,0.0,102.58005011941088,6459.594826971528,29.513881958315537,1458.6622888499326,740.6840680568506,0.0,300.6403883268973,0.5262625336666666,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8791.035115956038,1.0,1.0
18368550.0,18368550.0,280.59389860004035,296.16430589005535,286.9964039167179,0.26131414971586675,0.215463866344992,0.05190973263989982,0.0485638125905478,0.2390697420806689,0.8166401489680349,299.03388014509034,298.68656393381565,299.17711849458624,299.3181778789424,298.7830414223599,0.0,101.78856881852197,6459.138376237885,29.513881958315537,1458.6622888499326,737.0351973078346,0.0,300.6364815848214,0.52625,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8786.138313172489,1.0,1.0
18368559.0,18368559.0,280.59429764602004,296.16643380457174,286.9950739614556,0.26128915330348856,0.21544012803037366,0.05188472836717187,0.04854534519702966,0.2389511352439552,0.8164290954843512,299.03482013038166,298.68729535196496,299.17801106271753,299.3199319632085,298.7841486114562,0.0,101.00102254334098,6458.681240372673,29.513881958315537,1458.6622888499326,733.4129322915988,0.0,300.6325619521205,0.526237533,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8781.27136601586,1.0,1.0
18368568.0,18368568.0,280.5946436674386,296.16844868716373,286.9937106620783,0.26126454319190645,0.215416756675059,0.051860111568685044,0.04852716376347311,0.23883436476292108,0.8162213102437501,299.0357109208645,298.6879806672603,299.1788960377312,299.32164920576355,298.78521594984255,0.0,100.22625255833402,6458.201661274577,29.513881958315537,1458.6622888499326,730.1020138828909,0.0,300.6286296571428,0.5262251306666668,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8776.70609852405,1.0,1.0
18368577.0,18368577.0,280.5949896888572,296.1704635697557,286.99234736270097,0.261240037186931,0.215393484181895,0.05183559887676992,0.048509059222682,0.2387180881186348,0.8160144032288661,299.03660171034386,298.68866598304214,299.1797810122018,299.3233664471609,298.7862832875957,0.0,99.45504384064425,6457.722084232878,29.51388195831552,1458.6622888499326,726.8056847336287,0.0,300.6246849282366,0.5262127910000001,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8772.158983615398,1.0,1.0
18368586.0,18368586.0,280.59532217521274,296.1724301488446,286.99097614657325,0.26121568252233207,0.21537035542074598,0.05181123766559395,0.04849106654109074,0.23860252986748803,0.8158087745216076,299.0374788510311,298.68933865595767,299.1806628830149,299.32507288398256,298.78733922984065,0.0,98.68897004585783,6457.234848915605,29.513881958315512,1458.6622888499326,723.5978612247396,0.0,300.62072799375,0.526200512,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8767.69785099445,1.0,1.0
18368595.0,18368595.0,280.5956249113319,296.17429055623535,286.98958752932884,0.26119153486778357,0.215347423275491,0.051787083773032816,0.04847322693165398,0.2384879546811378,0.8156048956891896,299.03832599276535,298.6899835390536,299.18153793260507,299.3267555736257,298.78837012539634,0.0,97.92988628376801,6456.73077628208,29.513881958315512,1458.6622888499326,720.5657836291343,0.0,300.61675908203125,0.5261882916666667,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8763.40261700323,1.0,1.0
18368604.0,18368604.0,280.5959165626074,296.1761114043878,286.9881924284836,0.2611675302873622,0.21532462700960878,0.05176307306955241,0.048455493061563604,0.23837405858596802,0.8154022251336708,299.03916195644507,298.69061806796435,299.1824104402936,299.3284294144573,298.7893916882685,0.0,97.17564502261584,6456.220428572872,29.513881958315512,1458.6622888499326,717.6062258242467,0.0,300.6127784214286,0.526176128,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8759.178470227982,1.0,1.0
18368613.0,18368613.0,280.59619712903907,296.1778926933021,286.98679084403767,0.26114367380054126,0.21530197138971283,0.051739210574627964,0.048437868638186686,0.2382608653922084,0.8152008051934476,299.03998674210357,298.69124224265676,299.18328040608253,299.33009440649164,298.7904039184687,0.0,96.42639280251323,6455.703804822679,29.513881958315512,1458.6622888499326,714.7184228670213,0.0,300.60878624029016,0.526164019,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8755.02479130046,1.0,1.0
18368622.0,18368622.0,280.59646661062703,296.17963442297827,286.9853827759909,0.2611199649258365,0.21527945595857395,0.05171549580677728,0.048420353305901775,0.23814837281591472,0.8150006318059237,299.04080034977363,298.6918560630986,299.18414782997377,299.33175054974316,298.7914068160085,0.0,95.68210829460837,6455.180904115207,29.513881958315512,1458.6622888499326,711.9016290386253,0.0,300.60478276696426,0.5261519626666666,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8750.94081225669,1.0,1.0
18368631.0,18368631.0,280.5967250073712,296.1813365934162,286.98396822434336,0.2610964027586447,0.2152570798571594,0.05169192786139935,0.04840294639657339,0.23803657656604965,0.8148016973394773,299.0416027794876,298.6924595292585,299.18501271196936,299.3333978442261,298.7924003808992,0.0,94.9427573533343,6454.651725583104,29.51388195831552,1458.6622888499326,709.1551176185646,0.0,300.6007682297991,0.5261399569999999,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8746.92577136325,1.0,1.0
18368640.0,18368640.0,280.59697144635993,296.1829792564549,286.982546700687,0.2610729819351061,0.2152348379886017,0.05166850133332079,0.048385643928531535,0.23792545108630836,0.8146039565688123,299.0423920215238,298.69305090225123,299.1858736150144,299.33503415201614,298.7933826061743,0.0,94.2081986544969,6454.1139608891945,29.51388195831552,1458.6622888499326,706.4803422308895,0.0,300.59674285714283,0.526128,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8742.978672582829,1.0,1.0
18368649.0,18368649.0,280.5971936175796,296.18451682611993,286.981117800199,0.2610519201737393,0.2152148364354513,0.051647434449846784,0.04837008425055912,0.23782551864345594,0.8144261330174069,299.0431555968591,298.6936184011462,299.1867274985475,299.33664950739984,298.79434286873277,0.0,93.54800120192948,6453.564412845985,29.51388195831552,1458.6622888499326,703.9441884778754,0.0,300.59270687734374,0.5261160896666667,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8739.232773334039,1.0,1.0
18368658.0,18368658.0,280.59740041323437,296.185961611353,286.9796966337163,0.2610319691433738,0.21519588970524328,0.05162747860196139,0.04835534516530538,0.2377308564983788,0.8142576876057275,299.04390077526534,298.69416880103694,299.1875744440374,299.3382487742765,298.795286678844,0.0,92.92288055050955,6453.00974860436,29.513881958315537,1458.6622888499326,701.4934024872713,0.0,300.58866051875,0.526104224,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8735.602202450389,1.0,1.0
18368667.0,18368667.0,280.59759696412596,296.18734456161087,286.9782806319382,0.26101277534219863,0.21517766208876007,0.051608280186087534,0.04834116550717547,0.237639787300162,0.8140956355097362,299.0446336943199,298.69470780666484,299.1884167650347,299.3398373193557,298.79621952499434,0.0,92.32170801772573,6452.4516770805185,29.513881958315537,1458.6622888499326,699.1017543677559,0.0,300.5846040097098,0.526092401,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8732.051310274248,1.0,1.0
18368676.0,18368676.0,280.597784118021,296.18866419366833,286.97687412396533,0.2609940698699994,0.21515989822115017,0.0515895702329049,0.04832734661881689,0.23755103516809653,0.8139377066322867,299.0453547252869,298.6952357867524,299.18925401506084,299.341415112978,298.7971414864789,0.0,91.73606553707177,6451.891385369103,29.513881958315537,1458.6622888499326,696.7621211870933,0.0,300.5805375785714,0.5260806186666667,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8728.565742901515,1.0,1.0
18368685.0,18368685.0,280.5979580218646,296.1898945451317,286.9754810025469,0.2609760173607188,0.21514275445093473,0.0515715134312156,0.0483140101358986,0.23746538131883166,0.8137852913420291,299.0460589940121,298.69574822038453,299.1900841150836,299.34297774715947,298.79804810048404,0.0,91.17112483927869,6451.327965330116,29.513881958315537,1458.6622888499326,694.4920249421751,0.0,300.576461453683,0.526068875,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8725.167285919817,1.0,1.0
18368694.0,18368694.0,280.5981285301501,296.1910989889505,286.9740923580753,0.2609581706285198,0.2151258060980471,0.05155366244816069,0.0483008256678052,0.23738070378678092,0.813634613156791,299.046758629421,298.6962563803017,299.19091193570983,299.3445360088937,298.79895034152673,0.0,90.612788604059,6450.763762111019,29.513881958315537,1458.6622888499326,692.243355009998,0.0,300.57237586339284,0.526057168,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8721.796076533325,1.0,1.0
18368703.0,18368703.0,280.5982808318333,296.19216485072167,286.97272757057704,0.26094113901841953,0.215109631838583,0.051536626805798486,0.0482882433963458,0.23729989389187478,0.8134908175321709,299.04743348835666,298.69674167701953,299.1917276223714,299.34607092931714,298.79982922161247,0.0,90.08018195271343,6450.195371494935,29.513881958315537,1458.6622888499326,690.0776868839494,0.0,300.5682810360491,0.5260454956666667,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8718.529411139845,1.0,1.0
18368712.0,18368712.0,280.59842459758914,296.19316624413915,286.9713737428706,0.26092451796682375,0.21509384747009125,0.05152000181758003,0.0482759644276431,0.23722103196895536,0.8133504881624198,299.0480968287735,298.69721633512756,299.1925377508248,299.34759505711,298.8006972775714,0.0,89.56057406540737,6449.625005897241,29.513881958315537,1458.6622888499326,687.9545505980284,0.0,300.56417719999996,0.5260338560000001,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8715.316301368925,1.0,1.0
