,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18368721.0,18368721.0,280.59856836334507,296.1941676375566,286.9700199151642,0.2609079530738363,0.21507811643117125,0.051503432987934375,0.048263726937478255,0.23714243643811983,0.8132106325294053,299.048760168622,298.6976909933175,299.19334787877347,299.34911918394033,298.8015653330457,0.0,89.04284388732499,6449.054637492812,29.513881958315537,1458.6622888499326,685.8378655917822,0.0,300.5600645835937,0.526022247,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8712.111517780166,1.0,1.0
18368730.0,18368730.0,280.5986970834104,296.19504394987047,286.9686880715378,0.2608920931521934,0.2150630548817287,0.05148756932920628,0.048252010274647913,0.23706718594251935,0.8130767297734225,299.0494015310961,298.69814545086075,299.1941459745448,299.3506218699075,298.8024121287768,0.0,88.54740008900093,6448.480570903978,29.513881958315537,1458.6622888499326,683.781984315398,0.0,300.55594341517855,0.5260106666666667,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8708.986126116624,1.0,1.0
18368739.0,18368739.0,280.598821973274,296.19588842011814,286.96736182442874,0.2608764494204602,0.2150481986395066,0.051471921911172315,0.04824045332404273,0.23699296120170557,0.8129446522446955,299.0500372983819,298.69859476592706,299.1949410069015,299.352119096953,298.80325351204186,0.0,88.05885583925668,6447.90556203788,29.513881958315537,1458.6622888499326,681.7459967507887,0.0,300.55181392310266,0.525999113,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8705.886585436174,1.0,1.0
18368748.0,18368748.0,280.59894257672204,296.19669508178885,286.9660421781561,0.2608610570113006,0.21503358106858197,0.05145652587493167,0.04822908204034136,0.23691992891005692,0.8128146965290143,299.05066639173396,298.69903796789555,299.1957320616544,299.3536096343625,298.8040883083352,0.0,87.57829620503352,6447.329409586236,29.513881958315537,1458.6622888499326,679.7291225302031,0.0,300.54767633571424,0.525987584,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8702.81299912972,1.0,1.0
18368757.0,18368757.0,280.5990510690298,296.1973949164464,286.9647411823517,0.26084627970142293,0.21501954763709885,0.05144174510535264,0.048218165182485964,0.23684981518468948,0.8126899344994337,299.0512766290586,298.69946389738374,299.1965118787148,299.35508127212586,298.80490449419653,0.0,87.1171253505917,6446.750029529906,29.513881958315537,1458.6622888499326,677.7551057615351,0.0,300.54353088136156,0.5259760776666667,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8699.798431450281,1.0,1.0
18368766.0,18368766.0,280.5991530309275,296.19803435917356,286.9634507187517,0.2608318850464605,0.21500587759845144,0.05142734708315388,0.04820753101608467,0.23678151705135628,0.8125684030691392,299.0518761349245,298.69988005227134,299.197284680992,299.3565419608292,298.8057097142306,0.0,86.6680082696714,6446.168819053252,29.513881958315537,1458.6622888499326,675.8024481521853,0.0,300.5393777883928,0.525964592,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8696.815446283357,1.0,1.0
18368775.0,18368775.0,280.59925170479715,296.19864339861317,286.9621655573985,0.2608177021995513,0.21499240870514102,0.05141316091555255,0.048197053322525385,0.23671422386665586,0.812448659830879,299.0524702382793,298.7002912864893,299.19805395258066,299.35799713747,298.8065094142338,0.0,86.225616400647,6445.586688142787,29.513881958315537,1458.6622888499326,673.8632440775606,0.0,300.53521728515625,0.525953125,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8693.851719429242,1.0,1.0
18368784.0,18368784.0,280.5993503786668,296.1992524380527,286.96088039604535,0.26080356123749654,0.21497897958670084,0.051399016632783706,0.04818660656496508,0.23664712936556337,0.8123292699193924,299.0530643411914,298.7007025207059,299.1988232236936,299.3594523132222,298.8073091138006,0.0,85.78461918743795,6445.004558573373,29.513881958315537,1458.6622888499326,671.9295572571062,0.0,300.53104959999996,0.5259416746666667,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8690.894905826164,1.0,1.0
18368793.0,18368793.0,280.5994358697616,296.1997383018044,286.95961774268153,0.26079016341709826,0.2149662562079148,0.05138561571027235,0.048176708840336535,0.23658356105292808,0.812216155254468,299.0536356250947,298.701092975197,299.1995769741502,299.3608837916717,298.80808540648815,0.0,85.36701805188144,6444.419084850489,29.513881958315537,1458.6622888499326,670.0276798725342,0.0,300.5268749612723,0.525930239,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8687.989953583152,1.0,1.0
18368802.0,18368802.0,280.5995208525971,296.2002194165415,286.95835595710906,0.2607768301531554,0.2149535941348245,0.05137227935262591,0.04816685880269916,0.23652029900849758,0.8121035854109176,299.05420602883106,298.7014826285051,299.2003301257651,299.362314355648,298.8088607963247,0.0,84.95151322767173,6443.8334852138805,29.513881958315537,1458.6622888499326,668.1321570193411,0.0,300.5226935973214,0.525918816,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8685.093326269141,1.0,1.0
18368811.0,18368811.0,280.59960276915615,296.20067141411033,286.95709983033476,0.26076371302815443,0.21494113732074038,0.05135915918673538,0.04815716844099015,0.23645806248649026,0.8119928403647894,299.05477071922076,298.7018670935105,299.2010791323872,299.3637388593602,298.8096302384997,0.0,84.54284472864616,6443.247215818763,29.513881958315537,1458.6622888499326,666.2459257929786,0.0,300.5185057364955,0.5259074036666667,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8682.212157148635,1.0,1.0
18368820.0,18368820.0,280.59967596059045,296.201040558444,286.95585980573617,0.2607511395468177,0.21492919678727512,0.051346582814829775,0.048147879716356805,0.23639840549418706,0.8118866856448278,299.0553191529805,298.7022367951751,299.2018163452477,299.36514612012746,298.81038275731976,0.0,84.15125533199668,6442.659035951838,29.513881958315537,1458.6622888499326,664.3762400063822,0.0,300.5143116071428,0.525896,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8679.362702098464,1.0,1.0
18368829.0,18368829.0,280.5997491520247,296.20140970277765,286.9546197811376,0.26073859944625544,0.21491728795300008,0.05133403982368174,0.0481386156466406,0.2363389068458228,0.811780812513488,299.05586758637764,298.7026064967948,299.20255355765653,299.36655338005835,298.8111352757357,0.0,83.76077466648081,6442.070860871286,29.513881958315537,1458.6622888499326,662.5117702761133,0.0,300.5101114376116,0.5258846030000001,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8676.519576622128,1.0,1.0
18368838.0,18368838.0,280.5998170719629,296.201730210836,286.953391136737,0.2607264528478122,0.2149057528143907,0.051321890440477434,0.04812964228926708,0.23628127530768778,0.811678261870432,299.05640476251256,298.70296604489243,299.2032817483873,299.36794831676264,298.8118758021376,0.0,83.3826595467928,6441.482293870058,29.513881958315537,1458.6622888499326,660.6527386588116,0.0,300.50590545625,0.5258732106666667,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8673.69386288391,1.0,1.0
18368847.0,18368847.0,280.59987908577,296.20199622730246,286.95217524259573,0.26071474012421536,0.21489462971235637,0.05131017505068816,0.048120989472187806,0.23622570245150548,0.8115793746519494,299.0569293261986,298.70331421707806,299.2039998313864,299.36932944677005,298.8126028928693,0.0,83.01816580402016,6440.8932883727875,29.513881958315537,1458.6622888499326,658.7991594863955,0.0,300.5016938914062,0.525861821,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8670.886784471451,1.0,1.0
18368856.0,18368856.0,280.59993889420514,296.20224189639936,286.9509641094501,0.2607032065340347,0.21488367672666447,0.05129863883858065,0.04811246899298336,0.23617097953861052,0.8114819998127711,299.057449180159,298.7036581414094,299.20471413985024,299.3707054208066,298.8133249664329,0.0,82.65932615046881,6440.304123635859,29.513881958315537,1458.6622888499326,656.9508555440486,0.0,300.49747697142857,0.525850432,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8668.090476138623,1.0,1.0
18368865.0,18368865.0,280.5999964972683,296.2024672181268,286.9497577373002,0.26069185089221036,0.21487289273195342,0.051287280619095696,0.04810407997637293,0.23611710094759236,0.8113861273560855,299.0579643244055,298.7039978178815,299.20542467378334,299.3720762388808,298.8140420228335,0.0,82.3061008922522,6439.7148001558235,29.513881958315537,1458.6622888499326,655.1078142431109,0.0,300.49325492466517,0.5258390416666667,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8665.304886099435,1.0,1.0
18368874.0,18368874.0,280.6000518949595,296.20267219248467,286.948556126146,0.26068067203309353,0.21486227662129506,0.05127609922658525,0.04809582156141266,0.23606406114911863,0.8112917474488296,299.05847475894996,298.70433324648934,299.20613143319,299.37344190100106,298.8147540620761,0.0,81.95845101506463,6439.125318435042,29.513881958315537,1458.6622888499326,653.2700229985949,0.0,300.48902797946425,0.525827648,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8662.529963256948,1.0,1.0
18368883.0,18368883.0,280.6001031837569,296.2028395516067,286.9473636659778,0.2606698065070506,0.2148519580720819,0.051265231249034454,0.048087794629679215,0.23601250805907967,0.8112000130537766,299.0589763017775,298.7046606629801,299.2068308949035,299.3747978306834,298.8154565015756,0.0,81.62062677909557,6438.535680749931,29.513881958315537,1458.6622888499326,651.4366629484572,0.0,300.4847963641741,0.525816249,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8659.769141285731,1.0,1.0
18368892.0,18368892.0,280.6001499163606,296.20296546648194,286.9461816066122,0.2606592910115225,0.21484197193438762,0.0512547133922822,0.04808002629155715,0.23596261579447006,0.8111112340982415,299.059467878345,298.70497910615705,299.20752202428434,299.3761428525443,298.81614806805555,0.0,81.29377704021853,6437.946000602817,29.513881958315537,1458.6622888499326,649.6068479231498,0.0,300.4805603071428,0.5258048426666667,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8657.022796374433,1.0,1.0
18368901.0,18368901.0,280.60019664896424,296.2030913813572,286.9449995472466,0.2606487992948521,0.21483200837767139,0.051244219314376505,0.04807227551641234,0.23591283632646862,0.81102265573245,299.0599594546463,298.7052975492486,299.2082131532491,299.37748787363785,298.8168396341725,0.0,80.96771449169181,6437.356329177802,29.513881958315537,1458.6622888499326,647.7821632353415,0.0,300.47632003671873,0.525793427,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8654.282377713082,1.0,1.0
18368910.0,18368910.0,280.6002407021199,296.20319512043375,286.94382462259114,0.2606385522742723,0.214822277200985,0.05123397000082338,0.048064705520094474,0.23586421791747142,0.8109361434329363,299.06044427016366,298.7056099535289,299.2088982303263,299.3788253018406,298.8175237429419,0.0,80.64933489693819,6436.767251441846,29.513881958315537,1458.6622888499326,645.9584281059866,0.0,300.47207578125,0.5257820000000001,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8651.551185253018,1.0,1.0
18368919.0,18368919.0,280.60028044773543,296.2032632092044,286.9426611678545,0.2606286824003748,0.21481290418911758,0.05122409794369901,0.048057414158799105,0.23581738905424146,0.8108528156585812,299.0609182170766,298.7059126497275,299.2095735785158,299.38015052402477,298.8181958633431,0.0,80.34276918238787,6436.17912347491,29.513881958315537,1458.6622888499326,644.13313991466,0.0,300.4678277690848,0.5257705596666667,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8648.831203380205,1.0,1.0
18368928.0,18368928.0,280.600320193351,296.203331297975,286.9414977131179,0.26061883359306137,0.21480355118258782,0.051214246953148856,0.048050138357205605,0.23577066012176745,0.810769665594082,299.06139216375226,298.70621534583125,299.21024892630163,299.38147574546355,298.81886798339406,0.0,80.03690012736854,6435.591005156399,29.513881958315537,1458.6622888499326,642.3130076743851,0.0,300.4635762285714,0.525759104,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8646.1170837664,1.0,1.0
18368937.0,18368937.0,280.6003573586845,296.20338020380416,286.9403419969036,0.26060924024866655,0.21479444078070625,0.051204651495355295,0.04804305128781806,0.23572514332906716,0.8106886725110504,299.0618589950614,298.70651172220323,299.2109176598868,299.3827928888891,298.8195322027959,0.0,79.73903784544625,6435.004001028774,29.513881958315537,1458.6622888499326,640.4923427667526,0.0,300.459321388058,0.525747631,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8643.41155244922,1.0,1.0
18368946.0,18368946.0,280.60039116193536,296.2034041144454,286.9391963639098,0.260599971738224,0.21478563886318183,0.051195380962516385,0.04803620420244126,0.23568116784357748,0.8106104222010061,299.0623165552072,298.7067998640491,299.21157777536285,299.3840995069818,298.8201861278424,0.0,79.45134259696569,6434.418446227382,29.513881958315537,1458.6622888499326,638.6694664334833,0.0,300.4550634758928,0.5257361386666667,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8640.715426066079,1.0,1.0
18368955.0,18368955.0,280.60042496518616,296.20342802508657,286.9380507309159,0.2605907218997738,0.21477685467703253,0.051186129101660864,0.048029370908129504,0.23563728092993635,0.8105323294008133,299.0627741151422,298.70708800579274,299.2122378904474,299.38540612434986,298.8208400525508,0.0,79.16426421573496,6433.832901729,29.513881958315537,1458.6622888499326,636.8517839769465,0.0,300.45080272042406,0.5257246250000001,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8638.02512072993,1.0,1.0
18368964.0,18368964.0,280.6004563597378,296.2034394535284,286.93691414585663,0.26058175684040513,0.21476834093617736,0.051177162097964815,0.048022748004535154,0.23559474525868637,0.8104566410895158,299.0632237448065,298.7073692192431,299.212890162717,299.3867036108982,298.82148508331596,0.0,78.88608974966283,6433.249667271395,29.513881958315537,1458.6622888499326,635.0320528989485,0.0,300.44653934999997,0.5257130879999999,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8635.343980728254,1.0,1.0
18368973.0,18368973.0,280.60048447796606,296.2034339036276,286.9357898678381,0.2605731706398507,0.21476018698539734,0.05116857405928913,0.04801640499803044,0.23555400723796419,0.8103841516806498,299.06366258777945,298.70764100883054,299.2135317673068,299.3879886779435,298.82211801663203,0.0,78.61974557919243,6432.669571407834,29.513881958315537,1458.6622888499326,633.2077261921659,0.0,300.4422735929687,0.5257015256666666,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8632.67321398744,1.0,1.0
18368982.0,18368982.0,280.6005116290624,296.2034233419209,286.9346692227124,0.2605647070021016,0.21475214942811613,0.051160108614764624,0.04801015253761901,0.23551385075218456,0.8103126970485859,299.06409824652917,298.707910016527,299.21417022266206,299.3892700784113,298.82274737869903,0.0,78.35724763595393,6432.090409521233,29.513881958315537,1458.6622888499326,631.3857677125436,0.0,300.4380056776786,0.525689936,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8630.009595677979,1.0,1.0
18368991.0,18368991.0,280.60053781302685,296.2034077684081,286.9335522104796,0.2605563652981418,0.21474422766700504,0.05115176513537552,0.04800399015871197,0.23547427281756736,0.81024227188716,299.0645307210632,298.7081762423311,299.21480552878666,299.390547812308,298.8233731695205,0.0,78.09857501576317,6431.512181675653,29.513881958315537,1458.6622888499326,629.5661898197195,0.0,300.4337358324777,0.525678317,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8627.353117319384,1.0,1.0
18369000.0,18369000.0,280.60056302985936,296.20338718308926,286.93243883113973,0.2605481449088047,0.21473642111408836,0.05114354300195559,0.047997917403995116,0.2354352704970546,0.8101728709732956,299.0649600113889,298.70843968624143,299.2154376856844,299.39182187963974,298.8239953891,0.0,77.8437071521932,6430.934887935326,29.513881958315537,1458.6622888499326,627.7490047919703,0.0,300.4294642857143,0.5256666666666667,297.15,280.6010094926397,296.23487854601956,287.86525201515434,0.260095442038039,0.21413495579502215,0.049999992612231724,0.04716934983475744,0.22999999355185616,1.0,1.0,8624.703770687736,1.0,1.0
18369000.0,18369000.0,280.60056302985936,296.20338718308926,286.93243883113973,0.2605481449088047,0.21473642111408836,0.05114354300195559,0.047997917403995116,0.2354352704970546,0.8101728709732956,299.0649600113889,298.70843968624143,299.2154376856844,299.39182187963974,298.8239953891,0.0,77.8437071521932,6443.0400556445,29.513881958315537,1458.6622888499326,684.0048852671229,0.0,300.4294642857143,0.5256666666666667,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,8693.064818872064,1.0,1.0
18369009.0,18369009.0,280.5999622702836,296.19528715600427,286.9314136960122,0.2702562985648697,0.2171642279767529,0.05234354590214495,0.053440252929522716,0.24275859532750502,0.836302443693353,299.06486753132754,298.7086626337555,299.2162365920694,299.3926501301928,298.8247542390784,0.0,80.058293082093,6442.58882321406,29.513881958315537,1458.6622888499326,687.2406105929389,0.0,300.4251912657366,0.525654983,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,8698.063897697339,1.0,1.0
18369018.0,18369018.0,280.59893558318385,296.1873438679498,286.93672757330376,0.2845286222926747,0.2215197932900101,0.054509912180023705,0.06317012728016766,0.25594568389613076,0.8800646186170705,299.06273362026593,298.7081126767198,299.21691890046003,299.391341787471,298.8252842544944,0.0,84.2205632738818,6446.807204594345,29.513881958315537,1458.6622888499326,690.0448570526161,0.0,300.4209170008928,0.5256432639999999,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,8709.24879572909,1.0,1.0
18369027.0,18369027.0,280.59787872316406,296.1804197769681,286.96092120761716,0.2740355711103955,0.2258331392222224,0.05670478334382597,0.07267531124602922,0.2691804813492198,0.8988441783373817,299.060834124324,298.7062199811737,299.21693406435344,299.3870934859464,298.82501090420027,0.0,86.23404838199545,6458.700464179712,29.513881958315537,1458.6622888499326,692.8236192880552,0.0,300.41664171953124,0.5256315076666667,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,8725.93430265801,1.0,1.0
18369036.0,18369036.0,280.5968746619398,296.17417489952373,287.00644942439294,0.25040631731900787,0.22918332085481422,0.05837297081177575,0.0801559396867834,0.2793316120832968,0.8978937704942801,299.05942942418903,298.70206648919924,299.21684511738215,299.38096431728957,298.8245136070727,0.0,86.51169275335967,6477.72130108577,29.513881958315537,1458.6622888499326,695.4828867416197,0.0,300.41236564999997,0.525619712,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,8747.892051388997,1.0,1.0
18369045.0,18369045.0,280.5959293380877,296.1685510458449,287.0693361242205,0.2712601619292918,0.23177345584134917,0.05976265536891303,0.08567097210597881,0.2875315072770813,0.9364384390984831,299.0601809970247,298.7022146450492,299.2156919095625,299.3726792318562,298.822865466453,0.0,89.96175025438613,6500.574362591885,29.513881958315537,1458.6622888499326,698.0383271542182,0.0,300.4080890206473,0.5256078750000001,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,8776.750610808736,1.0,1.0
18369054.0,18369054.0,280.595039098059,296.1635558410063,287.13137881918414,0.24391084085910014,0.23287908608002447,0.06050099635105779,0.089261441281937,0.29212477863198266,0.919137833010936,299.06325819468657,298.70026627427944,299.2152239975356,299.3645599547566,298.8218740939394,0.0,88.41190022058721,6521.893127711172,29.513881958315537,1458.6622888499326,700.5314678665629,0.0,300.4038120598214,0.5255959946666667,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,8799.01266660657,1.0,1.0
18369063.0,18369063.0,280.5942002370193,296.15917262686645,287.1906022539618,0.2552212081003858,0.23450077874388858,0.06112852099637274,0.09173816808843059,0.29582275957576654,0.9388718449745571,299.0665730177559,298.698577836055,299.2141383317976,299.35574044012327,298.82024149804687,0.0,90.25608139617044,6542.689710638716,29.513881958315537,1458.6622888499326,702.9971712710686,0.0,300.3995349958705,0.525584069,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,8824.119134114204,1.0,1.0
18369072.0,18369072.0,280.5934099549868,296.15536208835,287.2405472048976,0.255195534240543,0.23521133461200217,0.06149496436483881,0.0932890343633093,0.2980196672363241,0.9436719034291389,299.07029564844436,298.7006253087686,299.21311382156466,299.3471347091828,298.81867685214763,0.0,90.5550317984371,6560.701237722228,29.513881958315537,1458.6622888499326,705.4533039095317,0.0,300.3952580571428,0.525572096,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,8844.885744238445,1.0,1.0
18369081.0,18369081.0,280.59266533704744,296.15205253455923,287.28159393687173,0.24098426028072573,0.22884446871491804,0.061660868581162695,0.09421243979215384,0.2990936061929565,0.925263052392926,299.0745162267929,298.6991672063192,299.2123685168021,299.33913218913324,298.81741018923486,0.0,88.97546590559881,6576.361978653108,29.513881958315537,1458.6622888499326,707.9045611737229,0.0,300.3909814719866,0.5255600736666667,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,8861.418176540677,1.0,1.0
18369090.0,18369090.0,280.5919635685708,296.149158919528,287.31852867544,0.2426204238583966,0.23039826649245615,0.06181056816841166,0.09482177333547498,0.29998243369381145,0.93010324724444,299.07863434400656,298.696892379841,299.2114286564246,299.33134943602505,298.81596237078423,0.0,89.50002314797271,6590.713482780676,29.513881958315537,1458.6622888499326,710.3453436823955,0.0,300.38670546875,0.525548,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,8878.735020419292,1.0,1.0
18369099.0,18369099.0,280.59130232982596,296.1466078704751,287.34908272073255,0.24764835737164081,0.23584696638549393,0.061918501648134075,0.09520224651080725,0.30060217799200983,0.9416884080054095,299.08281069699683,298.6960126648302,299.21042675837424,299.32394611932017,298.8144725964546,0.0,90.50836289014742,6603.064180286081,29.513881958315537,1458.6622888499326,712.7662973902344,0.0,300.38243027578125,0.5255358729999999,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,8894.515011374711,1.0,1.0
18369108.0,18369108.0,280.5906793560187,296.1443231973039,287.3724336779545,0.247936837663188,0.2360167626261795,0.06197001067062604,0.09541570724481928,0.30090936023443515,0.9427182925169321,299.086925608919,298.6960512101196,299.20951380777444,299.3170806367703,298.81309931776065,0.0,90.52503475227358,6612.934567023559,29.513881958315537,1458.6622888499326,715.1528578332388,0.0,300.37815612142856,0.5255236906666666,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,8906.788630417319,1.0,1.0
18369117.0,18369117.0,280.5900924584393,296.142229097579,287.3906626897474,0.24361429476453889,0.23135101590281007,0.061979581312829594,0.09552210989120202,0.30099035497032833,0.9339269719056965,299.090929740217,298.69524819014754,299.20871308483413,299.31077192040283,298.81186627106274,0.0,89.7295888172813,6620.812265293438,29.513881958315537,1458.6622888499326,717.4861987164826,0.0,300.37388323404014,0.525511451,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,8916.20422363545,1.0,1.0
18369126.0,18369126.0,280.5895442617344,296.1402785697043,287.40594577325925,0.24317265373924268,0.23092262338330144,0.061991098917594044,0.09557746049123012,0.30106177847781235,0.9331960227058825,299.0946668741756,298.69382137504783,299.2079053890857,299.3049448910138,298.81065475220583,0.0,89.75746470505514,6627.113577305671,29.513881958315537,1458.6622888499326,719.7369648595655,0.0,300.3696118419643,0.525499152,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,8924.784177678539,1.0,1.0
18369135.0,18369135.0,280.58903796506934,296.138377052576,287.41804460976664,0.24386381972910748,0.2316020206758095,0.06200087706843246,0.09560853024431848,0.3011167088541847,0.9346642115838336,299.0981259976111,298.6922600617103,299.2071331272834,299.2996827784939,298.8095092670727,0.0,90.15291745214144,6632.131895959333,29.513881958315537,1458.6622888499326,721.8450193793432,0.0,300.3653421735491,0.5254867916666667,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,8932.306003599066,1.0,1.0
18369144.0,18369144.0,280.58855911198145,296.1364688784992,287.4285585966635,0.24455814549938934,0.23237892744831698,0.06200836577703965,0.09562980679156839,0.3011578763339088,0.9362076985487712,299.1013022130143,298.6905935167034,299.2063910959361,299.29479284281564,298.808413493064,0.0,90.62765972959201,6636.487224806976,29.513881958315537,1458.6622888499326,723.8350569784444,0.0,300.3610744571428,0.525474368,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,8939.126112323262,1.0,1.0
18369153.0,18369153.0,280.5881061968099,296.1345355085071,287.4380569219971,0.24535347088599888,0.23339033797389291,0.062014862900704175,0.0956452951377747,0.30119252905240906,0.9380737844019161,299.10418926908534,298.68877697122974,299.2056769249896,299.29024963044577,298.80736313695303,0.0,91.1838202888642,6640.365008340457,29.513881958315537,1458.6622888499326,725.6948081646995,0.0,300.3568089210937,0.525461879,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,8945.419807602268,1.0,1.0
18369162.0,18369162.0,280.58767206261734,296.13258168182165,287.44690020147436,0.24622886198707927,0.23453317773083704,0.06202079201007541,0.09565707369399036,0.30122330872628017,0.9401434741648154,299.10686051260893,298.686850423845,299.2049829658856,299.2859565971815,298.80634544462964,0.0,91.79641823303938,6643.930424219487,29.513881958315537,1458.6622888499326,727.4572502506321,0.0,300.35254579375,0.5254493226666667,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,8951.360263511408,1.0,1.0
18369171.0,18369171.0,280.5872618413352,296.1305911163061,287.4552977549899,0.24724171133974202,0.23561930527260405,0.06202667023089483,0.09566641560952036,0.3012529877063333,0.9422905039166634,299.1092258780248,298.6847770925761,299.2043149281993,299.28197788735827,298.8053682673388,0.0,92.45901906008172,6647.2595250462655,29.513881958315537,1458.6622888499326,729.0766659514708,0.0,300.3482853034598,0.5254366970000001,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,8956.971380866065,1.0,1.0
18369180.0,18369180.0,280.5868730849778,296.1285729256155,287.4633359889467,0.24844005953354417,0.2362355214032014,0.06203285205838364,0.09567401009897779,0.30128340057455777,0.9441523523717456,299.1112788899643,298.6826451609024,299.2036702127137,299.2782790192429,298.80442709633473,0.0,93.1362366637061,6650.41894851697,29.513881958315537,1458.6622888499326,730.5623143143777,0.0,300.3440276785714,0.525424,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,8962.293670303303,1.0,1.0
18369189.0,18369189.0,280.5865043974119,296.12653497630316,287.4714332418795,0.2499467358791918,0.23629162557459385,0.062040475612172734,0.09568263071844532,0.30132063835311246,0.9457715152849869,299.11291789176954,298.6806448884094,299.2030475832872,299.2748326270064,298.80351784697217,0.0,93.82848599921658,6653.650835313569,29.513881958315537,1458.6622888499326,731.896791525763,0.0,300.339773147433,0.5254112296666668,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,8967.552283646797,1.0,1.0
18369198.0,18369198.0,280.5861567877662,296.12447158240366,287.47928713760064,0.251640766781641,0.2362997649831854,0.06204864261599112,0.09569021686904404,0.3013599396302688,0.9475317565504086,299.11421636622555,298.6786387549949,299.2024479333575,299.2716584923332,298.8026434715993,0.0,94.57386157863083,6656.780125363797,29.513881958315537,1458.6622888499326,733.0912892488525,0.0,300.33552193839284,0.525398384,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,8972.621446999528,1.0,1.0
18369207.0,18369207.0,280.5858302560406,296.12238274391694,287.48689767611023,0.25351315694142,0.23630801406678525,0.062057354026847915,0.09569676925927888,0.3014013089461619,0.949472183063152,299.1151743160495,298.67662676074184,299.2018712629041,299.2687566161175,298.80180397020064,0.0,95.37678708746822,6659.806789166574,29.513881958315537,1458.6622888499326,734.145131198577,0.0,300.33127427979906,0.5253854609999999,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,8977.504878260866,1.0,1.0
18369216.0,18369216.0,280.5855213373699,296.1202962130107,287.4944512279115,0.25555883788944683,0.23631704238813897,0.06206696675407634,0.09570371556789155,0.3014468563198574,0.9515922594304332,299.1157485374693,298.67476956288345,299.20131576011164,299.2660751094692,298.8009940569688,0.0,96.23446903939822,6662.888275330924,29.513881958315537,1458.6622888499326,735.0646439186786,0.0,300.32703039999996,0.5253724586666667,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,8982.36355909725,1.0,1.0
18369225.0,18369225.0,280.58522820306933,296.11822663670694,287.50204615552286,0.25777063033454,0.23632720808133684,0.06207767417204735,0.09571181299027945,0.3014977191171758,0.9538872341052621,299.115916230099,298.67315195264354,299.2007804687232,299.2635865866555,298.80021094215596,0.0,97.14543545574593,6666.107705353084,29.513881958315537,1458.6622888499326,735.8529896232337,0.0,300.3227905273437,0.5253593750000001,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,8987.282301240313,1.0,1.0
18369234.0,18369234.0,280.5849531406298,296.11615569313045,287.50955941784355,0.2601381273356167,0.2363380874839686,0.06208926000549041,0.09572013327506808,0.30155259612334423,0.9563438461972662,299.11570592162275,298.67166786447245,299.2002665848495,299.26132530564286,298.7994581154055,0.0,98.11180384257179,6669.361119140717,29.51388195831552,1458.6622888499326,736.5051750890146,0.0,300.3185548901786,0.525346208,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,8992.154268880551,1.0,1.0
18369243.0,18369243.0,280.5846986011169,296.1140844680257,287.5169690738774,0.26275845880261256,0.23635018289977996,0.06210226550316713,0.09572903303886997,0.30161403929763697,0.9590631175914213,299.11506630304945,298.6703367061386,299.19977590509046,299.2593204160423,298.7987385487553,0.0,99.14544524266398,6672.680248518258,29.51388195831552,1458.6622888499326,737.0018640330954,0.0,300.31432371685264,0.5253329556666667,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,8997.003728602267,1.0,1.0
18369252.0,18369252.0,280.5844695287645,296.11206637645387,287.5244443479921,0.2651400498687463,0.2363614368178083,0.06211437106616882,0.09573733793129183,0.3016712389873641,0.9615374345621223,299.1138333912884,298.66919861786,299.19932505226296,299.25763217779195,298.7980686955412,0.0,100.2013678190981,6676.199767712291,29.51388195831552,1458.6622888499326,737.291728298151,0.0,300.31009723571424,0.525319616,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9001.869034637788,1.0,1.0
18369261.0,18369261.0,280.584252210596,296.11009495644805,287.5320563758943,0.2675687000954278,0.23637329696932574,0.06212705950535457,0.09574627552164912,0.3017312763408881,0.9640635674464187,299.11230057775873,298.66814435698035,299.19889290119363,299.2560861428843,298.7974209596519,0.0,101.2925777702105,6679.781029910174,29.51388195831552,1458.6622888499326,737.4825653200302,0.0,300.30587567511157,0.525306187,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9006.732343808662,1.0,1.0
18369270.0,18369270.0,280.5840445415716,296.1081762867312,287.53983146512604,0.2700400735357198,0.23638569855077826,0.06214029190870821,0.0957557091810907,0.3017939279444325,0.966636714306664,299.11051229644977,298.6671597012496,299.1984767403644,299.2546554461374,298.79679109596947,0.0,102.41891877576012,6683.396785569655,29.513881958315537,1458.6622888499326,737.5944386422724,0.0,300.3016592633928,0.5252926666666666,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9011.586313795935,1.0,1.0
18369279.0,18369279.0,280.5838471219268,296.1063136486916,287.54777975909593,0.2725584893893275,0.2363986768988903,0.06215410385850098,0.0957656710563939,0.3018593646948395,0.9692614751257981,299.10845265664517,298.66624898020495,299.19807756442475,299.25334726258296,298.79618021624003,0.0,103.5828846445193,6687.049184443261,29.513881958315537,1458.6622888499326,737.6223982981995,0.0,300.2974482289062,0.525279053,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9016.430638194228,1.0,1.0
18369288.0,18369288.0,280.5836577107476,296.1044965603577,287.55586750707363,0.27510810220967985,0.2364121368460989,0.062168402761029716,0.09577606557207527,0.3019271375929385,0.9719212514801658,299.10617984477454,298.665396203454,299.19769180180765,299.2521347069967,298.79558418233023,0.0,104.77837567655108,6690.733085334832,29.513881958315537,1458.6622888499326,737.5852008282391,0.0,300.2932428,0.525265344,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9021.272832647872,1.0,1.0
18369297.0,18369297.0,280.5834790425788,296.102762355566,287.56419304359264,0.27772204575317316,0.23642623040130722,0.06218336076201756,0.09578697970029747,0.30199804882432885,0.9746504329861508,299.1036069568552,298.6646233023494,299.1973257800021,299.25104921246225,298.7950082159812,0.0,106.0195307183788,6694.49397485787,29.513881958315537,1458.6622888499326,737.4657526675735,0.0,300.2890432050223,0.5252515376666667,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9026.155429052069,1.0,1.0
18369306.0,18369306.0,280.5833144959488,296.1011305766245,287.5728163424389,0.280437471187466,0.23644117837756523,0.06219919920751793,0.09579861681795607,0.30207316270517337,0.9774879130429045,299.1006417395962,298.66395482138694,299.1969851240555,299.2501311860253,298.79445842913685,0.0,107.31955094047159,6698.3491574866475,29.513881958315537,1458.6622888499326,737.2375400978806,0.0,300.2848496723214,0.525237632,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9031.082419333246,1.0,1.0
18369315.0,18369315.0,280.58316575299176,296.0996418864929,287.58183929145974,0.2832457077240173,0.23645688996336822,0.062215837759104324,0.09581087114932713,0.30215208158415124,0.9804244238437737,299.0972060033345,298.663407416421,299.1966761006284,299.2493997810875,298.79393883337076,0.0,108.68828649775321,6702.373936497432,29.513881958315537,1458.6622888499326,736.896641662341,0.0,300.2806624302455,0.525223625,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9036.135035465773,1.0,1.0
18369324.0,18369324.0,280.5830199448815,296.09818612537674,287.59095333828816,0.2860704505450388,0.23647288214031054,0.06223277235188648,0.09582334494310635,0.3022324050950078,0.9833797003951028,299.09367526856886,298.66288342713113,299.1963735025984,299.24870240770707,298.7934247862793,0.0,110.0801834433974,6706.44304272592,29.513881958315537,1458.6622888499326,736.5380761853907,0.0,300.2764817071428,0.5252095146666667,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9041.237473162957,1.0,1.0
18369333.0,18369333.0,280.58288739301486,296.0968790994712,287.6004788596767,0.2890065124511917,0.23648967711464058,0.06225055488028828,0.09583644866700373,0.3023167523829374,0.9864528191876475,299.08971539907503,298.6624651980668,299.1960999258383,299.24815875008176,298.792935800041,0.0,111.5413646682643,6710.711494506413,29.513881958315537,1458.6622888499326,736.0992312322918,0.0,300.2723077313616,0.5251952990000001,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9046.528261215219,1.0,1.0
18369342.0,18369342.0,280.5827565306657,296.0955956742272,287.61006577082213,0.2919541236064096,0.23650671178796706,0.062268590342021236,0.0958497392810129,0.30240229953847325,0.9895394153260267,299.08569461697493,298.6620613444606,299.1958305358398,299.2476350127548,298.7924499365501,0.0,113.02305461114494,6715.010489186165,29.513881958315537,1458.6622888499326,735.6542813286072,0.0,300.26814073124996,0.525180976,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9051.863995934165,1.0,1.0
18369351.0,18369351.0,280.58263919916686,296.0945012597733,287.62014433457205,0.2950247167578089,0.236524642537103,0.06228757356543672,0.095863730506599,0.3024923429547736,0.9927562929785214,299.0811859191652,298.66177261238767,299.19559467409636,299.2472708114193,298.7919890787837,0.0,114.5846161883682,6719.551854559756,29.513881958315537,1458.6622888499326,735.1586923274915,0.0,300.2639809351562,0.5251665436666666,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9057.471333883865,1.0,1.0
18369360.0,18369360.0,280.5825261398224,296.09346652251924,287.6303781299393,0.29813108956689466,0.23654297441048233,0.062306980502921744,0.09587803487454583,0.30258439644201307,0.9960121954303239,299.0765231769718,298.6615202285068,299.19536939856476,299.2469569811307,298.79153611655505,0.0,116.18125446851685,6724.170062762658,29.513881958315537,1458.6622888499326,734.6473687257392,0.0,300.25982857142856,0.5251520000000001,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9063.174856765161,1.0,1.0
18369369.0,18369369.0,280.5824167347616,296.09246965834285,287.64072444385334,0.30126909520586886,0.23656169014773534,0.062326792195104605,0.09589263917745468,0.3026783703163024,0.9993028114286191,299.071745735565,298.6612963944938,299.195151730809,299.2466856456868,298.7910901184209,0.0,117.80864710742244,6728.844241734633,29.513881958315537,1458.6622888499326,734.1103382975499,0.0,300.25568386841513,0.525137343,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9068.939397947854,1.0,1.0
18369378.0,18369378.0,280.58231683422616,296.09161673112715,287.6514408406362,0.3044886827168926,0.23658109659652782,0.062347334745076866,0.09590778283842165,0.3027758111156114,1.0026806452689543,299.0666100991501,298.6611558046212,299.19495886876626,299.24652738843383,298.79066163764384,0.0,119.50058368052957,6733.70164691241,29.513881958315537,1458.6622888499326,733.5468693831572,0.0,300.25154705446425,0.5251225706666667,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9074.925270784344,1.0,1.0
18369387.0,18369387.0,280.58221781515596,296.09077844118053,287.66219347929126,0.307713402157691,0.2366007419791948,0.06236812925019561,0.09592311252216734,0.3028744470769349,1.0060655250038324,299.0614390358677,298.6610232368978,299.1947684563183,299.24637969151854,298.7902347165654,0.0,121.21303882324656,6738.577556575037,29.513881958315537,1458.6622888499326,732.9829522919754,0.0,300.24741835792406,0.525107681,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9080.949718498507,1.0,1.0
18369396.0,18369396.0,280.58212948767255,296.09011769157104,287.6733857077524,0.3110469533216812,0.23662126868005515,0.06238985601884024,0.09593912992215291,0.30297750523891676,1.0095664037003707,299.05583815674686,298.66098796829806,299.19460775294493,299.2463600838564,298.7898267074714,0.0,123.0041804703728,6743.672195333203,29.513881958315537,1458.6622888499326,732.4089148861112,0.0,300.2432980071428,0.5250926720000001,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9087.261461497934,1.0,1.0
18369405.0,18369405.0,280.58204116018914,296.0894569419615,287.6845779362135,0.3143764173715275,0.2366419923266845,0.06241179018151175,0.09595530050229609,0.3030815471887609,1.013064762607007,299.05023728550555,298.6609526997921,299.1944470497963,299.2463404762039,298.7894186989538,0.0,124.81210946978665,6748.767442794498,29.513881958315537,1458.6622888499326,731.8353159636276,0.0,300.2391862304687,0.5250775416666666,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9093.59103903616,1.0,1.0
