,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18369414.0,18369414.0,280.58196133237897,296.0889517411257,287.69614442946926,0.3177972349442312,0.23666351475722214,0.062434569472231166,0.09597209431445612,0.30318959794403755,1.016660979297373,299.04425966643834,298.6609998800192,299.19431249039593,299.24642356385135,298.78902423308466,0.0,126.69351137505377,6754.050062019949,29.513881958315537,1458.6622888499326,731.2844089855269,0.0,300.23508325625,0.525062288,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9100.204153188777,1.0,1.0
18369423.0,18369423.0,280.581885352226,296.08851695456815,287.707880346018,0.3212573364118659,0.2366855222897206,0.06245786139625131,0.09598926631349061,0.303300080357429,1.0203004074019388,299.0381115009118,298.6610843831586,299.19418976591226,299.24655313983106,298.78863589809316,0.0,128.61884137619072,6759.417930181031,29.513881958315537,1458.6622888499326,730.7439733219688,0.0,300.2309893128348,0.5250469090000001,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9106.956915687439,1.0,1.0
18369432.0,18369432.0,280.58181221161334,296.08813413318745,287.71974129560823,0.3247455400164844,0.23670795092817218,0.06248159809189716,0.09600676649278896,0.30341267253636617,1.0239713385336746,299.03183747289216,298.661196430134,299.19407577553517,299.24671702376156,298.78825208781643,0.0,130.58211466948583,6764.8489411845185,29.513881958315537,1458.6622888499326,730.2113512637815,0.0,300.2269046285714,0.5250314026666667,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9113.818577926033,1.0,1.0
18369441.0,18369441.0,280.5817419105411,296.0878032769836,287.73172727824,0.3282619682105958,0.2367308073718914,0.06250578661387818,0.09602460006292993,0.30352740794535155,1.027673948591541,299.02543758075046,298.66133602082823,299.19397051924835,299.24691521559305,298.7878728022674,0.0,132.58400669064335,6770.343136362719,29.513881958315537,1458.6622888499326,729.6865267511937,0.0,300.222829431808,0.525015767,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9120.789840612802,1.0,1.0
18369450.0,18369450.0,280.58167444900926,296.0875243859567,287.74383829391326,0.3318067421810069,0.23675409839407513,0.062530434094705,0.09604277229195604,0.3036443204179431,1.0314084127984577,299.018911822789,298.66150315512243,299.1938739970351,299.24714771527067,298.7874980414583,0.0,134.62520489164095,6775.9005577437965,29.513881958315537,1458.6622888499326,729.1694839625189,0.0,300.2187639508928,0.525,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9127.871417406206,1.0,1.0
18369459.0,18369459.0,280.58160982701776,296.08729746010675,287.75607434262804,0.3353799818004937,0.2367778308417189,0.06255554774460201,0.09606128850530887,0.30376344415633905,1.0351749056523412,299.0122601972414,298.6616978328963,299.19378620887807,299.2474145227349,298.78712780540116,0.0,136.70640890056578,6781.521248052621,29.513881958315537,1458.6622888499326,728.6602073134366,0.0,300.2147084141741,0.5249840996666666,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9135.06403507487,1.0,1.0
18369468.0,18369468.0,280.58154876472366,296.0871198220964,287.76768662209275,0.33931920275995564,0.2368043256857609,0.06258355340357903,0.09608194512451586,0.30389628692425336,1.0393285281557771,299.00575372263336,298.66190515632337,299.1936995667517,299.2477086097965,298.7867533679908,0.0,138.8643893692859,6786.826083205602,29.513881958315537,1458.6622888499326,728.1840399230088,0.0,300.21066305,0.524968064,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9142.050683306146,1.0,1.0
18369477.0,18369477.0,280.5814908066505,296.08699316525656,287.77914872601207,0.3433899207257437,0.23683212707251844,0.06261292953139605,0.0961036153704355,0.30403563079592166,1.0436237537920972,298.99922098226375,298.6621345477143,299.1936188698081,299.2480344215266,298.78638024817883,0.0,141.07544375065743,6792.054784360135,29.513881958315537,1458.6622888499326,727.7248898900027,0.0,300.20662808671875,0.524951891,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9149.031288809045,1.0,1.0
18369486.0,18369486.0,280.5814372345723,296.0869536731126,287.7911110259421,0.3454837895976378,0.23685165186162918,0.06263362366664536,0.09611886537451336,0.30413379011374225,1.0458782975116543,298.9922645803024,298.6624346722076,299.19357454833636,299.2484376974991,298.78603496772917,0.0,142.9989145113531,6797.591101740385,29.513881958315537,1458.6622888499326,727.2790504799779,0.0,300.20260375267856,0.5249355786666667,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9156.045237539964,1.0,1.0
18369495.0,18369495.0,280.58138801754296,296.08699235606923,287.80274643167155,0.3460469193962612,0.2368813876449939,0.06266501860375909,0.0961420305734041,0.3042827107738481,1.0466773048109057,298.9854216355512,298.6627336868445,299.19350556543577,299.2488531184539,298.7856577530066,0.0,144.5891111325643,6802.964812227696,29.513881958315537,1458.6622888499326,726.8615503820946,0.0,300.19859027622766,0.524919125,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9162.591644550603,1.0,1.0
18369504.0,18369504.0,280.58134127288776,296.0870674490401,287.8134775613183,0.34608454257995025,0.23691711746174984,0.0627026589337688,0.09616982503822823,0.3044612589261811,1.046994867230127,298.9790008589615,298.66301537676924,299.19341407045823,299.2492642100252,298.7852557989586,0.0,146.03065992529608,6807.869242407267,29.513881958315537,1458.6622888499326,726.4647345978216,0.0,300.19458788571427,0.524902528,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9168.540807738633,1.0,1.0
18369513.0,18369513.0,280.5812979352709,296.08716184260726,287.82196442950817,0.34612067416617004,0.23695142556315502,0.06273878246061915,0.0961965062141232,0.3046326132116951,1.0472995510959722,298.973175281124,298.66328937002305,299.1933256637693,299.24969793744106,298.7848576259236,0.0,147.40955682106005,6811.817461157232,29.513881958315537,1458.6622888499326,726.0853860931318,0.0,300.1905968094866,0.5248857856666667,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9173.488574879671,1.0,1.0
18369522.0,18369522.0,280.58125602431716,296.0872570760843,287.82953296582485,0.3461560832204236,0.236985047488548,0.06277418061018677,0.09622265297016902,0.30480052690000825,1.0475981600836626,298.96757828409477,298.66355843491857,299.19323945378596,299.2501412174724,298.78446242281933,0.0,148.77159742594762,6815.38106715173,29.513881958315537,1458.6622888499326,725.7100566559689,0.0,300.18661727589284,0.524868896,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9178.038892041895,1.0,1.0
18369531.0,18369531.0,280.58121724239356,296.08733604090696,287.8351409620797,0.34618925843368054,0.23701655341520034,0.0628073579907278,0.09624715840673469,0.3049579062774651,1.0478783295862466,298.96243102317277,298.66381242668615,299.1931603211777,299.2506056338078,298.78407720057464,0.0,150.10231477760058,6818.13960872436,29.513881958315537,1458.6622888499326,725.3348131883897,0.0,300.1826495132812,0.524851857,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9181.7529074986,1.0,1.0
18369540.0,18369540.0,280.5811803054063,296.0873867007206,287.8398843690187,0.34622162202286016,0.23704729070760358,0.0628397307948161,0.09627106828676532,0.3051114689507336,1.0481518138855792,298.9575128696906,298.6640513778449,299.19308371392333,299.25107939341706,298.7836973444906,0.0,151.42062532322518,6820.523182663348,29.513881958315537,1458.6622888499326,724.9488093287603,0.0,300.17869375,0.5248346666666667,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9185.06878812358,1.0,1.0
18369549.0,18369549.0,280.5811449807427,296.08741262426764,287.8438721954932,0.3462532902774934,0.23707736953201033,0.06287141442540861,0.0962944680093588,0.3052617623591967,1.0484195737376711,298.9527949355373,298.66427718472136,299.1930093136297,299.25156131823826,298.7833221780658,0.0,152.7286944021452,6822.579016443966,29.513881958315537,1458.6622888499326,724.553441939425,0.0,300.1747502143973,0.524817323,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9188.037323593784,1.0,1.0
18369558.0,18369558.0,280.5811115708753,296.0873934788102,287.8472113688543,0.34628469735554895,0.2371072000062685,0.06290283696092214,0.09631767454147054,0.3054108171769123,1.0486850886337047,298.9483165404822,298.6644816467729,299.19293494940683,299.252049349305,298.7829512665288,0.0,154.02080079901484,6824.321852219115,29.513881958315537,1458.6622888499326,724.13531458331,0.0,300.1708191348214,0.524799824,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9190.654138409689,1.0,1.0
18369567.0,18369567.0,280.5810795994712,296.0873404759046,287.85006325079655,0.34631593800990657,0.23713687219218232,0.06293409313415863,0.09634075793843866,0.30555908279240085,1.0489491683367882,298.94401809165066,298.66467007380015,299.1928606122906,299.25254196757174,298.7825835515154,0.0,155.30222523798082,6825.829536012254,29.513881958315537,1458.6622888499326,723.7001768843904,0.0,300.16690073962053,0.5247821676666667,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9193.008108942873,1.0,1.0
18369576.0,18369576.0,280.58104906952605,296.08724787494987,287.852509268284,0.3463469466239915,0.237166323751809,0.06296511691876729,0.09636366958274524,0.30570624602269647,1.0492112650005734,298.93990072899663,298.6648413525154,299.1927862442343,299.25303878776504,298.7822195251998,0.0,156.57177535849343,6827.130601092197,29.513881958315537,1458.6622888499326,723.2423871356399,0.0,300.1629952571428,0.5247643519999999,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9195.12093439458,1.0,1.0
18369585.0,18369585.0,280.5810202464646,296.08710039453103,287.8545908591037,0.3463775649408543,0.23719540431278735,0.06299574941576458,0.0963862923030836,0.30585155313827045,1.049470046936658,298.9359988784538,298.6649908035979,299.1927117576586,299.2535400272625,298.7818605508966,0.0,157.82457899945865,6828.227908345279,29.513881958315537,1458.6622888499326,722.7498355980238,0.0,300.1591029157366,0.524746375,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9196.97849375101,1.0,1.0
18369594.0,18369594.0,280.5809929762996,296.0869069002259,287.8562839829473,0.34640787612764173,0.2372241929035139,0.06302607416505443,0.09640868769068628,0.30599540040539974,1.0497262137538566,298.93229256820644,298.6651211418514,299.1926372033736,299.25404555992606,298.78150583767786,0.0,159.06309158465308,6829.1197632331905,29.513881958315537,1458.6622888499326,722.2296372249145,0.0,300.15522394375,0.5247282346666667,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9198.588662851007,1.0,1.0
18369603.0,18369603.0,280.5809672029666,296.08665756238656,287.8578479119755,0.3464373376740037,0.23725217534192072,0.06305555074553792,0.09643045652022596,0.30613522431177725,1.0499753127303535,298.92877277637535,298.6652315407838,299.1925638201139,299.25455562922866,298.78115945126075,0.0,160.2832246239334,6829.924572224731,29.513881958315537,1458.6622888499326,721.6545744523667,0.0,300.1513585695312,0.524709929,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9200.038542109278,1.0,1.0
18369612.0,18369612.0,280.5809448876566,296.0862866388866,287.85886325493107,0.3464662135275911,0.23727960078686056,0.06308443986260094,0.09645179153668831,0.30627226151596015,1.0502193318982391,298.92568036798275,298.66529585828954,299.1924896591442,299.2550740530989,298.7808246751336,0.0,161.46125607237377,6830.405645273153,29.513881958315537,1458.6622888499326,720.9892604717381,0.0,300.14750702142857,0.524691456,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9201.032332625513,1.0,1.0
18369621.0,18369621.0,280.5809226071837,296.0859144672784,287.8598760473264,0.346495187758119,0.23730711964689472,0.063113427336164,0.09647319920296418,0.3064097652815185,1.0504641809672863,298.9225923786341,298.6653596984189,299.1924155082118,299.25559257078845,298.78049009046106,0.0,162.6436691781283,6830.885030618308,29.513881958315537,1458.6622888499326,720.323121759971,0.0,300.14366952779017,0.5246728136666667,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9202.027992364656,1.0,1.0
18369630.0,18369630.0,280.5809026949721,296.08545744800557,287.8607154500469,0.34652328072002536,0.2373338012246062,0.06314153215831116,0.09649395521884623,0.3065430821609227,1.0507015772212134,298.91980581075626,298.66539109119867,299.19234203699,299.2561174771687,298.78016849444566,0.0,163.79092961192512,6831.249641770695,29.513881958315537,1458.6622888499326,719.5608129601472,0.0,300.1398463169643,0.5246540000000001,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9202.777555151017,1.0,1.0
18369639.0,18369639.0,280.58088278276057,296.08500042873266,287.8615548527674,0.3465514801100708,0.2373605838690373,0.06316974340845634,0.09651478984214058,0.3066769038889445,1.0509398715564884,298.91701922855185,298.6654224839425,299.19226856580804,299.2566423833628,298.7798468988218,0.0,164.94287875748506,6831.614251276123,29.513881958315537,1458.6622888499326,718.799293860659,0.0,300.1360376172991,0.5246350129999999,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9203.532594702514,1.0,1.0
18369648.0,18369648.0,280.5808650172609,296.0844890699523,287.8622706845692,0.3465787667469593,0.2373864996320137,0.06319704152775919,0.09653495011214751,0.3068063941291524,1.0511704538548927,298.91450698526717,298.6654263867712,299.1921971972729,299.2571749443853,298.7795408208794,0.0,166.05822446452606,6831.904717707325,29.513881958315537,1458.6622888499326,717.9349448552696,0.0,300.13224365714285,0.5246158506666666,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9204.074057835369,1.0,1.0
18369657.0,18369657.0,280.58084791486965,296.08396092597525,287.8629483459437,0.3466058371984192,0.23741221006641142,0.06322412334491759,0.09655495064749414,0.30693485832875483,1.0513992088483053,298.91207947487993,298.66542179811637,299.19212647826254,299.2577098697829,298.7792395365291,0.0,167.16516527566014,6832.172279965317,29.513881958315537,1458.6622888499326,717.0396470138576,0.0,300.1284646648437,0.524596511,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9204.553263063084,1.0,1.0
18369666.0,18369666.0,280.58083145669565,296.0834164749911,287.8635889243202,0.3466326975435444,0.23743772094604676,0.06325099494236543,0.09657479593991872,0.30706232534009437,1.051626187921853,298.90973428346723,298.6654089599036,299.1920563902739,299.2582470921777,298.7789429092133,0.0,168.26393989857593,6832.417590444059,29.513881958315537,1458.6622888499326,716.1144260942684,0.0,300.12470086875,0.524576992,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9204.972127245152,1.0,1.0
18369675.0,18369675.0,280.5808156427388,296.08285571699986,287.86419241969855,0.34665934492348605,0.2374630295560901,0.06327765346127073,0.09659448387789257,0.307188781602102,1.0518513669519587,298.9074714114425,298.6653878721458,299.19198693330696,299.25878661155633,298.7786509389273,0.0,169.35442488453893,6832.640649179486,29.513881958315537,1458.6622888499326,715.1593987217732,0.0,300.1209524972098,0.5245572916666666,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9205.330643594047,1.0,1.0
18369684.0,18369684.0,280.5808004729992,296.0822786520016,287.86475883207896,0.3466857764833498,0.23748813318546755,0.06330409604675633,0.09661401235280809,0.3073142135724679,1.0520747218484148,298.90529085923794,298.6653585348556,299.19191810736197,299.2593284279052,298.77836362566603,0.0,170.436496836964,6832.841456294483,29.513881958315537,1458.6622888499326,714.1746852318056,0.0,300.1172197785714,0.524537408,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9205.6288091715,1.0,1.0
18369693.0,18369693.0,280.5807859881066,296.08169161755114,287.86529353181214,0.3467119341772144,0.23751297670886706,0.06333026465198603,0.09663333848825459,0.30743834590146624,1.0522957625356277,298.903198236151,298.66532107509437,299.19185040115565,299.25987329490977,298.77808223563835,0.0,171.50779663767753,6833.024151139901,29.513881958315537,1458.6622888499326,713.1558847235316,0.0,300.113502941183,0.524517339,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9205.864003309358,1.0,1.0
18369702.0,18369702.0,280.5807723062378,296.0811130472872,287.8658121392921,0.34673765351615854,0.23753740391343806,0.06335599478533589,0.09665234078193694,0.30756039831012405,1.0525131002306745,298.901209856764,298.66527586241324,299.1917852361869,299.260423404786,298.7778104517894,0.0,172.56164922013852,6833.200773162572,29.513881958315537,1458.6622888499326,712.0900023143336,0.0,300.1098022133928,0.5244970826666667,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9206.028595505291,1.0,1.0
18369711.0,18369711.0,280.58075932371054,296.0805267684914,287.8663009499954,0.3467630713102693,0.2375615447262897,0.06338142325927691,0.09667112029126759,0.30768101977923956,1.0527278900596588,298.8993114084628,298.6652225726084,299.1917213653052,299.26097683415975,298.77754504287566,0.0,173.60358361292336,6833.360759943878,29.513881958315537,1458.6622888499326,710.9887623866557,0.0,300.1061178235491,0.524476637,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9206.129276751706,1.0,1.0
18369720.0,18369720.0,280.58074704052484,296.07993278116373,287.86675996392194,0.34678818401916855,0.23758539578539414,0.06340654653344117,0.09668967440133819,0.30780019351482996,1.0529401021480937,298.89750289178886,298.66516120569094,299.19165878851027,299.2615335830127,298.7772860088885,0.0,174.6334454104693,6833.504111751468,29.513881958315537,1458.6622888499326,709.8523312634225,0.0,300.10245,0.524456,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9206.166059233608,1.0,1.0
18369729.0,18369729.0,280.5807358713504,296.07931109530256,287.8671491252232,0.34680842809925383,0.23760462289826836,0.06342679952027079,0.09670463158837923,0.30789626473561316,1.0531111781480231,298.8958373192654,298.66508621846583,299.1915976020893,299.26209495120753,298.77703542677665,0.0,175.46405702344677,6833.606115426127,29.513881958315537,1458.6622888499326,708.6632636929351,0.0,300.09879897109374,0.5244351696666667,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9205.909606950758,1.0,1.0
18369738.0,18369738.0,280.5807253578773,296.0786950408513,287.86750019127254,0.34682534488876593,0.2376206898339872,0.06344372366472109,0.09671713037034373,0.30797654539662844,1.0532541367396808,298.89425847230905,298.66500619170967,299.191539391891,299.2626618612461,298.77679346740473,0.0,176.15833352692343,6833.69032535578,29.513881958315537,1458.6622888499326,707.4369335215015,0.0,300.0951649651785,0.524414144,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9205.461763212454,1.0,1.0
18369747.0,18369747.0,280.58071576188877,296.07809374337876,287.8677754594661,0.3468393769251289,0.2376340169023387,0.06345776161689419,0.0967274977000266,0.3080431352454361,1.0533727157093518,298.8928025896276,298.66492054439277,299.1914867697373,299.26323809745753,298.77656535170956,0.0,176.73430965136944,6833.741602340867,29.513881958315537,1458.6622888499326,706.1569985477465,0.0,300.09154821060264,0.524392921,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9204.809081348232,1.0,1.0
18369756.0,18369756.0,280.5807063508957,296.077497213765,287.86803297001404,0.3468529604599575,0.237646917999179,0.06347135086150794,0.09673753365576282,0.30810759662499815,1.0534875043682885,298.89137169674217,298.66483399797016,299.1914355379014,299.2638165085105,298.7763403642684,0.0,177.29198174746344,6833.785516951614,29.513881958315537,1458.6622888499326,704.8681446249369,0.0,300.0879489357143,0.5243714986666667,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9204.121814132262,1.0,1.0
18369765.0,18369765.0,280.58069750427205,296.07691522954593,287.86823630698706,0.3468651190825728,0.23765846577089644,0.06348351456564948,0.09674651683385603,0.3081652958732872,1.0535902517307363,298.8900170604996,298.664744708472,299.1913885474639,299.26440155508317,298.7761249196141,0.0,177.7912976169845,6833.80697154687,29.513881958315537,1458.6622888499326,703.547514543559,0.0,300.0843673688616,0.524349875,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9203.321954515663,1.0,1.0
18369774.0,18369774.0,280.5806889804431,296.07634156465986,287.8684086590318,0.34687646700905495,0.23766924357498578,0.06349486721430166,0.0967549010387422,0.30821914783438303,1.0536861482105808,298.88870603618165,298.6646538500889,299.1913439829326,299.26499039671734,298.7759149331329,0.0,178.25742715531177,6833.815580566457,29.513881958315537,1458.6622888499326,702.2098570258652,0.0,300.08080373839283,0.524328048,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9202.459035555883,1.0,1.0
18369783.0,18369783.0,280.5806808425428,296.0757806780422,287.8685425937468,0.3468868651635583,0.23767911932151856,0.06350526968131895,0.09676258351755096,0.30826849255426864,1.053774018383575,298.88744723317745,298.66456151854703,299.191302785267,299.2655842928442,298.7757121569248,0.0,178.68459953228083,6833.808398733806,29.513881958315537,1458.6622888499326,700.8515536997245,0.0,300.07725827265625,0.5243060156666667,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9201.52072277406,1.0,1.0
18369792.0,18369792.0,280.5806731878502,296.075239440171,287.8686266590375,0.34689610071262117,0.237687890867656,0.06351450905572864,0.0967694070230182,0.30831232007575454,1.053852063430449,298.8862539170604,298.66446786134367,299.19126640432887,299.26618518403825,298.77551929068414,0.0,179.06398750196382,6833.780887778042,29.513881958315537,1458.6622888499326,699.4670060794572,0.0,300.0737312,0.524283776,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9200.488052167711,1.0,1.0
18369801.0,18369801.0,280.5806659501087,296.0747131715716,287.8686686549123,0.34690431191753285,0.23769568953080308,0.0635227236516427,0.09677547370797543,0.308351286500891,1.05392145199276,298.8851170534282,298.6643727780194,299.19123385261315,299.26679174854416,298.77533449562503,0.0,179.4013056705691,6833.736139540729,29.513881958315537,1458.6622888499326,698.0602714601101,0.0,300.0702227487723,0.524261327,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9199.373887479656,1.0,1.0
18369810.0,18369810.0,280.5806590839657,296.0742071453065,287.8686739360843,0.3469114963642699,0.23770251301917025,0.06352991105850478,0.0967807817893719,0.3083853803939135,1.0539821640365519,298.88402106528645,298.66427764137416,299.1912061937323,299.26740506351933,298.7751609014373,0.0,179.6964770174151,6833.676470145839,29.513881958315537,1458.6622888499326,696.6353044180388,0.0,300.06673314732143,0.5242386666666667,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9198.184422389542,1.0,1.0
18369819.0,18369819.0,280.58065255291103,296.0737256063565,287.8686468132654,0.34691765188373747,0.23770835927343603,0.0635360691100089,0.09678532966507139,0.30841459147789513,1.0540341815290861,298.8829534127969,298.6641835565529,299.19118428392585,299.2680259961054,298.7750010276005,0.0,179.94942945206944,6833.603744081321,29.513881958315537,1458.6622888499326,695.195289043579,0.0,300.0632626239955,0.524215793,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9196.924633385217,1.0,1.0
18369828.0,18369828.0,280.580646401426,296.0732633829496,287.8685820346015,0.346922775162566,0.2377132251465325,0.06354119448940865,0.09678911488789646,0.3084389040207169,1.0540774761803668,298.881929374672,298.6640891771253,299.19116708000377,299.2686534897993,298.77485180449884,0.0,180.15998590422367,6833.515690494913,29.513881958315537,1458.6622888499326,693.7366079978907,0.0,300.05981140714283,0.5241927040000001,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9195.588455205276,1.0,1.0
18369837.0,18369837.0,280.58064062951064,296.0728204750858,287.86847960009266,0.34692686415073604,0.23771710869171256,0.06354528514669419,0.09679213594371221,0.3084583082980137,1.054112030691371,298.8809489513859,298.6639945030904,299.1911545819614,299.2692875445819,298.7747132321079,0.0,180.32805515903948,6833.412309729694,29.513881958315537,1458.6622888499326,692.259390659084,0.0,300.0563797251116,0.5241693976666667,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9194.175926356067,1.0,1.0
18369846.0,18369846.0,280.5806356247822,296.07242345584825,287.8683005123792,0.3469287184075008,0.2377188697759792,0.06354714013245366,0.09679350590383494,0.3084671075350803,1.0541277007747876,298.88005584379835,298.663900915599,299.1911535810558,299.26993745432543,298.7745990881647,0.0,180.40427782841329,6833.27785492709,29.513881958315537,1458.6622888499326,690.7432240361721,0.0,300.05296780624997,0.524145872,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9192.601527599923,1.0,1.0
18369855.0,18369855.0,280.58063087803424,296.0720430146183,287.8680955592014,0.3469297978608106,0.23771989498161686,0.06354821998728812,0.09679430341187722,0.3084722298926994,1.0541368233723758,298.8791919502149,298.6638079744945,299.19115677800414,299.27059312812986,298.7744936441105,0.0,180.4486447268377,6833.132938240583,29.513881958315537,1458.6622888499326,689.2164614970169,0.0,300.04957587890624,0.524122125,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9190.974215272685,1.0,1.0
18369864.0,18369864.0,280.58062632418455,296.07168111311034,287.867870572194,0.3469301759832882,0.23772025409031614,0.06354859821410686,0.0967945827519858,0.3084740240363212,1.0541400193959352,298.87835058855404,298.6637168850922,299.1911648336318,299.27125507634076,298.7743968315899,0.0,180.4641783465877,6832.980461200196,29.513881958315537,1458.6622888499326,687.685223611019,0.0,300.04620417142854,0.5240981546666666,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9189.306033966051,1.0,1.0
18369873.0,18369873.0,280.5806221419647,296.07135492945764,287.86760698884626,0.34692920279336525,0.23771932977470786,0.06354762455599168,0.09679386369491211,0.30846940543378587,1.0541317961986418,298.8775526416475,298.6636293630301,299.1911822497835,299.27192911300466,298.7743166480816,0.0,180.4241559547846,6832.813415891054,29.513881958315537,1458.6622888499326,686.142338445544,0.0,300.04285291216513,0.524073959,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9187.556081099632,1.0,1.0
18369882.0,18369882.0,280.58061811490603,296.0710436585703,287.8673272909203,0.3469276656638964,0.23771786985107338,0.06354608671929414,0.09679272797938582,0.3084621106167719,1.0541188074457644,298.8767728183042,298.66354333042625,299.1912035740897,299.2726081964753,298.774243407486,0.0,180.36094938881428,6832.640289938264,29.513881958315537,1458.6622888499326,684.5966219091748,0.0,300.03952232946426,0.524049536,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9185.774032044501,1.0,1.0
18369891.0,18369891.0,280.5806142430087,296.0707473004484,287.86703147841615,0.3469255649298335,0.2377158746374914,0.06354398503896899,0.09679117585280207,0.30845214117416003,1.054101055963782,298.87601111875114,298.6634587872784,299.19122880654606,299.2732923267429,298.77417710978943,0.0,180.27457355792254,6832.461083349794,29.513881958315537,1458.6622888499326,683.0481097574998,0.0,300.0362126516741,0.5240248836666667,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9183.959937473464,1.0,1.0
18369900.0,18369900.0,280.58061052627266,296.0704658550918,287.86671955133386,0.34692290104885537,0.2377133445685848,0.06354131997269777,0.09678920765320152,0.3084394992769944,1.0540785456148019,298.87526754321283,298.6633757335844,299.19125794714853,299.2739815037975,298.77411775497893,0.0,180.16504883226946,6832.275796127969,29.513881958315537,1458.6622888499326,681.4968377667419,0.0,300.03292410714283,0.524,297.15,280.58054851202775,296.0935830516065,287.8398801978352,0.3459918195400065,0.2362309758185974,0.06136233315779984,0.09528454598128834,0.2981149734713028,1.0,1.0,9182.11385353523,1.0,1.0
18369900.0,18369900.0,280.58061052627266,296.0704658550918,287.86671955133386,0.34692290104885537,0.2377133445685848,0.06354131997269777,0.09678920765320152,0.3084394992769944,1.0540785456148019,298.87526754321283,298.6633757335844,299.19125794714853,299.2739815037975,298.77411775497893,0.0,180.16504883226946,6781.8111974801905,29.513881958315537,1458.6622888499326,751.7221690526142,0.0,300.03292410714283,0.524,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9201.874586173322,1.0,1.0
18369909.0,18369909.0,280.58319031442744,296.05986241688305,287.8664375874138,0.341592368606879,0.23661481696090503,0.06504052305697637,0.10002911973257722,0.3125672213076531,1.0565205964803233,298.8749872028443,298.66346221200394,299.191200275637,299.27429543496,298.77402613375153,0.0,180.45399487061056,6779.446574118455,29.513881958315537,1458.6622888499326,756.0034336329344,0.0,300.0296569242187,0.523974883,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9204.080173430248,1.0,1.0
18369918.0,18369918.0,280.58749290268406,296.0487860931918,287.8669972835554,0.3322060516211948,0.23468239718539333,0.06768291240771021,0.10573565343960034,0.3198471678346158,1.060838612087037,298.8760704259659,298.66400509498504,299.19080051377296,299.2733801460396,298.77375819070517,0.0,181.0805229209805,6777.565178979239,29.513881958315537,1458.6622888499326,759.3390159980585,0.0,300.02641133124996,0.5239495306666667,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9206.160888706527,1.0,1.0
18369927.0,18369927.0,280.5919682263094,296.03865369659553,287.86975431209373,0.322962629552809,0.23277985175652224,0.07028480199196553,0.11135362239781699,0.3270161251347189,1.0650894745959292,298.8786999507985,298.6650279421271,299.18997019428093,299.27104638584103,298.77324986789677,0.0,181.71449696047426,6776.832945391517,29.513881958315537,1458.6622888499326,762.3985473899132,0.0,300.0231875565848,0.523923941,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9209.122160550152,1.0,1.0
18369936.0,18369936.0,280.59622863145387,296.0291313940046,287.8753358207332,0.31551445730420785,0.2312464257759929,0.07237990494447463,0.11587792759853949,0.3327872214829835,1.068504994716033,298.88265103224103,298.6664333584682,299.1887630613591,299.2675449002961,298.7725261806698,0.0,182.19515128883623,6777.341208331604,29.513881958315537,1458.6622888499326,765.0693721346112,0.0,300.0199858285714,0.523898112,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9212.7819025633,1.0,1.0
18369945.0,18369945.0,280.60022840925683,296.0200730819278,287.883273223619,0.31011345645018074,0.23013342436806106,0.0738969159337495,0.11915577372468923,0.3369628560583652,1.0709663540624523,298.8875360014809,298.6680800048434,299.187293427995,299.26329915247686,298.7716511261482,0.0,182.47973228085166,6778.843163477516,29.513881958315537,1458.6622888499326,767.3193085947327,0.0,300.016806375558,0.5238720416666667,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9216.818375161349,1.0,1.0
18369954.0,18369954.0,280.60398937598626,296.0114379783667,287.8925488759306,0.30642994923263756,0.22937287968947598,0.07492877291285664,0.12138811263246774,0.33979900470135393,1.072625994594412,298.8930375268269,298.66985862982347,299.18565734157136,299.25864363956106,298.7706803852053,0.0,182.5882424540446,6780.975415701319,29.513881958315537,1458.6622888499326,769.1548945563167,0.0,300.0136494258928,0.5238457280000001,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9220.89472351993,1.0,1.0
18369963.0,18369963.0,280.6074993639525,296.00327338719785,287.9018942605093,0.3041577664958468,0.22890169196409563,0.07556166834771932,0.12276123683936298,0.3415330277422203,1.0736247222990372,298.8988605156782,298.67167373124647,299.1839323769508,299.2538616502525,298.76966905927213,0.0,182.53908548421825,6783.334721000778,29.513881958315537,1458.6622888499326,770.5375272000092,0.0,300.0105152079241,0.523819169,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9224.587504493253,1.0,1.0
18369972.0,18369972.0,280.610787439624,295.9955513343894,287.91034633957565,0.3027902839683702,0.22861578183519082,0.07593851679276067,0.12358333890419192,0.3425592057888707,1.0741976631026104,298.9047559791714,298.6734533690822,299.1821849633407,299.2491579782099,298.7686592359975,0.0,182.3776536774893,6785.5642679371795,29.513881958315537,1458.6622888499326,771.5200332645773,0.0,300.00740394999997,0.5237923626666666,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9227.638125687496,1.0,1.0
18369981.0,18369981.0,280.6139165784232,295.98816620460724,287.9176004233118,0.3018387782246802,0.22841488757088535,0.07619734751034286,0.12415179349984518,0.34325866766900165,1.0745728079361345,298.91057016340574,298.67516461011695,299.18045633237267,299.24462548410224,298.7676729123996,0.0,182.15443800289492,6787.491115960003,29.513881958315537,1458.6622888499326,772.2194395165753,0.0,300.0043158804687,0.523765307,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9230.04116428772,1.0,1.0
18369990.0,18369990.0,280.616877323103,295.98115178455015,287.92345304709175,0.3012001875801884,0.22827778467692036,0.07636713180619963,0.12452917304179824,0.3437111952849408,1.0747972925195335,298.91623266108684,298.6767824767025,299.17876373216666,299.2403221716953,298.7667211688645,0.0,181.87612691976346,6789.014131082187,29.513881958315537,1458.6622888499326,772.623149420856,0.0,300.00125122767855,0.523738,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9231.689578231057,1.0,1.0
18369999.0,18369999.0,280.61967846266634,295.9745083647132,287.9280158130508,0.30068943484792066,0.2281664473562246,0.07650002840992293,0.1248279566887908,0.34406064933910335,1.07495668680725,298.92165992455654,298.67828422084887,299.17712671912074,299.2362942968186,298.7658147630626,0.0,181.55856126819012,6790.093029275154,29.513881958315537,1458.6622888499326,772.7534293338192,0.0,299.99821021997764,0.5237104396666667,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9232.58119068541,1.0,1.0
18370008.0,18370008.0,280.6223188478464,295.9682270084318,287.9312719017155,0.30040813173090414,0.2281017651220435,0.07656742953313593,0.12498643032774297,0.34422816323655525,1.0750042077414623,298.926904467108,298.6796854849527,299.1755329141362,299.23250875472337,298.7649465103777,0.0,181.1939401723285,6790.765396267663,29.513881958315537,1458.6622888499326,772.6038918177738,0.0,299.9951930857143,0.523682624,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9232.739399066015,1.0,1.0
18370017.0,18370017.0,280.62480806861385,295.96229455457717,287.93340439291825,0.3002804143568401,0.22806816439927186,0.07659073701987094,0.1250507210697985,0.3442728008493821,1.0749750833608878,298.93194090846043,298.68098279536053,299.1739880040379,299.22897049127533,298.7641188329781,0.0,180.78955987932596,6791.061789768755,29.513881958315537,1458.6622888499326,772.1948812406556,0.0,299.99220005323656,0.523654551,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9232.222401696985,1.0,1.0
18370026.0,18370026.0,280.62716505666435,295.9566850215805,287.93477470712537,0.30015650994575777,0.22803489900665513,0.0766121982717283,0.12511188388820463,0.34431115126768985,1.0749388297547056,298.9367191494096,298.6821692942045,299.17250321541087,299.22568927005216,298.7633365127021,0.0,180.3595820387838,6791.042087780386,29.513881958315537,1458.6622888499326,771.5666162066307,0.0,299.98923135089285,0.5236262186666667,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9231.144456834048,1.0,1.0
18370035.0,18370035.0,280.6293780082227,295.9514146087618,287.93515750129177,0.30012980564688035,0.228021142702281,0.07660547627283676,0.12511315008882432,0.3442705405360239,1.0748521386637235,298.9412704210019,298.68324925779467,299.17107154850646,299.2226590042841,298.7625965679097,0.0,179.89541732161277,6790.6694564091185,29.513881958315537,1458.6622888499326,770.6948114710568,0.0,299.98628720703124,0.5235976250000001,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9229.435856010037,1.0,1.0
18370044.0,18370044.0,280.63146393045633,295.946454269033,287.93490280743964,0.30013917293062037,0.2280143622235172,0.07658784040735521,0.1250917105596208,0.3441986675790831,1.0747435672985968,298.9455895147212,298.68422958698164,299.1696946472683,299.21986272281407,298.76189809171615,0.0,179.40376440099104,6790.046186667949,29.513881958315537,1458.6622888499326,769.6150137986319,0.0,299.98336785,0.5235687680000001,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9227.24113567582,1.0,1.0
18370053.0,18370053.0,280.6334366586322,295.9417803726964,287.9342953753098,0.30013488432696717,0.2280043622647906,0.07657333973674356,0.12507782024228073,0.34413433759902173,1.0746363507313321,298.94967219358034,298.68511589555254,299.1683738490565,299.2172866197575,298.7612403463817,0.0,178.89006096645292,6789.255444639554,29.513881958315537,1458.6622888499326,768.3562937408534,0.0,299.98047350814727,0.5235396456666667,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9224.67797015511,1.0,1.0
18370062.0,18370062.0,280.6352849838615,295.937412063774,287.93310450981,0.3001572322243625,0.2279994073045211,0.07655059697357204,0.12504697109511492,0.3440461346928016,1.0745117052338533,298.9535218863475,298.6859036356735,299.1671080703641,299.21494188097654,298.76062392945596,0.0,178.35013869303674,6788.230164518156,29.513881958315537,1458.6622888499326,766.896680292419,0.0,299.9776044098214,0.523510256,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9221.65315431186,1.0,1.0
18370071.0,18370071.0,280.6370308147651,295.9333106938554,287.93171110482405,0.30017585145785675,0.22799329395808524,0.0765282290693484,0.12501767787854942,0.34395791880052085,1.0743840845887354,298.9571584454648,298.68661142394274,299.16589409788713,299.21279069181776,298.7600445166362,0.0,177.78854437847218,6787.113795331404,29.513881958315537,1458.6622888499326,765.2838132370597,0.0,299.9747607833705,0.523480597,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9218.362323755184,1.0,1.0
18370080.0,18370080.0,280.6386783596114,295.9294688392475,287.9301883234995,0.300184911622229,0.2279848327527948,0.07650789339359838,0.12499349859516445,0.34387428344591964,1.0742562837179563,298.9605856833602,298.6872428363326,299.1647313143994,299.2108257889989,298.75950127725963,0.0,177.20624413021184,6785.933927227346,29.513881958315537,1458.6622888499326,763.5275570696716,0.0,299.97194285714284,0.5234506666666667,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9214.843899235479,1.0,1.0
18370089.0,18370089.0,280.64008457192017,295.9262723532118,287.92831408174385,0.300189295815742,0.22797443055060876,0.0764871866482452,0.12497038721982742,0.34378700870788065,1.0741189044450308,298.96350982760066,298.6876941694258,299.16369436283236,299.2093121866163,298.7590465514093,0.0,176.56927205760394,6784.613498288454,29.513881958315537,1458.6622888499326,761.4262963502679,0.0,299.9691508594866,0.523420463,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9210.785237504575,1.0,1.0
18370098.0,18370098.0,280.6414905617535,295.92307648861174,287.9264399258921,0.3001936819274871,0.22796404972955617,0.07646651550580955,0.12494731263371651,0.3436998881562462,1.0739817752657956,298.96643348047786,298.68814534325566,299.1626575363804,299.2077989975623,298.7585919109412,0.0,175.9335919492365,6783.293254768796,29.513881958315537,1458.6622888499326,759.3303316084741,0.0,299.96638501875,0.523389984,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9206.733349134756,1.0,1.0
