,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18370107.0,18370107.0,280.6427715520444,295.9202543075734,287.9246458180189,0.30019039608445003,0.22795149393625674,0.07644697471376545,0.12492781668564015,0.3436142872867121,1.0738410218463263,298.9690853620084,298.6885182716968,299.1616957136112,299.20651409421527,298.75818718414325,0.0,175.26506027869883,6782.0385605658175,29.513881958315537,1458.6622888499326,757.1022686102986,0.0,299.9636455632812,0.5233592276666668,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9202.582060263063,1.0,1.0
18370116.0,18370116.0,280.64400019151134,295.91758862824656,287.92288523488935,0.3001839182863074,0.22793804730422737,0.07642792844288215,0.12490983510048986,0.3435294230624434,1.0736989288031131,298.9716234201861,298.68885843042494,299.1607653030624,299.20532479830274,298.75780336159767,0.0,174.58372581524623,6780.811388623296,29.513881958315537,1458.6622888499326,754.8230470967073,0.0,299.96093272142855,0.523328192,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9198.394332343498,1.0,1.0
18370125.0,18370125.0,280.645181604909,295.9150641302827,287.92115489468154,0.3001745662312556,0.22792380200493448,0.07640933351170653,0.12489322349594953,0.34344524817270095,1.0735556713972632,298.9740587968363,298.6891690273591,299.15986322971673,299.2042217506003,298.7574383969232,0.0,173.89107588233313,6779.609049669674,29.513881958315537,1458.6622888499326,752.4987680292703,0.0,299.95824672154015,0.523296875,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9194.175064389527,1.0,1.0
18370134.0,18370134.0,280.6463157922373,295.9126808136819,287.9194547973955,0.30016234183040597,0.22790875985228953,0.07639119183048589,0.12487798328358968,0.3433617716785815,1.073411265748456,298.9763914919022,298.68945006249027,299.1589894935662,299.2032049512293,298.7570922901078,0.0,173.1871939497169,6778.431536021391,29.513881958315537,1458.6622888499326,750.1298802699066,0.0,299.95558779196426,0.5232652746666667,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9189.924781049263,1.0,1.0
18370143.0,18370143.0,280.647397605675,295.9104621772181,287.9177919653285,0.3001482473479883,0.22789307767702988,0.076373136422543,0.12486341664602747,0.3432778504439806,1.0732646610260408,298.97861080662335,298.68970216575065,299.15814927249795,299.20228291529435,298.75676801115185,0.0,172.46926530512,6777.289572565272,29.513881958315537,1458.6622888499326,747.7246879834096,0.0,299.9529561610491,0.523233389,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9185.65969666205,1.0,1.0
18370152.0,18370152.0,280.64841844312673,295.9084474877353,287.9161781328566,0.30013395702084883,0.22787701701166987,0.07635455350095574,0.12484835710245976,0.34319157160018476,1.0731140965263848,298.9806988633036,298.6899263897734,299.1573512188488,299.2014698716132,298.75647052298325,0.0,171.73256443796177,6776.201080193628,29.513881958315537,1458.6622888499326,745.2966526258047,0.0,299.9503520571428,0.523201216,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9181.406468065641,1.0,1.0
18370161.0,18370161.0,280.64938605413556,295.90660137012014,287.91460272859587,0.3001179677232664,0.2278603471608705,0.07633600119794808,0.12483385934835337,0.34310468299210484,1.0729612021413364,298.9826717679686,298.6901217862232,299.15658753779127,299.20075300183555,298.7561953545303,0.0,170.98157934121645,6775.149888584769,29.513881958315537,1458.6622888499326,742.8343057110495,0.0,299.9477757085937,0.5231687536666667,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9177.141944445282,1.0,1.0
18370170.0,18370170.0,280.6503004387015,295.9049238243726,287.9130657525463,0.30010028204130434,0.22784307058034695,0.07631748209956957,0.12481992529387888,0.34301719688676147,1.0728059996928019,298.984529520757,298.6902883550816,299.15585822931536,299.2001323060831,298.7559425057856,0.0,170.21642459747196,6774.1359865300865,29.513881958315537,1458.6622888499326,740.3380336563932,0.0,299.94522734375,0.523136,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9172.8666155922,1.0,1.0
18370179.0,18370179.0,280.6511615968245,295.90341485049265,287.91156720470786,0.3000809026003383,0.22782518976325308,0.076298998831297,0.1248065568782705,0.34292912573821727,1.0726485113352093,298.98627212184624,298.69042609632794,299.1551632934114,299.19960778447415,298.7557119767433,0.0,169.43721643539735,6773.159363132276,29.513881958315537,1458.6622888499326,737.8082277822734,0.0,299.9427071909598,0.523102953,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9168.580978158196,1.0,1.0
18370188.0,18370188.0,280.65198248323094,295.9020492203541,287.9100963763409,0.30006178569718156,0.22780710445085378,0.07627999639136597,0.1247925614172596,0.3428389330110535,1.0724878072719062,298.9879300391951,298.6905514570319,299.1545005444775,299.199154852518,298.75550110341015,0.0,168.64374209360653,6772.2188280695555,29.513881958315537,1458.6622888499326,735.2952700697996,0.0,299.9402154785714,0.5230696106666667,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9164.334011041208,1.0,1.0
18370197.0,18370197.0,280.6527603770209,295.9008322326565,287.90865551661733,0.30004252373695733,0.22778873380817505,0.07626059463652794,0.12477819184122878,0.3427469570273044,1.0723241105434147,298.9894968738593,298.6906609827752,299.1538704415462,299.1987786738411,298.7553104453058,0.0,167.8361935272835,6771.31461902926,29.513881958315537,1458.6622888499326,732.7885910220099,0.0,299.93775243493303,0.523035971,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9160.115574386802,1.0,1.0
18370206.0,18370206.0,280.65342218028326,295.9000029653917,287.9072920261491,0.3000216320901728,0.22776932175266504,0.07624043487584593,0.12476353429107491,0.34265100475060434,1.072152706107694,298.99081656942036,298.69072312808265,299.15332585869703,299.19861114092873,298.7551732747161,0.0,166.98943715497785,6770.500127876573,29.51388195831552,1458.6622888499326,730.2658353967338,0.0,299.93531828839286,0.523002032,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9155.931571236533,1.0,1.0
18370215.0,18370215.0,280.65404134952064,295.8993161401346,287.9059563054802,0.3000002054312376,0.22774956426910103,0.07622002016045264,0.1247487757958553,0.34255372077580293,1.0719787284260036,298.9920456319686,298.6907683802727,299.1528130690946,299.19852027964697,298.75505593110944,0.0,166.12972971099907,6769.718438561951,29.51388195831552,1458.6622888499326,727.7448209344483,0.0,299.9329132672991,0.5229677916666666,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9151.769160015647,1.0,1.0
18370224.0,18370224.0,280.654660518758,295.89862931487755,287.90462058481125,0.29997883425207544,0.22772985947052185,0.07619966092493273,0.12473405827788016,0.3424566999736173,1.071805218919114,298.99327469038974,298.6908136324956,299.152300279538,299.1984294183045,298.75493858748007,0.0,165.272515709135,6768.9367925077595,29.51388195831552,1458.6622888499326,725.232306657638,0.0,299.9305376,0.522933248,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9147.61778568278,1.0,1.0
18370233.0,18370233.0,280.6552310218489,295.8981113668475,287.9033094170089,0.29995723818476444,0.22770974976819436,0.07617874714834347,0.1247188285111166,0.34235719248549296,1.0716275187888458,298.99440264438454,298.69084822146993,299.1518303738205,299.1984260584334,298.75484701982117,0.0,164.39559102146433,6768.192465147099,29.51388195831552,1458.6622888499326,722.7640856066228,0.0,299.9281915148437,0.522898399,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9143.528312583434,1.0,1.0
18370242.0,18370242.0,280.65577536261463,295.8976842051496,287.9020114485275,0.29993555023393986,0.22768944994658563,0.07615756427087192,0.12470334479502358,0.3422564858135172,1.071447810665928,298.99547624433154,298.6908770780179,299.1513835219421,299.1984697383286,298.75476930900294,0.0,163.509372765975,6767.468212684903,29.51388195831552,1458.6622888499326,720.3232707503076,0.0,299.9258752401785,0.5228632426666667,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9139.477027009434,1.0,1.0
18370251.0,18370251.0,280.65630117614546,295.8973213351263,287.900722827339,0.29991381601291184,0.22766903334068186,0.07613620962411502,0.12468769512545688,0.3421550190936728,1.0712668391867508,298.99651135175344,298.69090187506544,299.15095299598465,299.1985467301654,298.7547014111075,0.0,162.6174164532759,6766.758183527456,29.51388195831552,1458.6622888499326,717.9040685209658,0.0,299.92358900435266,0.522827777,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9135.455839309945,1.0,1.0
18370260.0,18370260.0,280.6568084624414,295.89702275677763,287.8994435534434,0.29989203695421063,0.22764850131083955,0.0761146846405875,0.1246718805604651,0.3420527991211974,1.0710846164396748,298.99750796682054,298.6909226126084,299.15053879594427,299.1986570339752,298.75464332613745,0.0,161.71978542557022,6766.0623746229185,29.51388195831552,1458.6622888499326,715.506324588149,0.0,299.92133303571427,0.522792,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9131.464655444885,1.0,1.0
18370269.0,18370269.0,280.65729722150246,295.8967884701036,287.8981736268408,0.29987021448771506,0.22762785521489806,0.07609299075015344,0.12465590215613878,0.3419498326787553,1.0709011544906963,298.9984660897053,298.6909392906422,299.15014092181747,299.1988006497889,298.7545950540958,0.0,160.81654288290076,6765.380782978885,29.51388195831552,1458.6622888499326,713.1298860508604,0.0,299.9191075626116,0.5227559096666667,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9127.503382720894,1.0,1.0
18370278.0,18370278.0,280.65776109908745,295.89663478489393,287.8969133983275,0.29984815721581204,0.22760696941288952,0.07607103319492266,0.12463972006386428,0.3418456280793257,1.07071550850385,298.99937375051206,298.69095312391573,299.1497676404356,299.1989893763259,298.7545613146481,0.0,159.90292390049984,6764.715769078853,29.51388195831552,1458.6622888499326,710.7955780802852,0.0,299.91691281339286,0.522719504,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9123.590441867886,1.0,1.0
18370287.0,18370287.0,280.65819517927997,295.89657431910916,287.89566313929487,0.2998257186605444,0.22758574821945304,0.07604874026162958,0.1246233046334941,0.34173981250109337,1.0705269609769943,299.00022168894054,298.690965052212,299.149425347375,299.1992323416063,298.75454575913545,0.0,158.9753133352487,6764.069157743502,29.51388195831552,1458.6622888499326,708.5192270364308,0.0,299.91474901640623,0.5226827810000001,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9119.73986892343,1.0,1.0
18370296.0,18370296.0,280.65860589872074,295.8965905514598,287.8944224943975,0.2998030966934533,0.22756432269465418,0.07602621192888369,0.12460669917880941,0.34163290294311716,1.070336502684412,299.00102203054064,298.6909738450221,299.1491056685942,299.1995175939786,298.7545436066979,0.0,158.0387148465668,6763.438551438269,29.51388195831552,1458.6622888499326,706.2792212440061,0.0,299.9126164,0.5226457386666666,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9115.93265833709,1.0,1.0
18370305.0,18370305.0,280.6589932574097,295.8966834819459,287.8931914636353,0.299780293523292,0.22754269493597545,0.076003450405432,0.12458990533118232,0.34152490988274387,1.0701441522646542,299.0017747755465,298.6909795023427,299.1488086040891,299.19984513347777,298.7545548573406,0.0,157.09322635350168,6762.823946950169,29.51388195831552,1458.6622888499326,704.0752710486998,0.0,299.9105151925223,0.522608375,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9112.168615160617,1.0,1.0
18370314.0,18370314.0,280.6593572553469,295.89685311056746,287.8919700470084,0.29975731135982797,0.22752086704186228,0.07598045790103562,0.1245729247227339,0.3414158438021308,1.0699499283648362,299.0024799241945,298.69098202417035,299.1485341538561,299.20021496013777,298.75457951106915,0.0,156.138945785495,6762.225341123202,29.51388195831552,1458.6622888499326,701.9070916570158,0.0,299.9084456223214,0.522570688,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9108.447549373961,1.0,1.0
18370323.0,18370323.0,280.65968993795116,295.8971188611827,287.8907625410409,0.29973506014160245,0.2274997025780144,0.0759581435687835,0.12455642845458809,0.34131001780320896,1.0697615122209534,299.0031221141274,298.69098183033,299.1482917530277,299.2006417960697,298.75462298932456,0.0,155.21362447005671,6761.647850578371,29.51388195831552,1458.6622888499326,699.7941268917599,0.0,299.9064079177455,0.5225326756666666,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9104.831772748435,1.0,1.0
18370332.0,18370332.0,280.65999484316944,295.89745856722885,287.88957196365664,0.2997148368896786,0.2274804555070768,0.0759378430251695,0.1245414147936985,0.34121375083578215,1.069590128619954,299.003709750856,298.690981581135,299.1480805574264,299.20111965852027,298.7546844845068,0.0,154.37225744534084,6761.089778113343,29.51388195831552,1458.6622888499326,697.7468997275189,0.0,299.90440230714285,0.5224943360000001,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9101.38510609445,1.0,1.0
18370341.0,18370341.0,280.66026939298513,295.8978691574784,287.8884197470045,0.2996963839371529,0.22746290954366738,0.07591934764099324,0.12452774481393683,0.34112603194441987,1.0694339432547868,299.00423817505475,298.6909824547701,299.1479050492444,299.20165319954776,298.75476611014614,0.0,153.60574712127635,6760.560343583195,29.51388195831552,1458.6622888499326,695.7837692126188,0.0,299.9024290188616,0.522455667,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9098.12603072534,1.0,1.0
18370350.0,18370350.0,280.6605432485014,295.89828099750895,287.88726870504433,0.29967799393281264,0.22744542356368852,0.07590091556491303,0.12451412170054138,0.3410386132065129,1.069278291783068,299.0047652723379,298.69098339863166,299.1477304123185,299.20218802320477,298.7548482193762,0.0,152.84200745818694,6760.031657777345,29.51388195831552,1458.6622888499326,693.8281804019026,0.0,299.90048828125,0.5224166666666666,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9094.878016445682,1.0,1.0
18370359.0,18370359.0,280.6607731135259,295.89877202308884,287.8861920910432,0.29966078954331393,0.22742907654444122,0.07588369191108042,0.12450139791551072,0.3409569170169387,1.069132816190689,299.0052084144004,298.6909887919756,299.14761097742763,299.20280409585837,298.75496096724595,0.0,152.12846027151372,6759.549793142543,29.51388195831552,1458.6622888499326,692.0106306770672,0.0,299.89858032265624,0.522377333,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9091.865054899372,1.0,1.0
18370368.0,18370368.0,280.6610029785504,295.8992630486687,287.88511547704206,0.2996436240989846,0.22741276650846556,0.0758665072023813,0.12448870289524198,0.3408754055662985,1.068987669241451,299.00565155490517,298.69099418532295,299.1474915425392,299.20342016882574,298.7550737151483,0.0,151.4166541204491,6759.067935077759,29.51388195831552,1458.6622888499326,690.1977778718465,0.0,299.89670537142854,0.522337664,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9088.858537878303,1.0,1.0
18370377.0,18370377.0,280.6612328435749,295.8997540742485,287.8840388630409,0.2996264974211455,0.22739649328608383,0.07584936126013694,0.1244760365077636,0.3407940780070171,1.0688428494276128,299.0060946938523,298.69099957867377,299.14737210765327,299.20403624210695,298.7551864630832,0.0,150.7065806331486,6758.586083582553,29.51388195831552,1458.6622888499326,688.3896123936897,0.0,299.8948636559152,0.5222976576666667,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9085.85844741764,1.0,1.0
18370386.0,18370386.0,280.66144630722414,295.90026717867977,287.8829930157955,0.2996097551355306,0.2273805872935222,0.0758326035888521,0.12446365800927733,0.34071459062633264,1.0687013045875895,299.0065074056287,298.69100783231704,299.1472747235493,299.20468307115976,298.7553113340218,0.0,150.01281633679423,6758.122708742564,29.51388195831552,1458.6622888499326,686.6437400167438,0.0,299.89305540446423,0.522257312,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9082.95543590435,1.0,1.0
18370395.0,18370395.0,280.6616477839775,295.90079641937376,287.881969654341,0.29959330186621225,0.22736495736690787,0.07581613776862396,0.12445149588470206,0.3406364864835232,1.0685622214731678,299.0068978795412,298.69101817639967,299.1471934551927,299.20535237807246,298.7554450650351,0.0,149.33133254116277,6757.672837834531,29.51388195831552,1458.6622888499326,684.944247704331,0.0,299.8912808454241,0.522216625,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9080.124588888271,1.0,1.0
18370404.0,18370404.0,280.6618416896443,295.9013358519507,287.8809604952181,0.29957704307944255,0.227349513141943,0.07579986822141165,0.12443947924066419,0.34055931263142686,1.0684247939405611,299.00727430729904,298.6910298408357,299.14712236576133,299.2060358824336,298.75558439220873,0.0,148.65813827985681,6757.231497235186,29.51388195831552,1458.6622888499326,683.2753807630968,0.0,299.88954020714283,0.5221755946666666,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9077.341187086387,1.0,1.0
18370413.0,18370413.0,280.6620280242245,295.9018854764106,287.87996553842686,0.29956097757377087,0.2273342534777015,0.07578379374576828,0.12442760718977737,0.34048306337089806,1.0682890118511006,299.0076366889826,298.69104282562614,299.1470614552547,299.20673358424835,298.75572931554524,0.0,147.99317963644535,6756.798686258017,29.51388195831552,1458.6622888499326,681.6369397411453,0.0,299.8878337179687,0.522134219,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9074.604976443856,1.0,1.0
18370422.0,18370422.0,280.6622067877183,295.9024452927534,287.87898478396716,0.29954510416622465,0.2273191772508044,0.07576791315872487,0.12441587885830288,0.3404077330904421,1.0681548652220467,299.00798502467165,298.69105713077204,299.1470107236725,299.2074454835218,298.75587983504704,0.0,147.33640355081425,6756.374404232504,29.51388195831552,1458.6622888499326,680.028728951511,0.0,299.88616160624997,0.522092496,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9071.915707543078,1.0,1.0
18370431.0,18370431.0,280.66237589516487,295.9030069692731,287.8780242096416,0.29952949405357837,0.22730435094378806,0.07575229572124607,0.12440434479154114,0.34033365118491826,1.0680229416729543,299.00831661743786,298.69107461789457,299.1469749262933,299.2081760953596,298.75603844892885,0.0,146.6906336167759,6755.96117176854,29.51388195831552,1458.6622888499326,678.4670662302462,0.0,299.8845241003348,0.5220504236666667,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9069.295042423812,1.0,1.0
18370440.0,18370440.0,280.6625359481818,295.90357291009224,287.8770820905488,0.29951412482861145,0.2272897536035962,0.07573691958469371,0.12439298902835347,0.34026071376833555,1.0678930559217832,299.0086322456041,298.6910947498236,299.14695269097615,299.20892411692967,298.75620443633227,0.0,146.05497163046215,6755.558260678658,29.51388195831552,1458.6622888499326,676.9468991557794,0.0,299.8829214285714,0.522008,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9066.736302273148,1.0,1.0
18370449.0,18370449.0,280.662672515782,295.90415353624275,287.87619094073204,0.2995001780170912,0.22727650852072914,0.07572296870010335,0.12438268655193062,0.34019453613464995,1.0677752060015253,299.0089057959112,298.69112061107256,299.1469642778123,299.2097173983181,298.756388775588,0.0,145.47832541691386,6755.183504779428,29.51388195831552,1458.6622888499326,675.520706629947,0.0,299.881353819308,0.521965223,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9064.358707634537,1.0,1.0
18370458.0,18370458.0,280.66280905872514,295.9047341611348,287.8752998483396,0.29948625768077475,0.22726328857900172,0.07570904429038944,0.12437240362934338,0.3401284840867877,1.0676575796863303,299.0091793029506,298.6911464805688,299.14697590299676,299.2105107288365,298.75657313562976,0.0,144.90288439252672,6754.808780398738,29.51388195831552,1458.6622888499326,674.0975994050765,0.0,299.87982150089283,0.5219220906666667,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9061.98543500459,1.0,1.0
18370467.0,18370467.0,280.6629345333254,295.9053090468583,287.8744379501548,0.29947292802684367,0.227250629503574,0.07569571059029408,0.12436255686800646,0.3400652342197505,1.0675449439855276,299.00943419277394,298.6911765191825,299.1470054891495,299.2113261307883,298.75676708653367,0.0,144.3520267547039,6754.448620056401,29.51388195831552,1458.6622888499326,672.7294271074321,0.0,299.8783247016741,0.521878601,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9059.706244726784,1.0,1.0
18370476.0,18370476.0,280.66305439240585,295.90588102081676,287.87359086364074,0.29945990791604554,0.2272382643473608,0.07568268644713982,0.12435293867595429,0.3400034528127204,1.0674349234810767,299.0096796368041,298.6912086730051,299.1470441877936,299.2121527308477,298.7569659033868,0.0,143.8140814631645,6754.095848948664,29.51388195831552,1458.6622888499326,671.3903205962037,0.0,299.87686364999996,0.5218347520000001,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9057.47642181628,1.0,1.0
18370485.0,18370485.0,280.6631673476077,295.9064436213715,287.8727641234491,0.2994472386536995,0.2272262323647866,0.07567001322207788,0.12434357961488965,0.33994333604517757,1.0673278674634834,299.0099139850512,298.69124400763224,299.1470949415853,299.21299343147297,298.757171107804,0.0,143.29073809665095,6753.752523400071,29.51388195831552,1458.6622888499326,670.0889270471913,0.0,299.8754385742187,0.5217905416666667,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9055.30835935216,1.0,1.0
18370494.0,18370494.0,280.66326616658466,295.9069870291577,287.871979043925,0.29943526236352974,0.227214858444254,0.07565803311180765,0.12433473237153687,0.3398865071877557,1.0672266669765975,299.01012561474704,298.6912858551875,299.14717037922344,299.21386300372694,298.75738939119617,0.0,142.7961591383216,6753.42853717857,29.51388195831552,1458.6622888499326,668.8617096653493,0.0,299.8740497026786,0.5217459680000001,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9053.262576790488,1.0,1.0
18370503.0,18370503.0,280.6633618762395,295.90752362158327,287.871203939316,0.29942346446611545,0.22720365393876107,0.07564623144317947,0.12432601690291979,0.339830524790486,1.0671269737933158,299.0103325043958,298.6913294105226,299.1472516588451,299.2147391133316,298.7576107526546,0.0,142.30902169647953,6753.108932416294,29.51388195831552,1458.6622888499326,667.6536005024304,0.0,299.8726972637277,0.521701029,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9051.24772542345,1.0,1.0
18370512.0,18370512.0,280.6634513354134,295.9080465267826,287.87044888250733,0.29941200484989106,0.22719277069124316,0.07563476815394117,0.12431755131661272,0.33977614753914864,1.0670301391810244,299.0105298649582,298.6913763976196,299.14734468025097,299.21562836338916,298.7578383007964,0.0,141.8359524282885,6752.798134467111,29.51388195831552,1458.6622888499326,666.4815193815566,0.0,299.87138148571427,0.5216557226666667,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9049.291777085204,1.0,1.0
18370521.0,18370521.0,280.6635407945874,295.9085694319819,287.8696938256986,0.2994005622888415,0.22718190363973087,0.07562332191986564,0.12430909832719736,0.33972185119015635,1.0669334484905295,299.0107272249136,298.6914233847369,299.1474377016599,299.2165176137944,298.75806584900016,0.0,141.3636439832208,6752.487336531493,29.51388195831552,1458.6622888499326,665.3114825743197,0.0,299.8701025969866,0.521610047,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9047.338633897281,1.0,1.0
18370530.0,18370530.0,280.6636302537613,295.9090923371813,287.86893876888996,0.2993891367161898,0.22717105272081123,0.07561189267417598,0.12430065788535251,0.3396676354267478,1.0668369011583645,299.0109245842621,298.6914703718745,299.14753072307195,299.2174068645472,298.75829339726596,0.0,140.89209334500512,6752.176538608992,29.51388195831552,1458.6622888499326,664.1434872008092,0.0,299.86886082589285,0.521564,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9045.388289963053,1.0,1.0
18370539.0,18370539.0,280.66371216346226,295.9095997689531,287.86821107286283,0.29937813086557813,0.22716060041058428,0.07560088329367017,0.12429252749914504,0.33961541134495077,1.0667439009723385,299.01111084158754,298.69152191959284,299.1476384670105,299.2183122728174,298.7585286909744,0.0,140.43799981717868,6751.878222373487,29.51388195831552,1458.6622888499326,663.0220737671197,0.0,299.86765640078124,0.5215175796666667,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9043.514466766033,1.0,1.0
18370548.0,18370548.0,280.66378992660964,295.9100987019335,287.8674984047651,0.299367361626364,0.22715037280901046,0.0755901106031795,0.12428457190097374,0.33956431003073434,1.0666529003550986,299.01129100090117,298.69157597222375,299.14775429731037,299.21922655576896,298.7587682389024,0.0,139.9937657571166,6751.586761532359,29.51388195831552,1458.6622888499326,661.9269690783702,0.0,299.86648955,0.521470784,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9041.683667176092,1.0,1.0
18370557.0,18370557.0,280.6638647879463,295.91059168735205,287.86679625340275,0.2993567617802432,0.22714030607893496,0.07557950736079713,0.12427674143532326,0.33951401251382357,1.066563331207737,299.0114668926121,298.69163177783116,299.14787578655023,299.22014704943604,298.75901076400703,0.0,139.55660138590892,6751.300098037977,29.51388195831552,1458.6622888499326,660.8507295653295,0.0,299.86536050189727,0.521423611,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9039.883599797462,1.0,1.0
18370566.0,18370566.0,280.6639297178683,295.9110547541037,287.86613248931485,0.299346759700396,0.22713080704816457,0.07556950208324112,0.12426935255478612,0.3394665515090127,1.066478813383344,299.0116291749543,298.6916944827277,299.1480178906815,299.22109017663627,298.7592641072312,0.0,139.14417075711887,6751.029757058676,29.51388195831552,1458.6622888499326,659.8360229234886,0.0,299.8642694848214,0.5213760586666667,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9038.186121547533,1.0,1.0
18370575.0,18370575.0,280.6639906292666,295.9115047809622,287.86548449382474,0.2993370114516718,0.22712154908076387,0.07555975071817138,0.1242621511852668,0.33942029496515186,1.0663964404389574,299.0117860479038,298.69176006756595,299.14816845851476,299.2220425969992,298.75952188952385,0.0,138.74226474567246,6750.766012154997,29.51388195831552,1458.6622888499326,658.8471718921829,0.0,299.8632167271205,0.521328125,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9036.5316196011,1.0,1.0
18370584.0,18370584.0,280.66405154066496,295.91195480782073,287.8648364983347,0.2993272754471033,0.227112302740709,0.07555001159724925,0.12425495885923767,0.3393740965022527,1.0663141708181045,299.01194292040645,298.69182565242704,299.1483190263558,299.222995017696,298.7597796718829,0.0,138.34090485027374,6750.502266837602,29.51388195831552,1458.6622888499326,657.8597963164565,0.0,299.8622024571428,0.5212798080000001,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9034.87913881258,1.0,1.0
18370593.0,18370593.0,280.6641124520633,295.91240483467925,287.86418850284457,0.2993175516425163,0.22710306798605095,0.07554028467630058,0.12424777554407165,0.33932795591077214,1.0662320041480449,299.01209979246227,298.6918912373111,299.14846959420464,299.22394743872667,298.76003745430825,0.0,137.94008909607214,6750.238521106214,29.51388195831552,1458.6622888499326,656.8738944057206,0.0,299.86122690323657,0.5212311056666666,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9033.228675416254,1.0,1.0
18370602.0,18370602.0,280.6641679210887,295.91282137716047,287.862973424445,0.29929727709954806,0.22709595181338613,0.07553277574403787,0.12424223580240137,0.33929233506787637,1.0661552210117167,299.01249899749445,298.6919413985191,299.1486225435742,299.2248993007464,298.76029554740717,0.0,137.54085196569147,6749.714086205618,29.51388195831552,1458.6622888499326,655.9179883565453,0.0,299.86029029375,0.521182016,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9031.349097336102,1.0,1.0
18370611.0,18370611.0,280.66422042609133,295.913219683396,287.8614495016227,0.29916972913638024,0.227090016973063,0.07552650374257029,0.12423761258059977,0.3392625809107657,1.0659799920257438,299.01303018079346,298.69198315970374,299.148776790004,299.22585085866586,298.7605538097905,0.0,137.1305725235699,6749.047679343418,29.51388195831552,1458.6622888499326,654.9789811330197,0.0,299.85939285703125,0.5211325370000001,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9029.333403808256,1.0,1.0
18370620.0,18370620.0,280.66427104817393,295.91360640490416,287.8597293828003,0.2988958018827928,0.22708485429023062,0.07552104036957967,0.12423358846836226,0.339236662042679,1.065664111063642,299.01364520356816,298.69201958471126,299.1489318604341,299.22680222369183,298.7608121797846,0.0,136.70425337442342,6748.291089009256,29.51388195831552,1458.6622888499326,654.0511544504976,0.0,299.8585348214285,0.5210826666666667,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9027.222667642425,1.0,1.0
18370629.0,18370629.0,280.66431978733635,295.91398154168496,287.85781306797776,0.2985171875852509,0.22708045488295328,0.07551637627197201,0.12423015655751783,0.33921453409657015,1.065249228507556,299.01434406552534,298.6920506735393,299.14908775487885,299.2277533959042,298.76107065741195,0.0,136.26701310998192,6747.4443195287795,29.51388195831552,1458.6622888499326,653.1344650501387,0.0,299.85771641529016,0.5210324030000001,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9025.021968497149,1.0,1.0
18370638.0,18370638.0,280.66436664357866,295.9143450937384,287.85570055715505,0.2980993484223966,0.22707680440250994,0.07551249633984458,0.12422730568794799,0.33919612539756455,1.064800737151252,299.0151267663821,298.6920764261849,299.1492444733527,299.22870437538285,298.76132924269535,0.0,135.82671663443034,6746.507375980838,29.51388195831552,1458.6622888499326,652.2288702112068,0.0,299.85693786696424,0.520981744,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9022.739133634725,1.0,1.0
18370647.0,18370647.0,280.66441161690085,295.91469706106443,287.85339185033223,0.29770246966133973,0.22707388945159984,0.07550938646516471,0.12422502543952375,0.3391813690232212,1.0643787565930944,299.0159933058656,298.692096842644,299.14940201587035,299.2296551622076,298.7615879356574,0.0,135.39050317860918,6745.480264197471,29.51388195831552,1458.6622888499326,651.3343277485191,0.0,299.8561994047991,0.5209306876666667,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9020.381265932847,1.0,1.0
18370656.0,18370656.0,280.6644543097125,295.9150253443128,287.85108374881474,0.2970923307625376,0.22706990453504322,0.07550515799146752,0.12422191569954717,0.33916130731544536,1.0637354262107983,299.01686299498624,298.69211731218326,299.14956844391935,299.23061286546096,298.7618551443317,0.0,134.9405546438472,6744.457314931006,29.51388195831552,1458.6622888499326,650.4481292224822,0.0,299.8555012571428,0.520879232,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9018.022169605585,1.0,1.0
18370665.0,18370665.0,280.6644945607512,295.91532503599916,287.8488560750152,0.2961296045413186,0.2270641265515901,0.07549905457556615,0.1242174157437385,0.3391323530411317,1.0627259299554306,299.0177031063447,298.69214002068196,299.1497470272,299.2315803683697,298.7621342789578,0.0,134.46465678548006,6743.476785965093,29.51388195831552,1458.6622888499326,649.5691640697847,0.0,299.85484365234373,0.520827375,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9015.686777628605,1.0,1.0
18370674.0,18370674.0,280.6645326989547,295.9156061462517,287.84654600975193,0.2950962563754096,0.22705802867353495,0.0754926171003181,0.12421266792995003,0.33910181439713016,1.06164341371649,299.0185803957841,298.69216050944345,299.1499310962157,299.23255178934465,298.7624183833284,0.0,133.98801049943998,6742.46064179269,29.51388195831552,1458.6622888499326,648.6996069253787,0.0,299.85422681874996,0.5207751146666666,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9013.324430025756,1.0,1.0
18370683.0,18370683.0,280.66456830422345,295.91586795735117,287.84397513226344,0.2927751385288955,0.22704436313208531,0.07547822747586527,0.1242020407056062,0.3390335552584719,1.0592152048221084,299.01948725689266,298.6921977465099,299.1501407004168,299.2335470225055,298.76272717564234,0.0,133.36607043814985,6741.356384315497,29.51388195831552,1458.6622888499326,647.8428254037191,0.0,299.8536509847098,0.520722449,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9010.741450965614,1.0,1.0
18370692.0,18370692.0,280.6645998284238,295.9160916243214,287.8413700206766,0.2920108062848022,0.22703988641662726,0.07547351626240756,0.12419856006578063,0.33901120709528904,1.0584144754715652,299.0204269176068,298.6922089252419,299.1503388094327,299.2345283737333,298.7630230848918,0.0,132.95308014853154,6740.238714674984,29.51388195831552,1458.6622888499326,647.002011565269,0.0,299.8531163785714,0.5206693760000001,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9008.369977197033,1.0,1.0
18370701.0,18370701.0,280.664628646558,295.91628391467896,287.83898121340917,0.2912682153699406,0.22703557090410345,0.07546895382691905,0.12419519736921451,0.3389895630816604,1.057636570120203,299.0214637190359,298.6922105268983,299.15053729418565,299.23550865951876,298.76331932564335,0.0,132.5411484963817,6739.156337347245,29.51388195831552,1458.6622888499326,646.1678078336869,0.0,299.852623228683,0.5206158936666667,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9006.041464485561,1.0,1.0
18370710.0,18370710.0,280.6646574646923,295.91647620503653,287.83659240614173,0.29052527980500736,0.22703126443571467,0.07546440091540378,0.12419184170700702,0.338967964245647,1.0568583920971304,299.02250051758097,298.6922121285556,299.1507357790095,299.2364889458886,298.76361556655735,0.0,132.1300090995872,6738.073986369764,29.51388195831552,1458.6622888499326,645.3346787067131,0.0,299.85217176339285,0.5205620000000001,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9003.714844984312,1.0,1.0
18370719.0,18370719.0,280.66468091271173,295.9166129663106,287.8341000693086,0.2898143847006025,0.22702715918626978,0.07546005707074631,0.1241886419637351,0.3389473566002497,1.056113849736355,299.02372002609303,298.692203728136,299.15094714738507,299.2374783598725,298.763926731471,0.0,131.7370790662636,6736.926260173917,29.51388195831552,1458.6622888499326,644.5105831437414,0.0,299.8517622110491,0.520507693,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,9001.35009319217,1.0,1.0
18370728.0,18370728.0,280.66470327382956,295.9167384885969,287.8315867782757,0.28910973158124653,0.22702310105471019,0.07545576227146311,0.1241854787493697,0.3389269814972151,1.0553759231299222,299.0249765117758,298.69219330330895,299.1511611234335,299.238469621744,298.76424091712016,0.0,131.34839318683038,6735.765329344772,29.51388195831552,1458.6622888499326,643.6891485495295,0.0,299.8513948,0.5204529706666667,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,8998.979041889379,1.0,1.0
18370737.0,18370737.0,280.66472563494733,295.9168640108832,287.8290734872428,0.28840476618942396,0.22701905106899165,0.07545147605017957,0.12418232187066473,0.33890664708452645,1.0546377491185723,299.0262329938089,298.6921828784767,299.1513750995621,299.2394608842092,298.76455510294824,0.0,130.96041868970622,6734.604431611295,29.51388195831552,1458.6622888499326,642.8687606465207,0.0,299.8510697585937,0.520397831,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,8996.60978175577,1.0,1.0
18370746.0,18370746.0,280.6647479960651,295.9169895331695,287.8265601962099,0.28769948612267704,0.22701500922849446,0.07544719840624317,0.12417917132713828,0.3388863533590883,1.053899325294108,299.02748947219237,298.69217245363916,299.1515890757708,299.2404521472683,298.76486928895514,0.0,130.57315477270393,6733.443566973664,29.51388195831552,1458.6622888499326,642.0494183338405,0.0,299.85078731517854,0.520342272,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,8994.242310888458,1.0,1.0
18370755.0,18370755.0,280.66477035718293,295.9171150554558,287.824046905177,0.2869938889548513,0.2270109755326046,0.07544292933900708,0.12417602711831276,0.3388661003178324,1.0531606492246683,299.0287459469263,298.6921620287964,299.1518030520597,299.2414434109211,298.765183475141,0.0,130.18660063327482,6732.282735432124,29.51388195831552,1458.6622888499326,641.2311205106805,0.0,299.8505476981027,0.5202862916666667,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,8991.876627384327,1.0,1.0
18370764.0,18370764.0,280.6647877725218,295.91720570752426,287.82148002642873,0.286331672883725,0.22700719937736413,0.07543893278560794,0.12417308369010248,0.3388471400500581,1.0524674610790459,299.03014531270355,298.6921438542479,299.15203129347844,299.2424456322809,298.7655151514961,0.0,129.82478571356856,6731.099285887557,29.51388195831552,1458.6622888499326,640.4254713632942,0.0,299.8503511357143,0.520229888,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,8989.525713772668,1.0,1.0
18370773.0,18370773.0,280.66480512338876,295.91729590503377,287.8189124491253,0.2856697420510815,0.22700343362577247,0.07543494720483941,0.1241701483597598,0.33882823183283006,1.0517746417465133,299.0315465369721,298.69212557866786,299.1522597209403,299.2434479970724,298.76584705603966,0.0,129.4639060662614,6729.915576699616,29.51388195831552,1458.6622888499326,639.6209862038053,0.0,299.8501978563616,0.520173059,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,8987.17663977793,1.0,1.0
18370782.0,18370782.0,280.66482247425574,295.9173861025433,287.8163448718219,0.28500752496458176,0.2269996750198632,0.07543096914881468,0.12416721858716812,0.33880935930974754,1.0510815930604627,299.03294775699044,298.6921073030794,299.1524881484898,299.2444503624615,298.76617896077687,0.0,129.10364722019622,6728.731903158616,29.51388195831552,1458.6622888499326,638.8175125029385,0.0,299.85008808839285,0.5201158026666667,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,8984.82923369,1.0,1.0
18370791.0,18370791.0,280.66483982512267,295.9174763000528,287.8137772945185,0.28434501954157887,0.22699592355916323,0.07542699861703533,0.12416429437195937,0.3387905224784462,1.0503883129337648,299.0343489727586,298.6920890274825,299.1527165761269,299.24545272844824,298.7665108657077,0.0,128.74400851443374,6727.548265264733,29.51388195831552,1458.6622888499326,638.0150492067211,0.0,299.8500220601562,0.520058117,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,8982.483493794136,1.0,1.0
18370800.0,18370800.0,280.66485662163876,295.91756542251716,287.8112197670078,0.2836882992499618,0.2269922136799049,0.07542307207100105,0.12416140256061378,0.33877189431959037,1.0497011573322483,299.0357629118848,298.6920704096683,299.15294698249045,299.24645684831364,298.76684518459786,0.0,128.38829337058826,6726.369417656452,29.51388195831552,1458.6622888499326,637.2164945004565,0.0,299.84999999999997,0.52,297.15,280.665145797255,295.9319495866625,287.94478084215484,0.2992654142579375,0.2267163953715737,0.07459043072431662,0.12372074619617787,0.33478853259552577,1.0,1.0,8980.150376335745,1.0,1.0
