,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18370800.0,18370800.0,280.66485662163876,295.91756542251716,287.8112197670078,0.2836882992499618,0.2269922136799049,0.07542307207100105,0.12416140256061378,0.33877189431959037,1.0497011573322483,299.0357629118848,298.6920704096683,299.15294698249045,299.24645684831364,298.76684518459786,0.0,128.38829337058826,6648.417360532587,29.51388195831552,1458.6622888499326,619.5739655884337,0.0,299.84999999999997,0.52,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8884.555790299857,1.0,1.0
18370809.0,18370809.0,280.66889811004864,295.9200013966817,287.8085720264462,0.29295214046787427,0.2221292230113089,0.07334525847512675,0.12118449632744903,0.327072735868013,1.0373244327805962,299.036387229563,298.69248136485226,299.15317027048013,299.2476623650002,298.76720065564183,0.0,126.60779423501378,6645.320436223672,29.51388195831552,1458.6622888499326,617.1457150476551,0.0,299.8500223685764,0.5199415678515625,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8877.250116314588,1.0,1.0
18370818.0,18370818.0,280.6756527094593,295.921634485958,287.80194642329064,0.2837683426635278,0.21359195057095326,0.0697494439060157,0.11597218329483872,0.3067492973582786,0.9903954221156762,299.0365209769266,298.6943433305936,299.1535016694922,299.2496225712001,298.7677598619894,0.0,120.42021580883838,6638.888712518302,29.51388195831552,1458.6622888499326,614.5394637828174,0.0,299.8500893189815,0.5198829386458333,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8862.024562918206,1.0,1.0
18370827.0,18370827.0,280.6826527905653,295.9224614571214,287.780755544805,0.2741068650578896,0.20520513198424428,0.06621793644092527,0.11085214043700656,0.2867884415211522,0.9436583442101497,299.03872707738327,298.6981739705997,299.1543551318597,299.25280909856605,298.76896660086584,0.0,113.7621059239135,6623.768894836953,29.51388195831552,1458.6622888499326,611.7117332096627,0.0,299.85020061822917,0.5198241132421876,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8837.418904778777,1.0,1.0
18370836.0,18370836.0,280.6892969472687,295.9227828896257,287.73650319675545,0.2663420894568489,0.19846024199234077,0.0633443015416895,0.10672578641680534,0.27059746454110595,0.9059090317822506,299.0415706030004,298.70387969413946,299.15602142670724,299.25732912851043,298.7711010948889,0.0,108.21236847035108,6598.084869358782,29.51388195831552,1458.6622888499326,608.7424391105905,0.0,299.8503560333333,0.5197650925,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8803.215847747972,1.0,1.0
18370845.0,18370845.0,280.6955433967518,295.92262026740576,287.67166923795946,0.2607549403464488,0.19360914792829134,0.06129398571751159,0.10376245681683288,0.2590210501062736,0.8788402976225516,299.04512235648383,298.7104750770015,299.15805155069904,299.26248272774296,298.77368635296693,0.0,104.08332866568924,6564.603955181257,29.51388195831552,1458.6622888499326,605.6124420009596,0.0,299.8505553313079,0.5197058772786458,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8762.475896656153,1.0,1.0
18370854.0,18370854.0,280.70142175804284,295.9218938366266,287.5927399362324,0.2569257025408985,0.19028283058746598,0.05987682650320046,0.10172759787359185,0.25103672473636324,0.8602235336613139,299.04942885512725,298.71756186939047,299.16043881693815,299.26807741169057,298.7766932752355,0.0,101.04705276258706,6526.070730290056,29.51388195831552,1458.6622888499326,602.2669945239785,0.0,299.85079827916667,0.5196464684375001,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8717.56094838487,1.0,1.0
18370863.0,18370863.0,280.70695911670884,295.92051954904076,287.5071239020624,0.25439640079378145,0.18808422081262244,0.05892887269491347,0.10037965414405889,0.24571286494856495,0.8478620980981966,299.0533251130968,298.72473714739203,299.1630576243381,299.2738499706974,298.77997081108754,0.0,98.8687386439523,6486.129525039542,29.51388195831552,1458.6622888499326,598.6455178039598,0.0,299.85108464392357,0.5195868668359375,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8671.819952295702,1.0,1.0
18370872.0,18370872.0,280.7121755682706,295.918465273861,287.42145293760115,0.25281348132062953,0.18670864568457973,0.058338670897577966,0.09953707505084491,0.2423939717471132,0.8401411224124867,299.05704443749926,298.7316468663629,299.1657181406671,299.2795315131981,298.78331068200475,0.0,97.30081534299254,6448.04338362205,29.51388195831552,1458.6622888499326,594.707560472829,0.0,299.8514141925926,0.5195270733333334,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8628.22793024612,1.0,1.0
18370881.0,18370881.0,280.7170897655635,295.9157603611293,287.3411539515613,0.2518495351390757,0.18587075630789324,0.05797778426608558,0.09902347393970415,0.24036664748413505,0.8354297369605368,299.0610148809809,298.7381650033232,299.1683873744068,299.2850440342854,298.78666692734953,0.0,96.10029657372483,6413.781581528201,29.51388195831552,1458.6622888499326,590.4352489471343,0.0,299.8517866921875,0.5194670887890626,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8588.493297857309,1.0,1.0
18370890.0,18370890.0,280.72172358133605,295.9125383603283,287.2696363022342,0.25122460833346477,0.18532643665835563,0.05773508782586286,0.09868763779831397,0.23901549609035708,0.8323271029149634,299.06473760519435,298.74427699330613,299.171072420416,299.2903783010156,298.7900327235931,0.0,95.12227996550554,6384.441170448359,29.51388195831552,1458.6622888499326,585.8454664619741,0.0,299.8522019097222,0.5194069140625,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8553.585087684087,1.0,1.0
18370899.0,18370899.0,280.72608930088916,295.90891634972843,287.2076652631125,0.2508534974671781,0.1850024935861833,0.05758547736173951,0.09848640039329848,0.2381899807625238,0.8304537094085401,299.06817124418495,298.74995458938446,299.1737273844438,299.29549435732514,298.7933562045627,0.0,94.31858603555173,6359.571185454462,29.51388195831552,1458.6622888499326,580.9712753841325,0.0,299.85265961221063,0.5193465500130209,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8523.037217682393,1.0,1.0
18370908.0,18370908.0,280.73020189334176,295.905042182441,287.1555500763127,0.25064350301941113,0.18481882649793663,0.057498005996874185,0.09837160228558689,0.23771098497465978,0.8293770610709962,299.0713672830505,298.75519296488204,299.1763210158748,299.3003711455455,298.7966000037882,0.0,93.63012245900833,6338.4459004988785,29.51388195831552,1458.6622888499326,575.8562448222598,0.0,299.85315956666665,0.5192859974999999,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8496.108438588393,1.0,1.0
18370917.0,18370917.0,280.7340759748901,295.9010670301485,287.112479593794,0.2505230855144233,0.18471282902381891,0.05744258612721534,0.09830404206218363,0.23741411385854116,0.8287299260694702,299.0743444635689,298.7600503602787,299.1788768254775,299.30504673824385,298.79978310791904,0.0,93.00884663290446,6320.541657782577,29.51388195831552,1458.6622888499326,570.5508204446727,0.0,299.85370154010417,0.5192252573828126,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8472.277495668402,1.0,1.0
18370926.0,18370926.0,280.7376570881956,295.8971784828665,287.0797676628217,0.25046511428788015,0.1846611075611324,0.05741052443329042,0.09826974633828264,0.23724848561537804,0.8283877647771329,299.0770575239142,298.76445493070247,299.1813703668317,299.3094716670875,298.8028689545893,0.0,92.4412970380051,6306.480319756698,29.51388195831552,1458.6622888499326,565.0614319423518,0.0,299.854285299537,0.5191643305208333,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8452.159219545303,1.0,1.0
18370935.0,18370935.0,280.74104717721343,295.8934759831384,287.0530762699605,0.2504289610537448,0.18462835849857073,0.0573866931895658,0.0982470957448055,0.23712900359601388,0.8281525729675957,299.0796129132563,298.76858509022895,299.18382274085695,299.3137415164184,298.805887278685,0.0,91.89866125549456,6294.78041396493,29.51388195831552,1458.6622888499326,559.5144394015578,0.0,299.85491061197916,0.5191032177734376,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8434.369685430229,1.0,1.0
18370944.0,18370944.0,280.7442819889535,295.890016266171,287.0307092350613,0.25039974512749597,0.1846016588311548,0.0573656097710565,0.09822819101078083,0.23702474536803558,0.8279521424476027,299.0820503835414,298.7725071443331,299.1862411375307,299.3178911886609,298.8088478509952,0.0,91.37052297728388,6284.849613816947,29.513881958315537,1458.6622888499326,553.9638715909417,0.0,299.8555772444444,0.51904192,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8418.36017919342,1.0,1.0
18370953.0,18370953.0,280.7473366809061,295.88690476806437,287.0128346019899,0.25037630366749436,0.1845800041092723,0.057346887735594744,0.09821242870326635,0.23693347153735525,0.8277810653603815,299.08436024682754,298.77620037831156,299.1886204977485,299.321907002898,298.81174042277377,0.0,90.85776093645526,6276.79552315747,29.51388195831552,1458.6622888499326,548.429380044853,0.0,299.85628496394673,0.5189804380598958,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8404.258834947026,1.0,1.0
18370962.0,18370962.0,280.750223890589,295.88427181224824,286.9979003987075,0.25035479426215324,0.18456005740681927,0.05732911137685227,0.09819776908301897,0.23684719827627604,0.8276206952482242,299.08657246138887,298.7797101717085,299.1909636464816,299.3258108103007,298.8145666889082,0.0,90.35808312227992,6270.024119301585,29.51388195831552,1458.6622888499326,542.9952909195396,0.0,299.8570335375,0.5189187728125,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8391.553664151652,1.0,1.0
18370971.0,18370971.0,280.7529426246469,295.8820450940633,286.98652379857896,0.2503369683916069,0.1845433385463648,0.05731291636680944,0.09818513874045921,0.23676952418708763,0.8274794772186767,299.0886762363955,298.78302120068577,299.19327029495116,299.32959587940826,298.81732772002954,0.0,89.87205098227827,6264.762431934075,29.51388195831552,1458.6622888499326,537.6218178668121,0.0,299.85782273211805,0.5188569251171875,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8380.432471591412,1.0,1.0
18370980.0,18370980.0,280.75550800170885,295.880274641545,286.9776555275223,0.2503210171912023,0.18452827604629884,0.057297631889283974,0.09817357597404743,0.23669667256835591,0.8273486072111915,299.09069314833005,298.7861681676272,299.1955431475943,299.33327965349156,298.82002697447274,0.0,89.3982214978849,6260.597531468082,29.51388195831552,1458.6622888499326,532.3640413059005,0.0,299.8586523148148,0.5187948958333333,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8370.535965080115,1.0,1.0
18370989.0,18370989.0,280.75792962149495,295.8789922204811,286.97062933876055,0.2503057911264325,0.18451387115010923,0.057282831024797906,0.09816246941957936,0.23662624072609448,0.827222486755451,299.09263689744586,298.7891731069592,299.1977839216214,299.3368732083086,298.822666648161,0.0,88.93565336102688,6257.267298804489,29.51388195831552,1458.6622888499326,527.2546617781159,0.0,299.8595220526041,0.5187326858203125,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8361.633784751879,1.0,1.0
18370998.0,18370998.0,280.7602017271274,295.87817345247817,286.9658800126808,0.25029209664152635,0.18450082405890728,0.057268809655891796,0.09815224678048201,0.2365598989907979,0.8271050228550713,299.0944986082355,298.79202191679786,299.1999915110102,299.3403694841609,298.8252454395093,0.0,88.48480370335919,6254.940396249084,29.51388195831552,1458.6622888499326,522.2681539893537,0.0,299.8604317125,0.5186702959375,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8353.869524750044,1.0,1.0
18371007.0,18371007.0,280.7623551111676,295.87782986633636,286.96186802146275,0.25027831480973967,0.18448772698612334,0.05725495732232792,0.09814204397821023,0.23649422495680877,0.8269882785390027,299.09631103088884,298.79477022963977,299.2021701309338,299.34379692406515,298.82777065009014,0.0,88.04392934529503,6252.9919655946205,29.51388195831552,1458.6622888499326,517.4893413097751,0.0,299.86138106151617,0.5186077270442708,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8346.701407057937,1.0,1.0
18371016.0,18371016.0,280.7643760347382,295.87795631819085,286.9592802642446,0.2502651642228049,0.1844752045060443,0.0572415426632324,0.09813224378582935,0.23643072790902928,0.8268757635926718,299.0980595534547,298.79739322300725,299.20431790069955,299.3471428374742,298.8302390221933,0.0,87.61367778195486,6251.70038630133,29.51388195831552,1458.6622888499326,512.874625215407,0.0,299.86236986666665,0.51854498,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8340.36486010694,1.0,1.0
18371025.0,18371025.0,280.76627950601534,295.87851708226356,286.95761275951173,0.25025240241540003,0.18446304483867357,0.0572284669987327,0.09812271439440783,0.23636886476620345,0.8267662479907556,299.0997555023521,298.79991177478814,299.2064362302415,299.3504180471723,298.8326541224796,0.0,87.19342431932382,6250.85319053142,29.513881958315526,1458.6622888499326,508.45198360871746,0.0,299.86339789496526,0.5184820556640625,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8334.674769267709,1.0,1.0
18371034.0,18371034.0,280.7680785863346,295.8794810670797,286.956426901596,0.25023981823947494,0.18445106354762586,0.057215644314486,0.09811334099337056,0.23630816225384033,0.8266586601270137,299.10140873472614,298.80234405458043,299.20852634659695,299.35363197200473,298.83501905494995,0.0,86.78262262135044,6250.265568857586,29.513881958315526,1458.6622888499326,504.24437746649346,0.0,299.8644649134259,0.5184189548958333,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8329.468739753676,1.0,1.0
18371043.0,18371043.0,280.7697039755605,295.8810960958019,286.956043513551,0.25022758447273097,0.1844394252385313,0.05720325146878413,0.09810425254591663,0.2362494571584665,0.8265544818829613,299.1029900317953,298.8046319546421,299.21056837056597,299.3567431471892,298.8372993692569,0.0,86.38695899277124,6250.106282992093,29.513881958315526,1458.6622888499326,500.3727015492783,0.0,299.86557068906245,0.5183556785546876,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8325.04211434239,1.0,1.0
18371052.0,18371052.0,280.77116218555085,295.883326801279,286.9562426288763,0.2502156747072825,0.18442810699492662,0.05719127888894403,0.09809543507872394,0.2361926953353815,0.8264535858285871,299.1045034673096,298.80678374167957,299.2125617408589,299.3597554923711,298.83949543767227,0.0,86.00640025037728,6250.278724622559,29.513881958315526,1458.6622888499326,496.8531613532439,0.0,299.8667149888889,0.5182922275,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8321.314457034428,1.0,1.0
18371061.0,18371061.0,280.77261770695213,295.8855658984918,286.95644484120135,0.2502038020317422,0.1844168240410437,0.057179343928075645,0.0980866451801662,0.23613611168609266,0.8263530057146761,299.10601579741945,298.8089333907448,299.2145541676612,299.3627661761382,298.84168998148743,0.0,85.62710693362541,6250.453662514568,29.513881958315526,1458.6622888499326,493.3659300553713,0.0,299.867897579919,0.5182286025911459,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8317.622870311812,1.0,1.0
18371070.0,18371070.0,280.7739550709095,295.8881737936204,286.95678315970173,0.25019227555222673,0.18440587284266519,0.057167778414042345,0.09807811863464339,0.23608126847168634,0.8262554804295102,299.1074796168974,298.8109889106114,299.21650516016604,299.3657038794595,298.843817566291,0.0,85.26004670787714,6250.738029116068,29.513881958315526,1458.6622888499326,490.20414535646404,0.0,299.86911822916665,0.5181648046875,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8314.378391988657,1.0,1.0
18371079.0,18371079.0,280.7752463923539,295.8909253985505,286.95717451481266,0.25018089998712506,0.1843950661250369,0.05715637287458292,0.09806970653646586,0.23602717940764226,0.8261592805950339,299.10892453234567,298.8130077530876,299.2184400065106,299.36861314390234,298.8459190585417,0.0,84.89829397502145,6251.065077927612,29.513881958315526,1458.6622888499326,487.17947357548786,0.0,299.87037670364583,0.5181008346484375,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8311.319016286368,1.0,1.0
18371088.0,18371088.0,280.7764916712854,295.8938207132821,286.9576189065342,0.25016967427626324,0.18438440288139196,0.05714512624951967,0.09806140810259287,0.23597383946492292,0.826064397267819,299.110350543828,298.8149899179862,299.22035870669737,299.3714939694543,298.8479944582607,0.0,84.54181267146872,6251.434827851719,29.513881958315526,1458.6622888499326,484.2895611281053,0.0,299.87167277037037,0.5180366933333334,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8308.44237245954,1.0,1.0
18371097.0,18371097.0,280.77769090770397,295.89685973781513,286.95811633486625,0.25015859737593227,0.18437388212059913,0.057134037495140136,0.09805322256214462,0.23592124369259523,0.8259708216433357,299.1117576514073,298.81693540512333,299.2222612607286,299.3743463561035,298.85004376546914,0.0,84.19056731780219,6251.847298383406,29.513881958315526,1458.6622888499326,481.53216845267247,0.0,299.87300619635414,0.5179723816015624,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8305.746204962128,1.0,1.0
18371106.0,18371106.0,280.7787431936758,295.9002149693443,286.9586796750842,0.25014803929330215,0.18436385475859135,0.057123473015140515,0.09804542202534394,0.23587113209577779,0.8258816565608981,299.11309931790856,298.81876000874274,299.22410288480404,299.3771009693793,298.852000588355,0.0,83.85605730586482,6252.334983434696,29.513881958315512,1458.6622888499326,479.22239014863834,0.0,299.8743767486111,0.5179079003125,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8303.589601697448,1.0,1.0
18371115.0,18371115.0,280.77974416758343,295.9036828072129,286.95926776032246,0.2501376748388232,0.18435401157230616,0.057113104469655236,0.09803776526422411,0.23582194875571655,0.8257941390764886,299.11441822952844,298.8205424640518,299.22592343218173,299.3798215817251,298.85392530101143,0.0,83.52784666602693,6252.849958897409,29.513881958315512,1458.6622888499326,477.07262404874496,0.0,299.8757841941551,0.5178432503255208,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8301.626600420428,1.0,1.0
18371124.0,18371124.0,280.7807116619269,295.90718756527554,286.9598580598976,0.25012745663644387,0.18434430731878648,0.05710288251536982,0.0980302166397112,0.23577346062761087,0.8257078581870783,299.11572089503306,298.82229626616305,299.22772784291334,299.3825181734687,298.85582682385,0.0,83.20435259903888,6253.373154235474,29.513881958315512,1458.6622888499326,475.0413861234949,0.0,299.87722829999996,0.5177784325,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8299.795063766256,1.0,1.0
18371133.0,18371133.0,280.78161946095025,295.91075815342964,286.96045230771847,0.2501174804465734,0.18433483297220277,0.05709290317822747,0.09802284697040622,0.2357261230969314,0.8256236239337136,299.11699459409397,298.8239989762575,299.2295034819351,299.38517193626876,298.85768699907726,0.0,82.88863565691196,6253.910921297328,29.513881958315512,1458.6622888499326,473.2119322781208,0.0,299.8787088331597,0.5177134476953125,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8298.187660040609,1.0,1.0
18371142.0,18371142.0,280.7824933252743,295.9143661636859,286.96104879997887,0.25010765006042135,0.18432549713324664,0.05708306998851379,0.09801558510810293,0.23567947867105768,0.8255406225314388,299.11825182632333,298.825672643228,299.2312627649627,299.3878013519142,298.8595236692942,0.0,82.57761682294512,6254.457032573964,29.51388195831552,1458.6622888499326,471.4989713728216,0.0,299.8802255606481,0.5176482967708333,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8296.709791577978,1.0,1.0
18371151.0,18371151.0,280.783333254899,295.9180115960443,286.96164753667875,0.25009796463963796,0.18431629900580088,0.05707338210787891,0.09800843043359904,0.23563352337321808,0.8254588469080683,299.1194925917696,298.82731726693316,299.2330056920007,299.39040642039856,298.86133683451993,0.0,82.27126764374839,6255.011493479012,29.51388195831552,1458.6622888499326,469.9012556648203,0.0,299.88177824947917,0.5175829805859375,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8295.360187595828,1.0,1.0
18371160.0,18371160.0,280.7841225303067,295.9216314555775,286.9622338776643,0.25008851785678676,0.18430732750817366,0.057063932916494114,0.09800145203869882,0.23558870032231854,0.8253790859778684,299.1207055873382,298.8289156069805,299.23471916619985,299.3929710899879,298.8631102335276,0.0,81.97250324099399,6255.563680704906,29.513881958315544,1458.662288849933,468.4882919598817,0.0,299.88336666666663,0.5175175000000001,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8294.20064671403,1.0,1.0
18371169.0,18371169.0,280.7848031712851,295.9252401329736,286.96280460530926,0.25007954160945084,0.18429880292100526,0.05705495475525716,0.09799482135456375,0.23554611145247514,0.8253033000198436,299.12186104410915,298.8304162947145,299.23637255217045,299.39545223564255,298.86480111797835,0.0,81.68869100383196,6256.119311648884,29.513881958315537,1458.6622888499326,467.44926678813727,0.0,299.8849905792245,0.5174518558723958,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8293.4334402491,1.0,1.0
18371178.0,18371178.0,280.7854836959806,295.92884871671237,286.963375301523,0.250070582802619,0.18429029489579377,0.0570459940346509,0.09798820355198075,0.23550360531347916,0.8252276612242462,299.12301643533215,298.8319168768313,299.23802586818766,299.3979332871343,298.86649190873607,0.0,81.40547014462929,6256.675065463756,29.513881958315537,1458.6622888499326,466.41301418454844,0.0,299.8866497541666,0.5173860490625001,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8292.669720601181,1.0,1.0
18371187.0,18371187.0,280.78611253058807,295.93234827552925,286.96392792199026,0.2500618938188937,0.1842820431180276,0.05703730320048121,0.097981785067833,0.23546237940829243,0.8251543006626716,299.12414008270247,298.83336680581635,299.2396437615099,299.4003691335605,298.8681372199112,0.0,81.13084065599102,6257.217750621309,29.513881958315512,1458.6622888499326,465.56561437248007,0.0,299.88834395850694,0.5173200804296875,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8292.090376458029,1.0,1.0
18371196.0,18371196.0,280.78670737878883,295.93577615009406,286.96446865759344,0.2500533867920162,0.18427396414199482,0.05702879436479736,0.09797550099480817,0.23542201683131705,0.8250824764070985,299.1252428581606,298.8347834305939,299.2412383640838,299.4027752571812,298.8697526278862,0.0,80.86201285575119,6257.751878839021,29.513881958315512,1458.6622888499326,464.8422289804093,0.0,299.8900729592592,0.5172539508333334,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8291.632291483429,1.0,1.0
18371205.0,18371205.0,280.78727968475687,295.93915647849974,286.9650015102988,0.25004500501610705,0.1842660041146799,0.05702041080769783,0.09796930944393582,0.235382248525822,0.8250117096417988,299.1263317896382,298.8361779660309,299.2428175183508,299.4051616661792,298.87134820168455,0.0,80.59718651820839,6258.280367416877,29.513881958315512,1458.6622888499326,464.2010930200303,0.0,299.89183652343746,0.5171876611328124,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8291.254817763363,1.0,1.0
18371214.0,18371214.0,280.78782944849223,295.9424892607463,286.9655264801063,0.25003674786446206,0.1842581624409492,0.05701215190247845,0.09796320995233428,0.23534307151899272,0.8249419950800195,299.1274068771705,298.83755041203,299.2443812243174,299.40752836055344,298.87292394132203,0.0,80.33634044493189,6258.803211539226,29.513881958315512,1458.6622888499326,463.641860729761,0.0,299.8936344180555,0.5171212121875,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8290.957583522166,1.0,1.0
18371223.0,18371223.0,280.7883566699949,295.94577449683374,286.96604356701596,0.25002861472061216,0.18425043853538864,0.057004017032670246,0.09795720206468159,0.23530448288656614,0.8248733275213512,299.12846812079226,298.8389007684961,299.24592948199006,299.4098753403032,298.87447984681444,0.0,80.07945379366883,6259.3204064331585,29.51388195831549,1458.6622888499326,463.16423085481426,0.0,299.8954664101273,0.5170546048567709,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8290.740261889889,1.0,1.0
18371232.0,18371232.0,280.7888557808125,295.9489268405668,286.96654920081176,0.2500206641620958,0.18424288802781552,0.05699606478633111,0.09795132905108755,0.23526676054847126,0.8248062015287276,299.12950858691096,298.8402200720358,299.2474530055695,299.41219328110424,298.87600614104406,0.0,79.82837494684459,6259.822688521617,29.51388195831549,1458.6622888499326,462.7868783927001,0.0,299.89733226666664,0.5169878400000001,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8290.61411266941,1.0,1.0
18371241.0,18371241.0,280.78932842644656,295.9519715121091,286.9670444365078,0.250012877834939,0.1842354934879154,0.05698827680637875,0.09794557735390987,0.23522981742560697,0.8247404621492097,299.1305303244924,298.8415109712102,299.24895453906237,299.4144849383359,298.87750571321845,0.0,79.58252248184326,6260.3127824516705,29.513881958315512,1458.6622888499326,462.5039618666173,0.0,299.8992317546875,0.5169209184765625,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8290.575437608379,1.0,1.0
18371250.0,18371250.0,280.78977601711057,295.9549301254335,286.96753017826325,0.25000524001364627,0.1842282399815747,0.05698063736465413,0.09793993535710037,0.2351935789094957,0.8246759766206925,299.1315350895235,298.84277573586843,299.2504364341135,299.4167526733891,298.8789810394217,0.0,79.34139824765006,6260.793024684191,29.513881958315512,1458.6622888499326,462.31051459501896,0.0,299.9011646412037,0.5168538411458333,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8290.621108335108,1.0,1.0
18371259.0,18371259.0,280.7901985528047,295.95780268054006,286.96800642607815,0.24999775000141852,0.18422112684709627,0.05697314576435843,0.09793440254600563,0.23515804169482396,0.8246127390651261,299.13252288204393,298.8440143659055,299.251898690732,299.41899648626526,298.88043211967283,0.0,79.1049787533208,6261.263407708972,29.513881958315512,1458.6622888499326,462.20642172289246,0.0,299.9031306932292,0.5167866088671875,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8290.750978993434,1.0,1.0
18371268.0,18371268.0,280.79059603352886,295.96058917742863,286.96847317995247,0.24999040711609646,0.18421415343668512,0.05696580132333261,0.09792897841678527,0.23512320254572341,0.8245507437279612,299.1334937020926,298.8452268612194,299.2533413089271,299.4212163769658,298.88185895399056,0.0,78.87324101070529,6261.723924211901,29.51388195831543,1458.6622888499326,462.19162146488964,0.0,299.9051296777778,0.5167192225,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8290.964957495744,1.0,1.0
18371277.0,18371277.0,280.7909814379983,295.9632198290466,286.9689365952502,0.24998320353150746,0.18420731231690798,0.0569585962089517,0.09792365718637364,0.23508902430760786,0.8244899244147904,299.1344498937596,298.8464201401387,299.2547643509236,299.4234165253499,298.883265169628,0.0,78.64592302822064,6262.1689716244,29.51388195831542,1458.6622888499326,462.20470364219574,0.0,299.9071613618634,0.5166516829036458,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8291.195769103064,1.0,1.0
18371286.0,18371286.0,280.7913105632528,295.9655731124866,286.96937798982805,0.24997635550268174,0.18420080886273346,0.056951746727752585,0.0979185986029429,0.23505653305402288,0.8244321070847447,299.13536393869333,298.84755047403087,299.256136901011,299.42555826276987,298.8846111696965,0.0,78.42985984178637,6262.582821824349,29.51388195831552,1458.6622888499326,462.4112993960544,0.0,299.9092255125,0.5165839909375,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8291.600151870438,1.0,1.0
18371295.0,18371295.0,280.79161645224514,295.96783407778815,286.9698099091496,0.24996964699804053,0.1841944379122137,0.05694503680044245,0.0979136430848832,0.23502470378914864,0.8243754677430785,299.13626189753296,298.8486561609205,299.2574906603572,299.42767759851637,298.8859341142165,0.0,78.21822595796783,6262.985818125569,29.51388195831552,1458.6622888499326,462.70125384330277,0.0,299.91132189670134,0.5165161474609375,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8292.081468735087,1.0,1.0
18371304.0,18371304.0,280.7919213667273,295.9700869316382,286.9702415228883,0.2499629562164885,0.18418808379246374,0.05693834459801007,0.09790870065784314,0.23499295860378933,0.8243189779712151,299.13715891136934,298.84976053420996,299.2588432048294,299.4297956529584,298.8872557166845,0.0,78.00717104431794,6263.3880362939435,29.513881958315512,1458.6622888499326,462.9940360627091,0.0,299.91345028148146,0.5164481533333334,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8292.565414209219,1.0,1.0
18371313.0,18371313.0,280.7921918172969,295.97205292098903,286.9706623295732,0.2499565587010373,0.18418200818283062,0.056931945725040754,0.0979039748646848,0.23496260485875017,0.824264964320683,299.1380225204868,298.85081842856073,299.2601528037926,299.431868425381,298.88852987589956,0.0,77.80540567992767,6263.760787742769,29.51388195831552,1458.6622888499326,463.380498281495,0.0,299.91561043385417,0.5163800094140625,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8293.122862512439,1.0,1.0
18371322.0,18371322.0,280.79245251688883,295.9739377469108,286.9710800785862,0.24995025014988173,0.18417601706080525,0.056925635834292214,0.09789931478832617,0.23493267321034675,0.8242117017736491,299.1388766780343,298.85186317283575,299.2614502516779,299.4339283853728,298.88979061148643,0.0,77.60646943357553,6264.125229253805,29.51388195831552,1458.6622888499326,463.79376852903135,0.0,299.9178021208333,0.5163117165625,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8293.701638024659,1.0,1.0
18371331.0,18371331.0,280.79270346550305,295.9757414094035,286.97149476992723,0.24994403021747136,0.1841701100982447,0.056919414580214406,0.09789472017354504,0.2349031620194384,0.8241591874151316,299.1397213840307,298.85289476698983,299.26273554849195,299.435975532937,298.89103792345514,0.0,77.4103506703617,6264.48135632154,29.51388195831552,1458.6622888499326,464.2339196949758,0.0,299.92002510943286,0.5162432756380209,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8294.301797495125,1.0,1.0
18371340.0,18371340.0,280.7929446631396,295.97746390846714,286.97190640359634,0.2499378985636245,0.18416428697210413,0.05691328162262567,0.0978901907690844,0.23487406967235003,0.8241074183754356,299.1405566384946,298.8539132109787,299.2640086942415,299.43800986807724,298.8922718118155,0.0,77.21703793989597,6264.829164599834,29.513881958315537,1458.6622888499326,464.701029471646,0.0,299.92227916666667,0.5161746875000001,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8294.923402819624,1.0,1.0
18371349.0,18371349.0,280.7931761097985,295.9791052441018,286.9723149795935,0.2499318548535015,0.18415854736441176,0.05690723662668639,0.09788572632763275,0.2348453945807468,0.8240563918299303,299.14138244144436,298.854918504759,299.2652696889335,299.44003139079723,298.8934922765774,0.0,77.02651997509315,6265.168649901939,29.513881958315537,1458.6622888499326,465.195180379116,0.0,299.9245640595486,0.5161059530078125,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8295.566521064395,1.0,1.0
18371358.0,18371358.0,280.7933978054797,295.9806654163074,286.9727204979186,0.24992589875756893,0.18415289096223472,0.05690127926286336,0.09788132660579794,0.23481713518146505,0.8240061049987489,299.14219879289806,298.85591064828816,299.2665185325746,299.44204010110053,298.8946993177507,0.0,76.83878569096635,6265.499808200493,29.513881958315537,1458.6622888499326,465.71645979175867,0.0,299.92687955509257,0.5160370730208333,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8296.231224491466,1.0,1.0
18371367.0,18371367.0,280.7936077752002,295.9821011705064,286.97312603917686,0.24992008266295873,0.184147367516694,0.056895461929464125,0.09787703030151258,0.23478954003148916,0.8239570001935579,299.14300021287187,298.85688321247403,299.267747017553,299.4440287679815,298.89588527266864,0.0,76.65548651695327,6265.820238394362,29.513881958315526,1458.6622888499326,466.2519616952898,0.0,299.9292254203125,0.5159680483984375,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8296.903857414853,1.0,1.0
18371376.0,18371376.0,280.79380696184035,295.9834331569471,286.9735301326508,0.24991438092004328,0.18414195266883462,0.056889758971525754,0.09787281846767365,0.23476248743377887,0.8239088608557817,299.1437893176103,298.85783926656086,299.2689590622945,299.44600084361684,298.8970537995982,0.0,76.47581256546339,6266.131079814918,29.513881958315526,1458.6622888499326,466.80794799915463,0.0,299.9316014222222,0.5158988800000001,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8297.591011187784,1.0,1.0
18371385.0,18371385.0,280.79399571866446,295.9846691125589,286.9739322273138,0.24990878371213246,0.18413663709594763,0.05688416057035949,0.09786868385281751,0.23473593081234917,0.8238616041050644,299.14456708734053,298.8587799604618,299.27015613490164,299.44795762141996,298.89820626917106,0.0,76.29945345810678,6266.432757133153,29.513881958315526,1458.6622888499326,467.38682308190744,0.0,299.9340073278356,0.5158295686848958,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8298.295204481416,1.0,1.0
18371394.0,18371394.0,280.7941740456727,295.9858090373417,286.9743323231659,0.2499032906704448,0.18413142044782918,0.05687866635718383,0.09786462618456336,0.23470986841785968,0.8238152268304514,299.145333522083,298.8597052941309,299.2713382353831,299.44989910139617,298.8993426813988,0.0,76.12639681276029,6266.725266546132,29.51388195831552,1458.6622888499326,467.98867255896704,0.0,299.93644290416665,0.5157601153125,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8299.016506726108,1.0,1.0
18371403.0,18371403.0,280.794331583626,295.9867478338956,286.9747299706681,0.24989801966529993,0.18412641466403654,0.05687339422790454,0.09786073253302256,0.2346848595023788,0.8237707242143669,299.1460755615167,298.8605979757748,299.2724874791287,299.45180805722,298.9004444448041,0.0,75.960355919323,6266.999014957168,29.513881958315498,1458.6622888499326,468.6248370784466,0.0,299.9389079182291,0.5156905207421876,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8299.760378763185,1.0,1.0
18371412.0,18371412.0,280.7944648734735,295.98744385646467,286.9751260547996,0.2498930238909257,0.18412167026218143,0.05686839738796183,0.09785704219230466,0.23466115645163627,0.8237285453552192,299.14678763083657,298.86145086105574,299.2735958644324,299.4536773670068,298.9015035716315,0.0,75.80300186659844,6267.250482652745,29.513881958315498,1458.6622888499326,469.29189389087514,0.0,299.941402137037,0.5156207858333334,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8300.521549218465,1.0,1.0
18371421.0,18371421.0,280.794598163321,295.9881398790337,286.97552213893107,0.2498880335344334,0.18411693100527793,0.05686340596589938,0.09785335585321557,0.2346374791009832,0.8236864121999096,299.1474996999339,298.86230374646766,299.274704249279,299.45554667592353,298.9025626980358,0.0,75.64582914720782,6267.501959346839,29.513881958315498,1458.6622888499326,469.959924330308,0.0,299.9439253276041,0.5155509114453125,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8301.283883632603,1.0,1.0
18371430.0,18371430.0,280.7947314531684,295.9888359016027,286.9759182230626,0.24988304858667687,0.18411219688464062,0.05685841995257107,0.09784967350899998,0.23461382740703465,0.8236443246712845,299.1482117688088,298.86315663201066,299.2758126336685,299.4574159839703,298.903621824017,0.0,75.4888374312804,6267.753445040022,29.513881958315498,1458.6622888499326,470.62892995188923,0.0,299.94647725694443,0.5154808984375,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8302.047383231438,1.0,1.0
18371439.0,18371439.0,280.7948584717727,295.989467505266,286.9763159640308,0.24987815523928752,0.18410754975513619,0.05685352555850547,0.09784605882899511,0.23459061031884346,0.8236030105294565,299.1489144831305,298.86399753578735,299.27690781931454,299.45927294551745,298.9046676842201,0.0,75.334747623725,6268.000195489748,29.513881958315512,1458.6622888499326,471.2987479809437,0.0,299.94905769207173,0.5154107476692709,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8302.809861902664,1.0,1.0
18371448.0,18371448.0,280.79497424851326,295.9899836312589,286.97671667505347,0.24987342146016586,0.18410305416485545,0.05684879076658151,0.09784256202079157,0.23456815032063036,0.8235630436649393,299.14960042862714,298.86481696084326,299.2779793451961,299.4611077753617,298.9056897644663,0.0,75.18570468114426,6268.23844837992,29.513881958315512,1458.6622888499326,471.96924881441197,0.0,299.95166639999997,0.51534046,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8303.569572683724,1.0,1.0
18371457.0,18371457.0,280.79508620313345,295.990460496008,286.97711839586475,0.24986874498245243,0.18409861299255242,0.0568441132875816,0.09783910754038824,0.23454596219233798,0.8235235605884809,299.1502806727733,298.86562908337964,299.2790428267096,299.4629350800863,298.906703759504,0.0,75.03847963971275,6268.473815272659,29.513881958315512,1458.6622888499326,472.6406277070257,0.0,299.954303147743,0.5152700362890625,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8304.329093427645,1.0,1.0
18371466.0,18371466.0,280.79519433563337,295.9908980995133,286.9775211264645,0.24986412563775745,0.18409422607832007,0.05683949295311607,0.09783569526341307,0.23452404513519806,0.823484559879586,299.15095521557794,298.8664339033782,299.28009826385994,299.46475485969484,298.90770966933866,0.0,74.89306684822107,6268.706295304519,29.513881958315512,1458.6622888499326,473.3128857709733,0.0,299.9569677023148,0.5151994773958333,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8305.08841873196,1.0,1.0
18371475.0,18371475.0,280.7952986460129,295.9912964417748,286.97792486685285,0.24985956325998146,0.18408989326442637,0.05683492959708549,0.09783232506718546,0.2345023983613065,0.8234460401370798,299.15162405704996,298.8672314208211,299.28114565665203,299.46656711419075,298.90870749397567,0.0,74.74946073360489,6268.935887643138,29.513881958315512,1458.6622888499326,473.98602411711965,0.0,299.95965983072915,0.5151287841796875,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8305.84754330211,1.0,1.0
18371484.0,18371484.0,280.79539913427215,295.99165552279254,286.9783296170297,0.24985505768530725,0.18408561439530643,0.056830423055672624,0.09782899683071059,0.23448102109358507,0.8234079999790391,299.15228719719806,298.86802163569075,299.28218500509087,299.4683718435776,298.9096972334204,0.0,74.60765580051121,6269.162591487329,29.51388195831552,1458.6622888499326,474.6600438550031,0.0,299.96237929999995,0.5150579574999999,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8306.60646195109,1.0,1.0
