,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18371493.0,18371493.0,280.79549580041106,295.9919753425665,286.9787353769952,0.24985060875218584,0.18408138931754972,0.0568259731673287,0.09782571043466905,0.23445991256571588,0.8233704380426771,299.15294463603095,298.86880454796983,299.2832163091814,299.470169047859,298.91067888767833,0.0,74.46764663086263,6269.386406067025,29.51388195831552,1458.6622888499326,475.33494609283724,0.0,299.9651258771412,0.5149869982161459,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8307.365169598972,1.0,1.0
18371502.0,18371502.0,280.7955883875693,295.99225480951725,286.9791428091359,0.24984622452809466,0.1840772256926629,0.05682158800111445,0.09782247183838232,0.23443911105413986,0.8233334224324977,299.1535956062511,298.86957925506726,299.2842383972697,299.47195771488765,298.91165137831064,0.0,74.32968550589977,6269.607563272129,29.513881958315537,1458.6622888499326,476.0090240700846,0.0,299.96789932916664,0.5149159071875,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8308.12244365636,1.0,1.0
18371511.0,18371511.0,280.795674671708,295.9924844721433,286.97955764876565,0.24984197599856844,0.18407319093399754,0.0568173385562756,0.09781933347767491,0.23441895335122978,0.8232975523914655,299.15423346411114,298.87033794197015,299.28524112449077,299.47372908090796,298.9126053675576,0.0,74.19599481328386,6269.82807659434,29.513881958315537,1458.6622888499326,476.66746256878093,0.0,299.97069942309025,0.5148446852734375,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8308.867704784652,1.0,1.0
18371520.0,18371520.0,280.79575649194777,295.9926721461583,286.9799751531914,0.24983780399594493,0.18406922885139249,0.05681316565381217,0.09781625164642725,0.23439915873520575,0.8232623284431007,299.1548637035387,298.8710870710855,299.2862328799354,299.4754903929287,298.9135485770918,0.0,74.06472113563225,6270.046279697363,29.513881958315537,1458.6622888499326,477.3224551158531,0.0,299.9735259259259,0.5147733333333333,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8309.609626757097,1.0,1.0
18371529.0,18371529.0,280.7958183580672,295.99267527931556,286.9804037867262,0.24983397965305149,0.184065596935297,0.05680934048515242,0.09781342662876237,0.23438101363205832,0.823230039714637,299.15545878323985,298.8717919462985,299.2871734533128,299.4772063366892,298.9144416212046,0.0,73.94438972141185,6270.253189503578,29.51388195831552,1458.6622888499326,477.9514627037449,0.0,299.97637860468745,0.5147018522265625,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8310.325212736981,1.0,1.0
18371538.0,18371538.0,280.7958802048357,295.9926782514323,286.9808324369655,0.2498301585787475,0.18406196812315556,0.056805518585162876,0.09781060402530307,0.23436288403408922,0.823197778625548,299.15605382444113,298.87249677387393,299.28811396938056,299.4789222302031,298.9153346101369,0.0,73.82417692795163,6270.460092512276,29.51388195831552,1458.6622888499326,478.5812752759934,0.0,299.9792572263889,0.5146302428125,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8311.041715524469,1.0,1.0
18371547.0,18371547.0,280.7959420516043,295.992681223549,286.98126108720476,0.24982634068924517,0.18405834233537882,0.05680169986997415,0.09780778377412729,0.23434476954344288,0.8231655444025996,299.1566488655377,298.87320160134897,299.28905448506094,299.48063812289746,298.91622759871865,0.0,73.70407056273773,6270.666995672263,29.51388195831552,1458.6622888499326,479.21193982620804,0.0,299.98216155804397,0.5145585059505209,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8311.759176869456,1.0,1.0
18371556.0,18371556.0,280.7960038983728,295.9926841956658,286.981689737444,0.24982252598004287,0.18405471956769173,0.05679788433508444,0.09780496587191004,0.23432667013876493,0.8231333370078161,299.15724390652974,298.87390642872356,299.2899950003539,299.48235401477217,298.9171205869499,0.0,73.58407046572964,6270.873898983514,29.51388195831552,1458.6622888499326,479.8434575865322,0.0,299.98509136666667,0.5144866425,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8312.477597844023,1.0,1.0
18371565.0,18371565.0,280.7960495597936,295.99260260427894,286.98213858026924,0.24981910672229934,0.18405147235370628,0.056794464336640295,0.0978024400869902,0.23431044700409462,0.8231044684562273,299.157801088463,298.87456541848525,299.2908786379337,299.4840211061575,298.9179599472652,0.0,73.4765280082027,6271.083905467868,29.513881958315512,1458.6622888499326,480.4286636802317,0.0,299.9880464192708,0.5144146533203126,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8313.16526796455,1.0,1.0
18371574.0,18371574.0,280.79609441510996,295.9925168012428,286.9825884287776,0.24981570953959717,0.18404824610388096,0.05679106641746949,0.09779993060852288,0.23429432860475755,0.8230757862692336,299.15835638477705,298.8752221251695,299.29175944239984,299.48568576629515,298.91879663635416,0.0,73.36968550327128,6271.294066184913,29.513881958315512,1458.6622888499326,481.0122506558828,0.0,299.9910264828703,0.5143425392708333,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8313.852173152314,1.0,1.0
18371583.0,18371583.0,280.79613927042635,295.99243099820666,286.98303827728597,0.24981231487617922,0.18404502224642874,0.05678767101758213,0.09779742299079014,0.2342782221558157,0.8230471253342465,299.1589116810219,298.87587883169266,299.2926402465039,299.4873504256321,298.9196333251152,0.0,73.26292715903217,6271.504226578688,29.513881958315512,1458.6622888499326,481.5965655162888,0.0,299.9940313244791,0.5142703012109375,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8314.539890062257,1.0,1.0
18371592.0,18371592.0,280.79618412574274,295.99234519517057,286.98348812579434,0.24980892272881206,0.1840418007782792,0.0567842781337448,0.09779491723140382,0.23426212764193122,0.8230184856239898,299.1594669771975,298.8765355380547,299.2935210502458,299.4890150841685,298.9204700135484,0.0,73.15625286089717,6271.714386649182,29.51388195831549,1458.6622888499326,482.18160922637594,0.0,299.9970607111111,0.5141979400000001,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8315.228419544703,1.0,1.0
18371601.0,18371601.0,280.79622898105913,295.99225939213443,286.9839379743027,0.2498055330942531,0.18403858169635307,0.05678088776271493,0.0977924133279689,0.23424604504772284,0.822989867111111,299.1600222733038,298.8771922442557,299.2944018536255,299.4906797419042,298.92130670165386,0.0,73.04966249401875,6271.924546396389,29.51388195831549,1458.6622888499326,482.76738275102,0.0,300.00011440978005,0.5141254564973958,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8315.917762449675,1.0,1.0
18371610.0,18371610.0,280.7962738363755,295.9921735890983,286.98438782281113,0.24980214596924832,0.18403536499756018,0.05677749990123843,0.09778991127808201,0.23422997435775458,0.8229612697681594,299.16057756934094,298.87784895029563,299.29528265664317,299.49234439883935,298.9221433894314,0.0,72.94315594328708,6272.134705820299,29.51388195831549,1458.6622888499326,483.3538870551473,0.0,300.00319218749996,0.5140528515625,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8316.60791962698,1.0,1.0
18371619.0,18371619.0,280.7963113305599,295.992075888857,286.98485229455105,0.2497989785336333,0.18403235693397704,0.056774331775794475,0.09778757151098338,0.23421494600939463,0.8229345272986943,299.16111261693186,298.87848172808367,299.2961326318068,299.4939828663684,298.92295155031627,0.0,72.84357138488726,6272.351904046152,29.51388195831549,1458.6622888499326,483.9200381661605,0.0,300.0062938112847,0.5139801260546875,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8317.291684405449,1.0,1.0
18371628.0,18371628.0,280.79634386255714,295.99197016863224,286.98532662390676,0.2497959595987066,0.1840294898989026,0.05677131218248079,0.09778534144011203,0.23420062223922494,0.8229090386418265,299.1616340149131,298.87909837559306,299.2969618256124,299.4956036792006,298.92374048094445,0.0,72.74866656282266,6272.573847186266,29.51388195831549,1458.6622888499326,484.47264025377643,0.0,300.0094190481481,0.5139072808333334,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8317.971324811113,1.0,1.0
18371637.0,18371637.0,280.79637639455444,295.9918644484074,286.9858009532625,0.24979294265490132,0.1840266247546452,0.05676829458028795,0.097783112839876,0.2341863079140747,0.8228835667815206,299.16215541285317,298.87971502289696,299.29779101907775,299.49722449124874,298.9245294112631,0.0,72.65382822852304,6272.7957901498785,29.51388195831549,1458.6622888499326,485.025890432973,0.0,300.01256766510414,0.5138343167578125,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8318.651679619621,1.0,1.0
18371646.0,18371646.0,280.7964068841274,295.9917615053683,286.98628069370767,0.2497900010908047,0.18402383119686697,0.05676535237263044,0.09778093992149572,0.23417235123083685,0.8228587312936018,299.1626705909825,298.88032423675946,299.29861039284515,299.49883802173275,298.9253092377724,0.0,72.56135849848968,6273.020886242192,29.51388195831549,1458.6622888499326,485.5747555904261,0.0,300.0157394291666,0.5137612346875,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8319.333171139355,1.0,1.0
18371655.0,18371655.0,280.7964363385386,295.99165994157624,286.98676317032323,0.24978709835915985,0.18402107451739178,0.05676244900493009,0.09777879568800325,0.23415857878899873,0.8228342236688228,299.1631826195059,298.8809296868483,299.2994247953867,299.50044786124215,298.9260844555808,0.0,72.47011592435923,6273.247574859622,29.51388195831549,1458.6622888499326,486.12170051268134,0.0,300.01893410734954,0.5136880354817709,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8320.01556210491,1.0,1.0
18371664.0,18371664.0,280.7964657929499,295.99155837778426,286.98724564693885,0.2497841974691785,0.18401831958680478,0.05675954747889269,0.09777665281475703,0.23414481508321625,0.8228097315798197,299.163694647996,298.88153513671995,299.30023919759424,299.5020576999715,298.92685967308483,0.0,72.3789348352267,6273.4742634354725,29.51388195831549,1458.6622888499326,486.66927821960445,0.0,300.0221514666666,0.51361472,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8320.698647298552,1.0,1.0
18371673.0,18371673.0,280.7964952473612,295.9914568139923,286.98772812355446,0.24978129841875252,0.184015566403104,0.056756647792410145,0.09777451130020005,0.23413106010348958,0.8227852550088104,299.1642066764528,298.8821405863746,299.30105359946765,299.50366753792093,298.9276348902845,0.0,72.28781515687388,6273.700951969719,29.51388195831549,1458.6622888499326,487.21748947996286,0.0,300.02539127413195,0.5135412891015625,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8321.382427414805,1.0,1.0
18371682.0,18371682.0,280.7965247017724,295.99135525020023,286.98821060017,0.249778401205771,0.18401281496428493,0.05675374994337154,0.09777237114277319,0.23411731383980516,0.8227607939379868,299.1647187048763,298.8827460358121,299.30186800100694,299.5052773750903,298.9284101071798,0.0,72.19675681493791,6273.927640462364,29.51388195831549,1458.6622888499326,487.76633506252364,0.0,300.0286532967592,0.5134677436458334,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8322.066903148074,1.0,1.0
18371691.0,18371691.0,280.79655319448324,295.9912566726905,286.9886962585712,0.24977554194252194,0.18401009956554734,0.056750890051675204,0.09777025901830912,0.23410374763079123,0.8227366532658005,299.1652275598773,298.88334781776206,299.30267748306153,299.50688319760263,298.9291808393915,0.0,72.1068955094691,6274.156362702616,29.51388195831549,1458.6622888499326,488.3141531313735,0.0,300.0319373015625,0.5133940844921875,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8322.753582151707,1.0,1.0
18371700.0,18371700.0,280.7965753429691,295.99117779533407,286.989202906838,0.24977292256764183,0.1840076119844454,0.05674827009855231,0.09776832409713691,0.2340913195961779,0.8227145379748994,299.16571548037865,298.88392540692655,299.30345451373086,299.50846254026374,298.92992198838255,0.0,72.02458171023034,6274.398501849017,29.51388195831549,1458.6622888499326,488.8516227007463,0.0,300.03524305555555,0.5133203125,297.15,280.797044435428,295.9781724377121,288.10833538794844,0.24954583528011343,0.1835406076327951,0.05589708489448949,0.09725416024934981,0.22999999365553803,1.0,1.0,8323.45087706824,1.0,1.0
18371700.0,18371700.0,280.7965753429691,295.99117779533407,286.989202906838,0.24977292256764183,0.1840076119844454,0.05674827009855231,0.09776832409713691,0.2340913195961779,0.8227145379748994,299.16571548037865,298.88392540692655,299.30345451373086,299.50846254026374,298.92992198838255,0.0,72.02458171023034,6271.959387414839,29.51388195831549,1458.6622888499326,476.9353169907374,0.0,300.03524305555555,0.5133203125,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8309.095456924055,1.0,1.0
18371709.0,18371709.0,280.7967312918613,295.99355863236974,286.9897371051212,0.2443991849556099,0.18615139096300906,0.05956985747410669,0.10760939225899484,0.2673872959863308,0.8654910303596122,299.1670697099122,298.8846956453011,299.3044611593991,299.5092397399836,298.9305598122582,0.0,75.62333732320718,6273.341286328928,29.51388195831549,1458.6622888499326,476.4683502384545,0.0,300.0385703257523,0.5132464285286459,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8313.609144698838,1.0,1.0
18371718.0,18371718.0,280.7969722148615,295.99590338483915,287.00012333616786,0.17894965512209615,0.16993501904127606,0.06464185628038828,0.12519893719627512,0.3269949276980796,0.8661496112302739,299.1724071311186,298.8848888459759,299.3049752266268,299.5060183525449,298.92956828993977,0.0,76.24073925778663,6281.097650448766,29.51388195831549,1458.6622888499326,476.0957463027334,0.0,300.04191887916664,0.5131724334375,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8321.610306817534,1.0,1.0
18371727.0,18371727.0,280.7972169518051,295.9981122259379,287.03850880974636,0.22602611854941873,0.1941235426420176,0.06994283843326086,0.14245437650731932,0.38641031634367873,1.0194177922583063,299.1829918698558,298.8896493186381,299.30320885536435,299.5020219888812,298.9250375246087,0.0,88.45425950646315,6297.883404556642,29.51388195831549,1458.6622888499326,475.78170368543147,0.0,300.04528848281245,0.5130983280859375,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8350.295538556784,1.0,1.0
18371736.0,18371736.0,280.7974494745474,296.00046603993786,287.08531981045735,0.20397158026584536,0.19716761405912794,0.0739185010899642,0.15594678987220653,0.4324020318596987,1.0639056295864855,299.19561847654137,298.8950487492052,299.30140163460607,299.4956427828104,298.9216561906615,0.0,91.40416846560325,6316.80477865156,29.51388195831549,1458.6622888499326,475.6074995059924,0.0,300.04867890370366,0.5130241133333333,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8371.992617431402,1.0,1.0
18371745.0,18371745.0,280.797668529005,296.00313841044795,287.13541077288386,0.17072538839466717,0.16212496724717398,0.07673990902192768,0.12609713970552566,0.4652741028241411,1.0014579525409355,299.2150772995626,298.9114448853575,299.2989301787774,299.49629357723734,298.91558929730104,0.0,87.31919356442188,6333.626150519653,29.51388195831549,1458.6622888499326,475.6331226126734,0.0,300.05208990885416,0.5129497900390625,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8384.754637504995,1.0,1.0
18371754.0,18371754.0,280.7978748619147,296.00618697984663,287.1833931637246,0.2102565356290286,0.20095489564261265,0.07883193382628241,0.15267389086494595,0.48843200844150547,1.131662059345399,299.23086918888373,298.92186878484347,299.29520011610765,299.4924609545803,298.90980424564293,0.0,95.0729631089355,6350.968981241214,29.51388195831549,1458.6622888499326,475.89015088306945,0.0,300.0555212652778,0.5128753590625,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8410.108266041467,1.0,1.0
18371763.0,18371763.0,280.79806923030293,296.0096092544984,287.86887608428765,0.14233498670353228,0.13516469431855216,0.07994349598792488,0.10512795864857997,0.502346320026811,0.9654228052804723,299.2459585730123,298.9307688142604,299.2928316380919,299.4881590829308,298.90527515098216,0.0,85.25753030784793,6366.498284181808,29.51388195831549,1458.6622888499326,476.394266706879,0.0,300.0589727399884,0.5128008212630208,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8416.326252004783,1.0,1.0
18371772.0,18371772.0,280.79825233360367,296.01336459670046,287.74899845875206,0.14085684950587513,0.13376105897841606,0.0807629673699651,0.10403634631517081,0.5117255458041995,0.9716605507304161,299.2629592620468,298.9438784844785,299.2900813619618,299.4899310345089,298.89805545039314,0.0,86.58771727166588,6384.912466933648,29.51388195831549,1458.6622888499326,477.1497270312297,0.0,300.0624441,0.5127261775,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8436.82608204479,1.0,1.0
18371781.0,18371781.0,280.7984248476429,296.017445278781,287.5314800028158,0.13787156810542125,0.13092617298647768,0.08127397096408497,0.10183145981860857,0.5176090074815385,0.9700378752604385,299.2791607191823,298.95645668027163,299.2867798263352,299.49172711200595,298.89053778506326,0.0,87.20297640794548,6409.639475674473,29.51388195831549,1458.6622888499326,478.1701111196277,0.0,300.0659351123264,0.5126514286328125,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8463.188734010293,1.0,1.0
18371790.0,18371790.0,280.7985873863594,296.02190379609885,287.3967305859847,0.1386698368156451,0.13168423048317482,0.08159837528374884,0.10242106592090268,0.5212989431769314,0.9762058751462368,299.29440182423116,298.9684865713681,299.28326606732054,299.49328477638824,298.8831265817097,0.0,88.35743818187625,6435.548999077016,29.51388195831549,1458.6622888499326,479.48770076989473,0.0,300.0694455439815,0.5125765755208334,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8491.570308837034,1.0,1.0
18371799.0,18371799.0,280.79874052500304,296.0267620765076,287.435394802322,0.1383068173678387,0.13133949905737305,0.08179541567793085,0.10215294311827494,0.5235544919398953,0.977688346976339,299.3085173973255,298.9799864334285,299.2797999732739,299.4943713550466,298.87613143074367,0.0,89.15848464634817,6460.138141701908,29.51388195831549,1458.6622888499326,481.1284822742394,0.0,300.0729751619791,0.5125016190234375,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8518.601279430744,1.0,1.0
18371808.0,18371808.0,280.7988848131469,296.0319840636661,287.5172605753784,0.13968001418492615,0.13264352027809334,0.08191953044636238,0.10316718266629835,0.5249484880167582,0.9829047364292628,299.3214451009608,298.99067920392145,299.2763519309895,299.4948957300752,298.869525952631,0.0,90.29903525148207,6482.489534871376,29.51388195831549,1458.6622888499326,483.10230781487365,0.0,300.0765237333333,0.51242656,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8544.06704874598,1.0,1.0
18371817.0,18371817.0,280.79902075199226,296.03749151805886,287.5210547930633,0.14032012530651433,0.13325138517319576,0.08199357404178322,0.1036399661731682,0.5257831444598096,0.9855403317153647,299.3335617674595,299.000902909626,299.27296357299235,299.49527399054233,298.8633414959109,0.0,91.28937526637854,6502.40757062975,29.51388195831549,1458.6622888499326,485.4043257363237,0.0,300.08009102505787,0.5123513993098958,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8567.2774424407,1.0,1.0
18371826.0,18371826.0,280.7991488370063,296.0431786116256,287.5551542452181,0.14202829238359407,0.13487350198735487,0.08204127113645936,0.1049016126892329,0.5262990334431255,0.9907030078194681,299.34454948451526,299.0101070852247,299.2696028063967,299.4951092195708,298.85752673905824,0.0,92.53124075288348,6520.055638887422,29.51388195831549,1458.6622888499326,488.0184780954289,0.0,300.08367680416666,0.5122761378125,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8588.781528543983,1.0,1.0
18371835.0,18371835.0,280.799269525944,296.0489351228629,287.58672728870056,0.14317608288713934,0.1359634715759748,0.08207001390482938,0.10574936671179752,0.5266079544826697,0.994133075608271,299.3546239626636,299.0185141242445,299.2663230564797,299.49462761055,298.8521160918905,0.0,93.68405763072559,6535.682890053193,29.51388195831549,1458.6622888499326,490.922425501546,0.0,300.0872808376736,0.5122007763671875,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8608.465543993712,1.0,1.0
18371844.0,18371844.0,280.7993833103042,296.05464327905884,287.6002791846747,0.14484455138268992,0.13754788960275105,0.0820901546951367,0.10698169180230782,0.5268097610948216,0.9988478286602248,299.36372079527956,299.02596585238587,299.26308667700414,299.49372729856833,298.84703159194305,0.0,94.995327358381,6549.696541251433,29.51388195831549,1458.6622888499326,494.08591594050046,0.0,300.09090289259257,0.5121253158333333,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8626.953955358562,1.0,1.0
18371853.0,18371853.0,280.79949053386633,296.0602282090779,287.634883842615,0.14672460726994913,0.1393332361975729,0.08210414691652362,0.10837029483853038,0.5269376464104579,1.0040517838250722,299.37186235090974,299.0324541294719,299.2599321409329,299.4924119962856,298.8422999419686,0.0,96.39998466314928,6562.362066342463,29.51388195831549,1458.6622888499326,497.48691666815444,0.0,300.09454273593747,0.5120497570703125,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8644.425138482015,1.0,1.0
18371862.0,18371862.0,280.7995915481315,296.065621355978,287.6729641040233,0.14850868225526065,0.14102743699148007,0.08211372698462645,0.10968800665622433,0.5270166693523828,1.0089446973044114,299.3791341587589,299.0380621884769,299.25686047327866,299.49075837659785,298.83789308314294,0.0,97.83499976902722,6573.962352627423,29.51388195831549,1458.6622888499326,501.1023238281732,0.0,300.0982001347222,0.5119741009375001,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8661.075847032871,1.0,1.0
18371871.0,18371871.0,280.7996867075585,296.0707630020632,287.689039604905,0.15022149233475807,0.1426539628470142,0.08212074050980665,0.11095308224779478,0.5270674811637637,1.013615549855914,299.38559310877866,299.0428370275712,299.25385284505035,299.48880826753236,298.8337584198065,0.0,99.31031357086908,6584.788629167976,29.51388195831549,1458.6622888499326,504.90834902541184,0.0,300.1018748559606,0.5118983482942708,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8677.183462572504,1.0,1.0
18371880.0,18371880.0,280.79977635028445,296.07560761735004,287.68882624397736,0.15208077148475474,0.14441957925230695,0.08212684102652193,0.11232633931685024,0.5271051741341418,1.0186666049766566,299.3912693704934,299.04679624047697,299.2509068091202,299.48657167287763,298.8298692974234,0.0,100.87780649435429,6595.099727323468,29.51388195831549,1458.6622888499326,508.8825590030604,0.0,300.1055666666666,0.5118225000000001,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8693.03626362913,1.0,1.0
18371889.0,18371889.0,280.79985851852825,296.0799697835787,287.7200981640446,0.1542655523306339,0.14649430001386463,0.08213288549251684,0.11394001108156859,0.5271363682167864,1.0245869157269136,299.39583779871367,299.04957858029724,299.2480922694389,299.4839100699399,298.82635370357355,0.0,102.59837519918403,6604.984342806754,29.51388195831552,1458.6622888499326,513.0505385868793,0.0,300.10927533385416,0.5117465569140626,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8708.809427401067,1.0,1.0
18371898.0,18371898.0,280.79993581650314,296.08395897094863,287.7436489485337,0.15639492811478592,0.14851640677460828,0.08213866857618214,0.11551276080761652,0.5271653074431468,1.0303561255999054,299.3996851177804,299.05158607775394,299.24536561888266,299.4809883113167,298.8230578392299,0.0,104.3706040896994,6614.805305754539,29.51388195831552,1458.6622888499326,517.3351786392031,0.0,300.113000624537,0.5116705198958333,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8724.68725929169,1.0,1.0
18371907.0,18371907.0,280.80000877949607,296.0875989087314,287.76478584747355,0.15860037158978682,0.15061074924962894,0.08214460166478955,0.11714169385352415,0.5271943628380836,1.0363305561911649,299.4028846908516,299.0528952208496,299.2427213119758,299.4778359742462,298.8199506043684,0.0,106.22483702661168,6624.646845613162,29.51388195831552,1458.6622888499326,521.7180789073386,0.0,300.11674230572913,0.5115943898046875,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8740.765932355362,1.0,1.0
18371916.0,18371916.0,280.8000777070772,296.09090340726755,287.78540993498797,0.16087533860025519,0.15277111295362125,0.08215070612356837,0.1188219767387117,0.5272238575806545,1.0424929623121393,299.40547788871913,299.053549146111,299.2401597109281,299.47447157097656,298.8170146357863,0.0,108.160947302881,6634.567721119075,29.51388195831552,1458.6622888499319,526.1864702336264,0.0,300.1205001444444,0.5115181675,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8757.091309463829,1.0,1.0
18371925.0,18371925.0,280.80014205022405,296.0938190140931,287.8064529211926,0.16321963639199763,0.15499731484378315,0.08215700553817326,0.12055346709993064,0.5272540300756319,1.0488431680724695,299.40737695247344,299.0534515865248,299.2377021611634,299.47086962474833,298.81426611410996,0.0,110.19101528596754,6644.659137833486,29.51388195831552,1458.6622888499323,530.7326579101,0.0,300.12427390769676,0.5114418538411458,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8773.7589818378,1.0,1.0
18371934.0,18371934.0,280.800203912835,296.09652420021985,287.82772256421015,0.16562558778707315,0.15728206448658572,0.0821635035874447,0.12233049460093524,0.5272850111428367,1.0553605082051707,299.4089004323171,299.0529474215539,299.2353009125801,299.46713915115686,298.8116190159152,0.0,112.29104299557441,6654.844600166274,29.51388195831552,1458.6622888499323,535.3401527879106,0.0,300.1280633625,0.5113654496875,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8790.651966758007,1.0,1.0
18371943.0,18371943.0,280.8002630589568,296.0989993615262,287.8493471705563,0.16809425145031773,0.1596263672158976,0.08217021237979455,0.12415384116842768,0.5273168797673701,1.0620479601260486,299.4100103301864,299.05199499174756,299.2329648868727,299.4632683373924,298.8090803136292,0.0,114.4675348815209,6665.15517285796,29.51388195831552,1458.6622888499326,540.0066410361321,0.0,300.13186827586804,0.5112889558984375,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8807.80551958386,1.0,1.0
18371952.0,18371952.0,280.80031886688863,296.101192844165,287.8716648081608,0.17062630265570705,0.16203086428861244,0.0821771484090068,0.12602400555883436,0.5273497709636072,1.0689075827980916,299.4106065168587,299.0504845220511,299.2307175911985,299.45922605856515,298.80666837795343,0.0,116.73445867110624,6675.672801799926,29.51388195831552,1458.6622888499326,544.724401078446,0.0,300.1356884148148,0.5112123733333334,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8825.307832357725,1.0,1.0
18371961.0,18371961.0,280.80037170305815,296.1031350926713,287.89447622137226,0.1732262761806435,0.16449986203880526,0.08218432731250006,0.12794433714245596,0.5273837254461619,1.0759515921577802,299.4107480210815,299.04848072484896,299.2285451707524,299.4550306594785,298.80437238213574,0.0,119.08863562917195,6686.349192360898,29.51388195831552,1458.6622888499326,549.4991243010679,0.0,300.13952354635416,0.5111357028515625,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8843.113123099387,1.0,1.0
18371970.0,18371970.0,280.80042182227623,296.1048622304058,287.9178302578917,0.175852230658881,0.16699353205941117,0.0821916461614309,0.1298838582696083,0.5274183088043061,1.0830667042749773,299.41041351942727,299.04605205931847,299.2264529787318,299.4507253138645,298.80217426838993,0.0,121.52469210359173,6697.231349213768,29.51388195831552,1458.6622888499326,554.316985385058,0.0,300.1433734375,0.5110589453125001,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8861.249197510666,1.0,1.0
18371979.0,18371979.0,280.8004694299899,296.10640338262317,287.9417663022503,0.17847282348246743,0.1694821107629608,0.08219902650820828,0.13181941948358833,0.5274531923254255,1.0901682615692618,299.4095858210937,299.0432537218797,299.22444533135723,299.44634483170614,298.80005947742524,0.0,124.0390872595397,6708.357256806193,29.51388195831552,1458.6622888499326,559.166492738071,0.0,300.14723785526616,0.5109821015755208,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8879.739007612052,1.0,1.0
18371988.0,18371988.0,280.80051429133545,296.1077252537892,287.96623933066843,0.18113368501153637,0.17200892973150728,0.08220659642734014,0.13378472312573808,0.5274889339153618,1.0973796437615975,299.40828459497527,299.0400226241476,299.22251729471674,299.44184941909464,298.7980446543256,0.0,126.64322784224072,6719.683659965736,29.51388195831552,1458.6622888499326,564.0613675952224,0.0,300.15111656666664,0.5109051725,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8898.564426211447,1.0,1.0
18371997.0,18371997.0,280.80055640631275,296.1088278439039,287.9912493431462,0.1838386113303126,0.17457759382398041,0.08221437448572042,0.135782572975218,0.527525621647533,1.104711178865569,299.40650984830705,299.0363587715712,299.22066886889814,299.43723907611087,298.7961297994939,0.0,129.34067894469257,6731.210610405035,29.51388195831552,1458.6622888499326,569.0020178374258,0.0,300.1550093387153,0.5108281589453125,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8917.7294779954,1.0,1.0
18372006.0,18372006.0,280.8005950755444,296.1096577490405,288.01697106475217,0.18923463500055085,0.17734920419639363,0.0822228720741039,0.13793826993097277,0.5275656771042837,1.1151010105137429,299.40402741925385,299.0322446977574,299.21891983317124,299.4325604253083,298.7943365651455,0.0,132.45354033219337,6742.992474045116,29.51388195831552,1458.6622888499326,573.9868387344047,0.0,300.1589159384259,0.5107510617708334,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8937.609023919962,1.0,1.0
18372015.0,18372015.0,280.80063047627334,296.1102677255223,288.0437962579865,0.1952463214232231,0.1784502156159784,0.08222619455379139,0.1387946121459703,0.5275811724596743,1.1231075561844375,299.40037265188124,299.0279689741604,299.2173051778573,299.42804375545944,298.7926647896244,0.0,135.44713563696928,6755.228844495885,29.51388195831552,1458.6622888499326,578.9966886693346,0.0,300.16283613281246,0.5106738818359375,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8957.848839610437,1.0,1.0
18372024.0,18372024.0,280.8006643190625,296.11078366124104,288.07132960374685,0.20194895334889956,0.17977377126045022,0.08223023567519114,0.13982404431376358,0.5276000747203312,1.1322059171327508,299.3961115917462,299.02360374205847,299.2157518934024,299.42359360627785,298.79104102312624,0.0,138.64343991954166,6767.7526047555775,29.51388195831552,1458.6622888499326,584.0388288005934,0.0,300.16676968888885,0.5105966200000001,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8978.61104428396,1.0,1.0
18372033.0,18372033.0,280.8006954356298,296.1111550326804,288.09951547664593,0.20415693617710456,0.18333181324709508,0.08224147643217944,0.14259141030333608,0.52765315662073,1.1408218297900812,299.3919518283905,299.01835755143554,299.2142873893904,299.41868265192454,298.7894692725573,0.0,141.88218813686504,6780.494623514681,29.51388195831552,1458.6622888499326,589.102719125613,0.0,300.17071637366894,0.5105192771223959,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,8999.655701585407,1.0,1.0
18372042.0,18372042.0,280.8007253493904,296.1114688592329,288.127791284303,0.20416915894877374,0.18718438136252535,0.08225389613776878,0.14558785265565677,0.527711834055524,1.1477714193976176,299.38803036133066,299.012391629718,299.2128719256277,299.4136126814612,298.78792468181393,0.0,145.01468460955846,6793.293192590222,29.51388195831552,1458.6622888499326,594.2000263835956,0.0,300.1746759541667,0.5104418540625,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9020.684074391625,1.0,1.0
18372051.0,18372051.0,280.8007537304642,296.1117102780835,288.156152510478,0.2041808279499963,0.1929895241083315,0.08226576265510853,0.14839535478889945,0.52776789002957,1.1564826975874636,299.38444106781816,299.00545977324936,299.2115204057351,299.4083466109806,298.78641531965957,0.0,148.42449080286298,6806.15633061036,29.51388195831552,1458.6622888499326,599.3275893137766,0.0,300.17864819739583,0.5103643516796875,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9042.084581535248,1.0,1.0
18372060.0,18372060.0,280.8007800324088,296.11186355127995,288.1845692123786,0.2041911032501703,0.20337191910206953,0.08227624396751675,0.1508327881517654,0.5278173714467714,1.1693956583006324,299.38117881350587,298.99738831689507,299.2102589735516,299.40281584352357,298.7849490707539,0.0,152.41929462885267,6819.081215027178,29.51388195831552,1458.6622888499326,604.4778999325193,0.0,300.18263287037036,0.5102867708333334,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9064.154580396798,1.0,1.0
18372069.0,18372069.0,280.80080561196496,296.11198672902395,288.21293369401496,0.20420655748993327,0.203612276562428,0.08229190249484222,0.1543772574579267,0.5278914145594334,1.173301538719124,299.37795990309996,298.98921327133183,299.20902535370914,299.3970809978811,298.7834939878902,0.0,155.46240763816922,6831.975302348965,29.51388195831552,1458.6622888499326,609.6641465027602,0.0,300.18662974010414,0.5102091123828125,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9085.278027298144,1.0,1.0
18372078.0,18372078.0,280.80082972280684,296.11204953731476,288.24108167375,0.2042261031832142,0.2036308199318251,0.0823116417329883,0.1586984441136698,0.5279848283585946,1.1777894758786176,299.3747205928875,298.9812786746248,299.20784289022043,299.3907582148856,298.7820557149055,0.0,158.6301009375178,6844.716646318455,29.51388195831552,1458.6622888499326,614.8756411335293,0.0,300.19063857361107,0.5101313771875,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9106.398559197749,1.0,1.0
18372087.0,18372087.0,280.80085289746705,296.1120738651683,288.2690916517733,0.20424840844901046,0.20365198616286784,0.08233413369502013,0.16343094017724333,0.52809130853467,1.1827097629426877,299.37146828876547,298.973497353642,299.2066930352087,299.38406066941747,298.7806281577156,0.0,161.90183964632678,6857.362100947532,29.51388195831552,1458.6622888499326,620.1193907292342,0.0,300.1946591379051,0.5100535661067709,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9127.559502131342,1.0,1.0
18372096.0,18372096.0,280.8008747848666,296.11203750938733,288.295770069071,0.20427614106144784,0.2036783085446336,0.08236202520580005,0.1690176959253403,0.5282234305624232,1.188525176951102,299.3685089423985,298.9663671596908,299.20557733982764,299.3764540109868,298.7792011437032,0.0,165.31818684061483,6869.493722552679,29.51388195831552,1458.6622888499326,625.3804779094314,0.0,300.1986912,0.50997568,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9148.368558110973,1.0,1.0
18372105.0,18372105.0,280.80089550789427,296.11194824179444,288.3215347091227,0.20430844774555992,0.20370897681971237,0.0823944703185519,0.17513942492501508,0.5283771746145179,1.1949099778015833,299.3657354555741,298.9597138166397,299.2044952603313,299.3681252697544,298.77777823292195,0.0,168.85199341114912,6881.257254447147,29.51388195831552,1458.6622888499326,630.6637877775094,0.0,300.2027345269097,0.5098977197265625,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9168.949206444055,1.0,1.0
18372114.0,18372114.0,280.8009151081271,296.11179217910563,288.34554739723893,0.20434620479663362,0.20374482310604794,0.08243233940400564,0.18224240436496406,0.5285566779931727,1.2023170960536156,299.3631547834694,298.9535371393565,299.20343688594266,299.35949229209484,298.77635072366047,0.0,172.54795843827182,6892.337696359589,29.51388195831549,1458.6622888499326,635.9570740795306,0.0,300.2067888856481,0.5098196861458333,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9189.01889968564,1.0,1.0
18372123.0,18372123.0,280.80093350441865,296.1115593475077,288.36723999611405,0.2044097602647636,0.20380517391508038,0.0824959425156081,0.1839664171658096,0.5288583186612734,1.2045322798749882,299.3608593831008,298.9480046975076,299.2023530580302,299.3505881040042,298.77486731320744,0.0,175.569094940994,6902.50237224604,29.51388195831549,1458.6622888499326,641.2527802569987,0.0,300.2108540432291,0.5097415801171875,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9207.50041825228,1.0,1.0
18372132.0,18372132.0,280.80095059024836,296.11123491525007,288.38497225907554,0.2044677813722731,0.20386027451399275,0.0825539368776655,0.1840092766993614,0.5291334435254796,1.2050225258822542,299.35897826027093,298.94329017996984,299.20130442894543,299.3419035062964,298.7733892005677,0.0,178.25969488256456,6911.169490429793,29.51388195831549,1458.6622888499326,646.5412979327532,0.0,300.2149297666666,0.5096634025,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9224.14665405336,1.0,1.0
18372141.0,18372141.0,280.80096657392374,296.1107778771446,288.3984285741157,0.20452520138268807,0.20391480162682032,0.08261135417406816,0.1840516849769898,0.5294058163035404,1.2055078651039153,299.3572231525049,298.9389260207081,299.20029157009714,299.3340783163744,298.77192838365374,0.0,180.94934992760352,6918.1680958030565,29.51388195831549,1458.6622888499326,651.7911820377207,0.0,300.21901582297454,0.5095851541536458,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9239.084798576629,1.0,1.0
18372150.0,18372150.0,280.8009817831622,296.11020115691645,288.40942968558454,0.20458278938641883,0.20396948777962565,0.0826689469984676,0.18409421617635463,0.5296790133408118,1.2059946620663278,299.3555440331024,298.9347897858722,299.199295881528,299.3268262570119,298.7704754647126,0.0,183.65023427890765,6924.1106738914095,29.51388195831549,1458.6622888499326,657.0061150628512,0.0,300.2231119791666,0.5095068359375,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9252.943194041418,1.0,1.0
18372159.0,18372159.0,280.8009963953959,296.1095232417057,288.4187312671023,0.20464058926356093,0.20402437491649986,0.08272675580154393,0.18413690339181063,0.529953229526087,1.2064832677658441,299.35392130247,298.9308255769589,299.1983125746166,299.32000787611884,298.7690290510084,0.0,186.3634500159801,6929.286094917311,29.51388195831549,1458.6622888499326,662.1949130304091,0.0,300.2272180022569,0.5094284487109375,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9266.020628771948,1.0,1.0
18372168.0,18372168.0,280.8010101625269,296.1086781176958,288.4261466771086,0.2046985549265966,0.20407941953780934,0.08278473208265699,0.1841797132768797,0.530228235509085,1.2069732772353194,299.35237282087957,298.9270954831828,299.1973447632628,299.3137819223516,298.76759322395884,0.0,189.08630427613045,6933.5035931055945,29.51388195831549,1458.6622888499326,667.30728138155,0.0,300.23133365925923,0.5093499933333333,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9278.073349571523,1.0,1.0
18372177.0,18372177.0,280.8010231943778,296.1076640264061,288.4324769171626,0.20475666117053007,0.20413459763769126,0.08284284984565465,0.18422262695506392,0.5305039105933779,1.2074644783942041,299.350884183604,298.92355965825595,299.19638933437835,299.30804104740736,298.7661717943337,0.0,191.81803319685898,6937.095785203271,29.51388195831549,1458.6622888499326,672.3171604094899,0.0,300.2354587171875,0.5092714706640625,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9289.407149617868,1.0,1.0
