,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18372186.0,18372186.0,280.8010355029067,296.10646908333587,288.438080346642,0.20481488853020907,0.20418989074170285,0.08290108883585151,0.18426563003875637,0.5307801600963933,1.2079567045993327,299.3494513691839,298.92020909758014,299.19544529427225,299.3027595695254,298.76476729730643,0.0,194.55783956459592,6940.1925917964845,29.51388195831549,1458.6622888499326,677.2017553779666,0.0,300.2395929430555,0.5091928815625,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9300.128357547295,1.0,1.0
18372195.0,18372195.0,280.8010470733905,296.10510792105964,288.44251574210244,0.20487326905226735,0.20424532926961195,0.08295948207457769,0.1843087462106762,0.531057138928744,1.2084502292316945,299.34807932751187,298.91705488612683,299.1945138664604,299.29796911566314,298.763376611631,0.0,197.30710347861935,6942.633704455192,29.51388195831549,1458.6622888499326,681.9824198284839,0.0,300.24373610387727,0.5091142268880209,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9310.099398570543,1.0,1.0
18372204.0,18372204.0,280.80105791920585,296.10358257584676,288.44586001292515,0.2049318038544021,0.20430091428545977,0.08301803057335701,0.18435197630063677,0.5313348520966731,1.2089450614013184,299.34676649539523,298.91409251202805,299.1935947580593,299.2936569782208,298.7620002707384,0.0,200.06588628669994,6944.4554509756945,29.51388195831549,1458.6622888499326,686.6537471849375,0.0,300.24788796666667,0.5090355075,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9319.35125525558,1.0,1.0
18372213.0,18372213.0,280.8010682682972,296.1019277473488,288.4494237563765,0.2049904577650399,0.2043566124346554,0.08307669732111372,0.1843952944037475,0.5316131276719402,1.20944089868604,299.3454862450823,298.91124510103526,299.19268297772334,299.28960656327104,298.76064736370205,0.0,202.83250804437432,6946.27852182361,29.51388195831549,1458.6622888499326,691.1667755480194,0.0,300.2520482984375,0.5089567242578125,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9328.453976224253,1.0,1.0
18372222.0,18372222.0,280.8010779894762,296.1001234649798,288.4524526883609,0.20504925497251897,0.20441244666102928,0.08313550756496198,0.18443871834359205,0.5318920833223627,1.209937948446431,299.3442539007745,298.9085568955871,299.1917813981355,299.28594252970055,298.75931265958206,0.0,205.60813822356607,6947.745644459314,29.51388195831549,1458.6622888499326,695.5447662086433,0.0,300.25621686620366,0.5088778780208333,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9337.07471969977,1.0,1.0
18372231.0,18372231.0,280.80108708274304,296.0981697287398,288.45494680887833,0.20510819768119543,0.20446841905789362,0.08319446350959009,0.184482249748308,0.5321717295047446,1.2104362292900708,299.3430694619716,298.9060278952293,299.1908900193144,299.2826648795105,298.7579961584219,0.0,208.3928927807501,6948.8568038754065,29.51388195831549,1458.6622888499326,699.7847941431315,0.0,300.26039343697914,0.5087989696484375,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9345.210661607536,1.0,1.0
18372240.0,18372240.0,280.801095676242,296.09611561104464,288.4573122185946,0.20516727138014584,0.2045245158443284,0.08325355042115183,0.1845258778927809,0.532451997000235,1.2109356183432458,299.34192153913676,298.9036203907185,299.1900075289101,299.2796645681851,298.7567024999481,0.0,211.1861158004827,6949.851814464183,29.51388195831549,1458.6622888499326,703.8742808645366,0.0,300.26457777777773,0.5087200000000001,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9353.08838193745,1.0,1.0
18372249.0,18372249.0,280.8011034735205,296.09386950871436,288.45929642142545,0.205217832063148,0.20457252857881397,0.08330412300856309,0.18456321874111015,0.5326918774222706,1.2113630547815128,299.34083217132115,298.90140847011986,299.1891381839423,299.2771280072696,298.75543860069956,0.0,213.57916548098453,6950.550193963177,29.51388195831549,1458.6622888499326,707.736306861655,0.0,300.2687696556134,0.5086409699348958,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9360.041837114064,1.0,1.0
18372258.0,18372258.0,280.80111073822866,296.0915345790104,288.4612841193603,0.2052615808149211,0.2046140726697387,0.08334788185370938,0.18459552876233076,0.5328994386721709,1.2117329054489205,299.3397827216785,298.89932591711874,299.1882812356804,299.27486703816464,298.754207628334,0.0,215.6511332466497,6951.221939529663,29.51388195831549,1458.6622888499326,711.3948436440861,0.0,300.2729688375,0.5085618803125,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9366.444087228647,1.0,1.0
18372267.0,18372267.0,280.80111768801237,296.0891582854993,288.4632513207074,0.20530273242125743,0.2046531505026472,0.08338904276687556,0.18462592072221856,0.5330946774972211,1.2120807983292485,299.338757846526,298.89732070523195,299.18743271991394,299.2727668874499,298.75299810304875,0.0,217.60110590195322,6951.875987700269,29.51388195831549,1458.6622888499326,714.9349216977731,0.0,300.27717509045135,0.5084827319921875,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9372.588186108243,1.0,1.0
18372276.0,18372276.0,280.80112427932636,296.08674584294135,288.46517936703145,0.20534163713071946,0.2046900946698824,0.08342795615355182,0.18465465327236139,0.5332792558983777,1.2124096961166266,299.3377617241827,298.89540411168224,299.18659470993344,299.27084769620905,298.75181471512326,0.0,219.4457968504416,6952.508560006802,29.51388195831549,1458.6622888499326,718.3323418426788,0.0,300.2813881814815,0.5084035258333334,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9378.46286950817,1.0,1.0
18372285.0,18372285.0,280.80113057538716,296.08431297791753,288.467068682523,0.20537890987637178,0.20472548911446883,0.08346523714924257,0.1846821805597721,0.533456091519243,1.2127247964058585,299.3367898468743,298.89356093387954,299.1857660546436,299.2690757337509,298.75065419028806,0.0,221.213970358314,6953.123012572963,29.51388195831549,1458.6622888499326,721.6108871755827,0.0,300.28560787760415,0.5083242626953125,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9384.124040915107,1.0,1.0
18372294.0,18372294.0,280.80113652066734,296.08186739950617,288.46890397898545,0.20541445854396506,0.20475924636202295,0.08350079367241547,0.1847084345486801,0.5336247475001193,1.2130253197712255,299.33584746781696,298.8918055042535,299.18494938002914,299.26747644467275,298.7495224771899,0.0,222.90097891977294,6953.715419487344,29.51388195831549,1458.6622888499326,724.7404298109853,0.0,300.2898339458333,0.5082449434374999,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9389.532999026349,1.0,1.0
18372303.0,18372303.0,280.8011420001275,296.07943391242776,288.4706656889566,0.2054475160918963,0.20479063802281325,0.08353385855492416,0.18473284874413137,0.5337815848363263,1.2133047843301967,299.3349461030658,298.8901679189665,299.1841509721137,299.26610145567986,298.74843311852703,0.0,224.47060719045666,6954.279604711647,29.51388195831549,1458.6622888499326,727.6599387693801,0.0,300.2940661531828,0.5081655689192709,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9394.586321479732,1.0,1.0
18372312.0,18372312.0,280.80114707085266,296.0770156232611,288.47236097175784,0.20547841199662023,0.20481997696996757,0.08356476135941063,0.18475566647716968,0.5339281667082537,1.2135659756242703,299.3340809883647,298.88863392549126,299.1833689676209,299.2649221963197,298.74738161846676,0.0,225.93835038027623,6954.818834242993,29.51388195831549,1458.6622888499326,730.3926338162873,0.0,300.29830426666666,0.50808614,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9399.325989247805,1.0,1.0
18372321.0,18372321.0,280.8011517825942,296.07467463352833,288.47399551772924,0.20550710970893324,0.20484722849752135,0.08359346551527137,0.18477686075916414,0.5340643196372388,1.2138085844893343,299.33325250015713,298.8871944805373,299.18260740281926,299.2639059086068,298.7463727681018,0.0,227.30228044910606,6955.33974286954,29.51388195831549,1458.6622888499326,732.9560151878248,0.0,300.3025480532986,0.5080066575390625,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9403.774209314719,1.0,1.0
18372330.0,18372330.0,280.80115620948226,296.0723949809356,288.47558186899545,0.20553406495329965,0.2048728253647918,0.08362042684117267,0.18479676816055493,0.5341922057276387,1.2140364633719225,299.33245307543535,298.8858300597869,299.18186205687357,299.2630189390511,298.7453977603124,0.0,228.58392913374658,6955.846110565792,29.51388195831549,1458.6622888499326,735.3854160562549,0.0,300.30679728009255,0.5079271223958333,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9407.991626564042,1.0,1.0
18372339.0,18372339.0,280.80116046995397,296.07015116255485,288.47714006408603,0.20556002484654817,0.20489747703975722,0.08364639260442482,0.1848159404575929,0.5343153695291115,1.214255927748994,299.33167063109664,298.8845094693096,299.1811261861444,299.26220751901485,298.7444425239807,0.0,229.81867821890913,6956.343973978068,29.51388195831549,1458.6622888499326,737.739008028914,0.0,300.3110517140625,0.5078475354296875,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9412.07783103414,1.0,1.0
18372348.0,18372348.0,280.8011645640093,296.06794317838603,288.478670103001,0.20558498112477538,0.20492117567481494,0.0836713545411353,0.18483437154658672,0.534433771841281,1.2144669078671686,299.33090516699787,298.8832327090946,299.18039979064076,299.26147164872833,298.74350705910564,0.0,231.00610174975319,6956.833334363943,29.51388195831549,1458.6622888499326,740.0160285444219,0.0,300.31531112222217,0.5077678975,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9416.031635466366,1.0,1.0
18372357.0,18372357.0,280.80116849164824,296.06577102842925,288.48017198574036,0.2056089257971238,0.20494391368165313,0.08369530466045724,0.18485205552551554,0.534547374758983,1.2146693362777776,299.3301566829985,298.881999779133,299.1796828703714,299.2608113284134,298.742591365686,0.0,232.1457876176425,6957.314192957818,29.51388195831549,1458.6622888499326,742.2157391764434,0.0,300.3195752715856,0.5076882094661458,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9419.851890560152,1.0,1.0
18372366.0,18372366.0,280.80117206084685,296.06370740214743,288.481611149267,0.2056304326595534,0.20496433672636832,0.08371681645531724,0.1848679390863746,0.534649411889102,1.2148511566416387,299.3294476617024,298.8808635497431,299.178989988707,299.26031089152355,298.741723275092,0.0,233.16986788447795,6957.778714298575,29.51388195831549,1458.6622888499326,744.2409221923666,0.0,300.3238439291666,0.5076084721875,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9423.365675183668,1.0,1.0
18372375.0,18372375.0,280.80117550578257,296.0616862782915,288.483028247128,0.20565109274769441,0.2049839556686428,0.08373748128825323,0.18488319727333502,0.5347474316072818,1.2150258183355278,299.32875277289276,298.8797612012311,299.17830600552276,299.25986543921505,298.7408724685264,0.0,234.15388242195155,6958.2378621690295,29.51388195831549,1458.6622888499326,746.2087437664211,0.0,300.32811686197914,0.5075286865234375,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9426.776659165651,1.0,1.0
18372384.0,18372384.0,280.801178607073,296.059831586397,288.48437574786595,0.20566900352984482,0.20500096385014865,0.08375539622633392,0.1848964249911794,0.5348324076737968,1.215177238388758,299.3281028286249,298.87875712092733,299.1776542055287,299.2595681198651,298.7400789777549,0.0,235.00727988274286,6958.684166643597,29.51388195831549,1458.6622888499326,748.0177554182777,0.0,300.332393837037,0.5074488533333333,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9429.885372752866,1.0,1.0
18372393.0,18372393.0,280.80118157140583,296.05804322487165,288.48569551112575,0.20568583233178983,0.20501694457569353,0.08377222894948859,0.18490885362547052,0.5349122504439732,1.2153195115957411,299.327470797753,298.8777922045705,299.1770152317967,299.25932983783554,298.7393083298715,0.0,235.8093325119355,6959.125342653459,29.51388195831549,1458.6622888499326,749.7655744331261,0.0,300.3366746213541,0.5073689734765625,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9432.876420406768,1.0,1.0
18372402.0,18372402.0,280.8011844244958,296.05630873971614,288.4869927448167,0.20570178314840412,0.2050320915602501,0.08378818349665673,0.18492063383423568,0.5349879277408863,1.215454362477908,299.32685331715567,298.8768590987934,299.1763866760684,299.25913950849565,298.73855623597603,0.0,236.56972481547064,6959.562350780764,29.51388195831549,1458.6622888499326,751.4640785449964,0.0,300.3409589819444,0.5072890478125001,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9435.77232494948,1.0,1.0
18372411.0,18372411.0,280.8011871663429,296.05462813093044,288.4882674489386,0.20571685158187228,0.20504640062754625,0.0838032554700288,0.18493176236926287,0.5350594187032092,1.2155817539142741,299.32625038673086,298.8759578036047,299.1757685383528,299.25899713194497,298.73782269606573,0.0,237.2882292636606,6959.995191982005,29.51388195831549,1458.6622888499326,753.1129233660394,0.0,300.34524668582173,0.5072090772005209,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9438.572515419954,1.0,1.0
18372420.0,18372420.0,280.801189740718,296.0530329830356,288.4895072223331,0.2057305410133111,0.2050594001846256,0.08381694814573062,0.18494187245795227,0.5351243672052077,1.2156974877066378,299.3256700037377,298.87510490321165,299.175166944675,299.25892665712036,298.7371180959096,0.0,237.94116627373015,6960.421842250307,29.51388195831549,1458.6622888499326,754.6861331015998,0.0,300.3495375,0.5071290625,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9441.225312433886,1.0,1.0
18372429.0,18372429.0,280.8011921218469,296.0515432530274,288.49070510549444,0.2057425786259707,0.20507083116281796,0.08382898864800377,0.18495076261484145,0.5351814789081348,1.21579925743978,299.3251166438064,298.87430863482194,299.1745857849848,299.25893869693004,298.7364484638799,0.0,238.51548380048493,6960.841466790733,29.51388195831549,1458.6622888499326,756.17322211283,0.0,300.35383119149304,0.5070490045703125,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9443.706343512295,1.0,1.0
18372438.0,18372438.0,280.80119441267215,296.0501153632788,288.4918799291887,0.205753727172222,0.20508141787741882,0.08384013989053027,0.18495899616264633,0.5352343725638044,1.215893511064331,299.32457831212196,298.8735407184267,299.1740173633941,299.25898888470334,298.73579875449786,0.0,239.0474848956042,6961.257710705229,29.51388195831549,1458.6622888499326,757.6277686136892,0.0,300.35812752731476,0.5069689042708333,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9446.10913502277,1.0,1.0
18372447.0,18372447.0,280.8011964950448,296.0488302224369,288.493001523583,0.2057627996781089,0.20509003316936203,0.0838492146464616,0.18496569647491493,0.5352774167644427,1.2159702142923752,299.3240746687681,298.8728382487599,299.17347834607114,299.2591271313578,298.7351950334294,0.0,239.48057268291757,6961.666170758323,29.51388195831549,1458.6622888499326,759.0032058054297,0.0,300.36242627447916,0.5068887624609375,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9448.326120054917,1.0,1.0
18372456.0,18372456.0,280.80119850130393,296.0475972044029,288.4941036820276,0.20577111735215656,0.20509793166769108,0.08385753440760443,0.18497183931506983,0.5353168797786866,1.2160405362938287,299.32358369213324,298.87215967590316,299.1729500652044,299.2592975316395,298.73460810440815,0.0,239.87770994599472,6962.071781997005,29.51388195831549,1458.6622888499326,760.3511349819523,0.0,300.36672719999996,0.5068085800000001,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9450.476797733201,1.0,1.0
18372465.0,18372465.0,280.8012004314494,296.04641630917683,288.49518640452254,0.2057786782457655,0.2051051115219688,0.08386509722536362,0.18497742324388186,0.5353527523632305,1.2161044606209142,299.3231053821422,298.87150499986876,299.17243252080243,299.2595000855895,298.73403796743116,0.0,240.23879565037507,6962.474545282393,29.51388195831549,1458.6622888499326,761.671405070448,0.0,300.37103007089115,0.5067283577473958,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9452.560916811464,1.0,1.0
18372474.0,18372474.0,280.80120228548134,296.0452875367586,288.49624969106776,0.20578548058510565,0.20511157104772293,0.0838719013259131,0.1849824469512057,0.535385026103799,1.216161972301041,299.3226397387216,298.870874220669,299.17192571287336,299.2597347932459,298.73348462249567,0.0,240.5637378030831,6962.874461478807,29.51388195831549,1458.6622888499326,762.9638680286755,0.0,300.37533465416664,0.5066480965625,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9454.578238118813,1.0,1.0
18372483.0,18372483.0,280.801204011106,296.04425003550347,288.49727884884516,0.20579095024556512,0.20511676505214152,0.08387737246134795,0.1849864864239397,0.5354109771545773,1.2162082178100975,299.32219648108355,298.8702845993403,299.1714383941453,299.26002422329447,298.73296100334386,0.0,240.82514202891605,6963.269348746056,29.51388195831549,1458.6622888499326,764.2105311237001,0.0,300.37964071684024,0.5065677973046875,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9456.48119270692,1.0,1.0
18372492.0,18372492.0,280.801205606433,296.0433084652719,288.49827204553503,0.20579501862581615,0.20512062839097675,0.08388144201484855,0.18498949099757137,0.5354302800443286,1.2162426171387315,299.3217769488184,298.869737578215,299.1709722175449,299.26036965441295,298.73246893447873,0.0,241.0197129579782,6963.658902565181,29.51388195831549,1458.6622888499326,765.4132604550128,0.0,300.3839480259259,0.5064874608333334,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9458.26804678642,1.0,1.0
18372501.0,18372501.0,280.8012071614868,296.04239964733927,288.4992522291011,0.20579858605409398,0.205124016022325,0.08388501050790859,0.18499212559913658,0.5354472062414175,1.216272781474081,299.32136614745394,298.86920483108446,299.1705145271831,299.2607326726732,298.7319885994425,0.0,241.19038986372865,6964.046282725882,29.51388195831549,1458.6622888499326,766.6078855340701,0.0,300.3882563484375,0.5064070880078125,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9460.020728931928,1.0,1.0
18372510.0,18372510.0,280.8012085592004,296.04161878683277,288.50018157269875,0.2058001905194901,0.2051255396103311,0.08388661561436317,0.1849933104776835,0.5354548194556518,1.216286351211177,299.3209894532197,298.8687278505936,299.1700899914962,299.2611643999571,298.7315541062129,0.0,241.26741441092346,6964.425195109203,29.51388195831549,1458.6622888499326,767.7654458410703,0.0,300.39256545138886,0.5063266796875,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9461.634226169444,1.0,1.0
18372519.0,18372519.0,280.8012099062355,296.04087914080696,288.50109454098344,0.2058011625476373,0.20512646263147968,0.08388758814708906,0.18499402827717032,0.5354594321663904,1.2162945744194935,299.32062374524486,298.86826883215116,299.1696761346925,299.2616182583246,298.7311343784464,0.0,241.31426483022074,6964.80137660326,29.51388195831549,1458.6622888499326,768.9121578454756,0.0,300.39687510179397,0.5062462367317708,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9463.203970087205,1.0,1.0
18372528.0,18372528.0,280.8012112025921,296.0401807092619,288.50199113395524,0.20580150194725788,0.20512678490412883,0.08388792791481124,0.18499427885631978,0.5354610434663016,1.216297449484443,299.32026902347656,298.8678277757683,299.1692729567793,299.2620942477851,298.73072941614043,0.0,241.33093119811736,6965.174827917459,29.51388195831549,1458.6622888499326,770.0479691613947,0.0,300.40118506666664,0.50616576,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9464.72989908522,1.0,1.0
18372537.0,18372537.0,280.80121244827023,296.03952349219753,288.50287135161415,0.20580120865026333,0.20512650636362,0.08388763484944378,0.18499406216484185,0.5354596530324097,1.2162949758312527,299.31992528786253,298.86740468145615,299.1688804577636,299.2625923683469,298.7303392192923,0.0,241.31740998549327,6965.545549761538,29.51388195831549,1458.6622888499326,771.1728278795287,0.0,300.40549511302083,0.5060852503515625,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9466.211958434807,1.0,1.0
18372546.0,18372546.0,280.8012136432698,296.03890748961385,288.5037351939601,0.20580028271177805,0.2051256270623005,0.08388670900611345,0.1849933782434509,0.5354552611262074,1.2162871539251667,299.31959253835186,298.8669995492259,299.1684986376523,299.2631126200167,298.7299637878994,0.0,241.27370405949748,6965.91354284564,29.51388195831549,1458.6622888499326,772.2866825703996,0.0,300.4098050078703,0.5060047086458334,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9467.650100283787,1.0,1.0
18372555.0,18372555.0,280.8012147875909,296.03833270151085,288.50458266099315,0.20579872431012125,0.20512414716950655,0.0838851505631419,0.18499222722385275,0.5354478685935711,1.2162739852712932,299.3192707748944,298.86661237908856,299.1681274964522,299.26365500279985,298.729603121959,0.0,241.19982268202597,6966.278807880294,29.51388195831549,1458.6622888499326,773.3894822874452,0.0,300.41411451822916,0.5059241357421875,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9469.044283658013,1.0,1.0
18372564.0,18372564.0,280.801215870003,296.03781091452885,288.5054023805505,0.20579611201708967,0.20512166649400373,0.08388253800202632,0.18499029786505716,0.5354354760340726,1.2162519072247395,299.318968287072,298.8662518292636,299.16777782325073,299.2642267473827,298.729268588164,0.0,241.0756679137464,6966.637441529949,29.51388195831549,1458.6622888499326,774.4954139765052,0.0,300.41842341111106,0.5058435325,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9470.384694228449,1.0,1.0
18372573.0,18372573.0,280.8012168976518,296.03733462909065,288.5062015884866,0.2057927149112265,0.20511844055471587,0.08387914045877012,0.18498778889200512,0.5354193600482117,1.2162231944936426,299.3186798003013,298.86591239074176,299.16744275320735,299.26482325304045,298.7289529541344,0.0,240.91407607385705,6966.991928722691,29.51388195831549,1458.6622888499326,775.5954143863698,0.0,300.42273145353005,0.5057628997786459,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9471.677589991166,1.0,1.0
18372582.0,18372582.0,280.8012178712821,296.03690306347795,288.50698103903045,0.20578856175898838,0.20511449666848972,0.08387498670582136,0.1849847215498821,0.5353996571133328,1.2161880902515507,299.31840476473724,298.8655934893029,299.1671215707728,299.2654440402154,298.72865546600036,0.0,240.71642248023386,6967.342529151044,29.51388195831549,1458.6622888499326,776.688507624568,0.0,300.4270384125,0.5056822384374999,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9472.923630064095,1.0,1.0
18372591.0,18372591.0,280.801218790894,296.03651621769075,288.50774073218224,0.2057836535254865,0.20510983575181807,0.08387007770829358,0.18498109655151573,0.5353763718075143,1.2161466026447167,299.318143180325,298.8652951249601,299.16681427595506,299.266089108904,298.72837612375844,0.0,240.48275722257296,6967.68924357345,29.51388195831549,1458.6622888499326,777.7746609584206,0.0,300.4313440550347,0.5056015493359375,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9474.122832562693,1.0,1.0
18372600.0,18372600.0,280.80121965648743,296.03617409172904,288.5084806679418,0.20577799135093677,0.2051044588874776,0.08386441460640477,0.18497691473906538,0.5353495095394551,1.2160987412974176,299.31789504701163,298.86501729772607,299.166520868762,299.2667584591009,298.7281149274054,0.0,240.21313946962633,6968.032072744761,29.51388195831549,1458.6622888499326,778.8538418500774,0.0,300.4356481481481,0.5055208333333334,297.15,280.8012335798141,296.019010741145,288.1135296359529,0.20409311381454248,0.20354801415151352,0.08181088246921384,0.18389480391606855,0.5259011928287175,1.0,1.0,9475.275224872712,1.0,1.0
18372600.0,18372600.0,280.80121965648743,296.03617409172904,288.5084806679418,0.20577799135093677,0.2051044588874776,0.08386441460640477,0.18497691473906538,0.5353495095394551,1.2160987412974176,299.31789504701163,298.86501729772607,299.166520868762,299.2667584591009,298.7281149274054,0.0,240.21313946962633,6902.088783771768,29.51388195831549,1458.6622888499326,778.7963778727465,0.0,300.4356481481481,0.5055208333333334,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,9409.274471922388,1.0,1.0
18372609.0,18372609.0,280.8046164047463,296.03546696976645,288.50891451737186,0.2053880869688972,0.2017353827852153,0.08167722940617679,0.18206368076463253,0.5068760632465673,1.178681998891033,299.317165754805,298.86461771444726,299.1658749305599,299.26727383234083,298.72778695901206,0.0,232.4811596308054,6899.817596302029,29.51388195831549,1458.6622888499326,779.6451142222442,0.0,300.4399504588541,0.5054400912890624,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,9400.120040963327,1.0,1.0
18372618.0,18372618.0,280.8102969241805,296.03413254732567,288.4983131110181,0.20467648110247347,0.19574754979503733,0.07778162976363326,0.17688779108967545,0.45633661135412157,1.112229638836372,299.3160474112748,298.86492449806553,299.16527031827485,299.26838749599693,298.7283936057365,0.0,218.13542196174512,6891.11656742239,29.51388195831549,1458.6622888499326,780.1243312588374,0.0,300.44425075416666,0.5053593240625,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,9377.55249145122,1.0,1.0
18372627.0,18372627.0,280.8161796975179,296.03238749611677,288.46109046922936,0.20394851872528136,0.18984455642324657,0.07392995458170934,0.1717876290665548,0.4066103352980304,1.0467916295668325,299.3150761448061,298.8665850465288,299.1653630810155,299.2707493251078,298.7307111089459,0.0,203.49352944576694,6870.186136338624,29.51388195831549,1458.6622888499326,780.3007623867517,0.0,300.4485488010995,0.5052785325130208,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,9342.156598979393,1.0,1.0
18372636.0,18372636.0,280.8217639659303,296.03026082180367,288.3915099004349,0.2033435700679834,0.18511591314112955,0.07083541274899682,0.1677040421856538,0.3668579917656238,0.9944330603098143,299.31437536870146,298.8694444278919,299.1662665042298,299.2742520344926,298.73465837494734,0.0,191.47493378989532,6835.5817429658455,29.51388195831549,1458.6622888499326,780.1602273656612,0.0,300.4528443666666,0.5051977175,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,9295.39307492965,1.0,1.0
18372645.0,18372645.0,280.8270140034801,296.02761539690846,288.29500938576837,0.2028877290826996,0.1816926654641817,0.06858766655745298,0.16474938161051414,0.33814666514722025,0.9565769712723105,299.31386136762166,298.87304373309036,299.1678262943928,299.27849272065015,298.73979738097836,0.0,182.46607661298242,6790.101520761392,29.51388195831549,1458.6622888499326,779.6058412318815,0.0,300.45713721788195,0.5051168798828125,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,9240.349609414505,1.0,1.0
18372654.0,18372654.0,280.83195410448707,296.02427251719587,288.1814956817472,0.20256782405992782,0.17937337577812895,0.06706016332632088,0.16274856392693599,0.31873585368568863,0.9309570016220474,299.31343447211435,298.8769718927549,299.1698571946245,299.28310459567524,298.74569698285643,0.0,175.98358508063936,6738.11760931626,29.51388195831549,1458.6622888499326,778.5126662191319,0.0,300.46142712175924,0.5050360205208333,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,9180.79003142428,1.0,1.0
18372663.0,18372663.0,280.83660656402793,296.0200841881207,288.0619458871478,0.20233042656473096,0.17785370082663052,0.06604739059440351,0.16144012945239894,0.3061200247862848,0.9142406940495305,299.3130129974032,298.8809093536476,299.1721868615661,299.2877999281682,298.75198679346806,0.0,171.3520395956819,6684.065816090513,29.51388195831549,1458.6622888499326,776.7586765792929,0.0,300.4657138453125,0.5049551402734376,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,9120.352703073737,1.0,1.0
18372672.0,18372672.0,280.8409895573757,296.0149835492441,287.94636855088294,0.20217420496927704,0.1769007562619087,0.06540917262835683,0.16062032667086487,0.29823626538463194,0.9037745742282949,299.31256655349546,298.8846718831218,299.1746992443888,299.2924130349531,298.7584122998695,0.0,167.9985559113323,6631.545828337289,29.51388195831549,1458.6622888499326,774.2538871655495,0.0,300.4699971555555,0.50487424,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,9061.974442222418,1.0,1.0
18372681.0,18372681.0,280.8451188516385,296.00900426416456,287.84027857561347,0.20207149316763284,0.17631983783017915,0.06501692377312868,0.16012126101901022,0.2934580202573436,0.8974104067486177,299.31210997017496,298.88818398726283,299.17733560821864,299.29687720658666,298.76482485399345,0.0,165.44410727125802,6582.995105315959,29.51388195831549,1458.6622888499326,770.9594225442177,0.0,300.4742768195023,0.5047933205598958,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,9007.574805939683,1.0,1.0
18372690.0,18372690.0,280.84900968007906,296.0022244785926,287.7482590464728,0.20199313571947597,0.17594300983291988,0.06475743022629818,0.1597986173519929,0.29040176542185175,0.8933096151061298,299.31162676914295,298.8913662935054,299.18001339280397,299.30111724933215,298.77107344241125,0.0,163.32768911488955,6540.230947648251,29.51388195831549,1458.6622888499326,766.8639328375223,0.0,300.4785526041666,0.5047123828125001,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8958.59874040891,1.0,1.0
18372699.0,18372699.0,280.8526753396828,295.9948294436775,287.6717343967124,0.20191653029038112,0.17567431765556438,0.0645634234245172,0.1595704936329952,0.288298799213753,0.8904373883017124,299.31110360259964,298.8942103768118,299.1826701614227,299.3051180701025,298.77708009097097,0.0,161.47540331754277,6503.710788934601,29.51388195831549,1458.6622888499326,762.0155375113002,0.0,300.4828242765625,0.5046314276171875,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8915.377900571691,1.0,1.0
18372708.0,18372708.0,280.85612876330674,295.98704816682084,287.60877172818846,0.20188439463289282,0.17551534635520732,0.06445442978781242,0.15943427697191442,0.2870064922148256,0.8886993542227029,299.3107440200074,298.8969337506137,299.18547609561585,299.30909034393585,298.78301240899077,0.0,159.77453736473308,6473.375087998327,29.51388195831549,1458.6622888499326,756.4995450886656,0.0,300.4870916037037,0.5045504558333334,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8877.825341259973,1.0,1.0
18372717.0,18372717.0,280.8593822769006,295.9791056768016,287.5594795821421,0.20180236420436323,0.17534911411633908,0.06431941559329389,0.15929636969005073,0.2858328877564607,0.8870100015500746,299.310275211324,298.8992861523402,299.1881235084295,299.3127726094774,298.7885656664661,0.0,158.2360232955667,6448.274986606394,29.51388195831549,1458.6622888499326,750.4139163034221,0.0,300.49135435260416,0.5044694683203125,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8845.10109701363,1.0,1.0
18372726.0,18372726.0,280.86242791568367,295.9712730587848,287.5212989874518,0.20177136764831582,0.17525586575480964,0.06425014797981862,0.159217613800288,0.2851191968380745,0.8860187424690656,299.309989538853,298.90155516390587,299.1908697066743,299.3164520945931,298.7939805318601,0.0,156.8351999014098,6428.068325582801,29.51388195831549,1458.6622888499326,743.821370420771,0.0,300.49561229027773,0.5043884659375,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8816.901066713228,1.0,1.0
18372735.0,18372735.0,280.8653041743882,295.96373978432723,287.4887930748543,0.20172474406282145,0.17516866073266715,0.06417785165467615,0.1591455847934249,0.28451717212832806,0.8851375223923759,299.3097852084547,298.90369208686326,299.19362101383376,299.32006258019373,298.7992060211038,0.0,155.343967122403,6411.715832601329,29.51388195831549,1458.6622888499326,736.9203170601152,0.0,300.4998651837384,0.5043074495442709,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8792.156287592095,1.0,1.0
18372744.0,18372744.0,280.8680269275806,295.95663955202536,287.461938625823,0.20168166784064767,0.17509894167118004,0.06411752366802989,0.15908854398659322,0.2840571159939125,0.8844463669897846,299.3096660635327,298.905726457964,299.1963754450114,299.32362305744255,298.80425862336506,0.0,153.92812336000645,6398.330208269861,29.51388195831549,1458.6622888499326,729.8274676766459,0.0,300.5041128,0.5042264200000001,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8770.261970114761,1.0,1.0
18372753.0,18372753.0,280.8705953247734,295.95007436669925,287.4404881290185,0.20164081170944825,0.17504207901105695,0.06406584030142515,0.15904255475584403,0.2837029284612281,0.8838960495663953,299.30964127258,298.9076694615386,299.1991335586377,299.3271421313005,298.80913751876136,0.0,152.56700427131398,6387.574650936894,29.513881958315498,1458.6622888499326,722.5995848234028,0.0,300.50835490607636,0.5041453781640626,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8750.917410839858,1.0,1.0
18372762.0,18372762.0,280.873023823105,295.9441755505245,287.42298585765656,0.2016007995949126,0.17499061686711795,0.06401775868714711,0.15900121393913194,0.2833935825663324,0.8834051559109787,299.3097140502673,298.9095485103899,299.2018930183663,299.3306362323869,298.81385763687723,0.0,151.22490426514477,6378.618342120884,29.513881958315498,1458.6622888499326,715.3692301442861,0.0,300.51259126898145,0.5040643248958333,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8733.388647338563,1.0,1.0
18372771.0,18372771.0,280.8753066915938,295.93887644788384,287.41005393045776,0.20156236144052123,0.17494818026727146,0.06397575543303935,0.15896762968575887,0.28315851841776146,0.883013096863067,299.30988184682604,298.9113510024084,299.2046546618312,299.3340975424465,298.81841301688075,0.0,149.91803134911328,6371.83627541115,29.513881958315498,1458.6622888499326,708.0805561194511,0.0,300.51682165572913,0.5039832610546875,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8718.011033687962,1.0,1.0
18372780.0,18372780.0,280.8774655958854,295.9342941452836,287.39963826940044,0.20152423916823978,0.17490754159461802,0.06393496797538362,0.15893558963457552,0.2829382635240479,0.8826407552994389,299.3101406495963,298.91310676207183,299.2074125831577,299.3375412960177,298.822825195507,0.0,148.6188390618175,6366.240178545889,29.513881958315498,1458.6622888499326,700.904659588183,0.0,300.5210458333333,0.5039021875,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8703.939848004136,1.0,1.0
18372789.0,18372789.0,280.8794951422621,295.9303994937429,287.39225024240466,0.20148674585372045,0.17487050006591331,0.06389660673720546,0.15890664027847878,0.28274762313741325,0.8823078264731898,299.31049145769896,298.91480836475404,299.2101682524396,299.3409636999405,298.82708881145345,0.0,147.33395554230128,6362.0739934906,29.513881958315498,1458.6622888499326,693.7984237511417,0.0,300.5252635688079,0.5038211050911459,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8691.38254359229,1.0,1.0
18372798.0,18372798.0,280.88132936508447,295.92766609946955,287.3883619221625,0.20144986014654478,0.1748364744147888,0.06386031472824681,0.15888027480823388,0.2825815189463659,0.8820077396179506,299.3109844312141,298.91641092995405,299.2129150895957,299.34435677331743,298.8311297503739,0.0,146.0612267886726,6359.656514186331,29.51388195831552,1458.6622888499326,686.881948524858,0.0,300.52947462916666,0.5037400146875001,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8680.77586030811,1.0,1.0
18372807.0,18372807.0,280.8830715342365,295.92556239788433,287.3853943649321,0.2014130354584422,0.17480222649278265,0.06382391645630092,0.15885370909678279,0.2824132201638395,0.881705001602438,299.311546433225,298.917955846058,299.21565348114143,299.34773756079727,298.8350663303198,0.0,144.79390113322,6357.764356606976,29.51388195831552,1458.6622888499326,680.1780483031122,0.0,300.5336787814236,0.5036589171484375,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8670.912476851556,1.0,1.0
18372816.0,18372816.0,280.8847433309684,295.9239421399048,287.38303944316885,0.20137634011673008,0.17476792546856168,0.06378754232553539,0.15882708491337022,0.28224397433242265,0.8814013603491924,299.31216040212064,298.91945837361646,299.21838417123206,299.35110805732023,298.83892245670893,0.0,143.53260928890984,6356.2368083543815,29.51388195831549,1458.6622888499326,673.6651877985829,0.0,300.53787579259256,0.5035778133333334,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8661.610776250121,1.0,1.0
18372825.0,18372825.0,280.8863171931564,295.922996140492,287.3813994093443,0.20133978389548238,0.17473357034883114,0.06375119585035006,0.15880040047839247,0.2820737359669214,0.8810967789860671,299.31284509900047,298.92090406601125,299.22110183275856,299.3544621669826,298.84266542204966,0.0,142.27749115369096,6355.15440114677,29.51388195831549,1458.6622888499326,667.4201340503558,0.0,300.54206542968745,0.5034967041015626,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8653.028197159065,1.0,1.0
18372834.0,18372834.0,280.88781533165576,295.92256933269095,287.38022086722555,0.2013033787714998,0.1746992518526577,0.06371493647475393,0.15877373409070744,0.2819032658076636,0.8807922592133374,299.31358303465606,298.9223072186516,299.2238074757892,299.35780173817096,298.8463198533742,0.0,141.02868482419578,6354.371920755545,29.51388195831549,1458.6622888499326,661.4152707861673,0.0,300.5462474597222,0.5034155903125,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8644.992047174155,1.0,1.0
18372843.0,18372843.0,280.88922295484434,295.9227565501098,287.3795083585011,0.2012671226091644,0.17466497928635324,0.06367876884730281,0.1587470940904381,0.28173265427466,0.8804879118948921,299.31438279904216,298.92366049928626,299.22649646956006,299.36112171926857,298.8498672430882,0.0,139.786114194021,6353.904066494546,29.51388195831549,1458.6622888499326,655.7077418456294,0.0,300.55042164971064,0.5033344728255209,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8637.574093342444,1.0,1.0
18372852.0,18372852.0,280.89053175341485,295.9235946142705,287.3791902686265,0.20123101681419675,0.17463078199991122,0.06364271115940565,0.15872050603943327,0.28156215673273693,0.8801840672423643,299.31524670308266,298.924960891006,299.2291632086719,299.3644163358697,298.8532954262895,0.0,138.54973906880483,6353.718176521551,29.51388195831549,1458.6622888499326,650.3584940037383,0.0,300.55458776666666,0.5032533525,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8630.802580402342,1.0,1.0
18372861.0,18372861.0,280.89178063479375,295.92481842938736,287.3790682913449,0.20119506903283113,0.17459670711216932,0.06360679493101883,0.1586940104808334,0.28139216327398264,0.8798812423436662,299.31614808208826,298.92622963979886,299.2318147853962,299.3676938318329,298.8566503980762,0.0,137.3196366102737,6353.679890678582,29.51388195831549,1458.6622888499326,645.2563915896164,0.0,300.55874557760416,0.5031722301953125,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8624.43208968672,1.0,1.0
18372870.0,18372870.0,280.8929649561954,295.9264336537385,287.37910466465434,0.20115926924966726,0.1745627545052776,0.06357101578455923,0.15866760823955317,0.28122270982606623,0.8795794598482772,299.31708695452164,298.9274648349005,299.23444675633266,299.3709492834255,298.85992454926657,0.0,136.09548577314527,6353.770272593342,29.51388195831549,1458.6622888499326,640.4411860337067,0.0,300.56289484953703,0.5030911067708334,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8618.48311520844,1.0,1.0
