,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18372879.0,18372879.0,280.89408549939674,295.92843657863347,287.379299724231,0.20112361851031907,0.17452892490249725,0.06353537460338352,0.15864129985188466,0.28105379895179616,0.8792787254803988,299.31806298913625,298.92866685913623,299.2370594978941,299.3741831103449,298.86311894121775,0.0,134.87730885610685,6353.989085686405,29.51388195831549,1458.6622888499326,635.9028817246791,0.0,300.56703534947917,0.5030099830859375,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8612.945447075439,1.0,1.0
18372888.0,18372888.0,280.8951446826744,295.93077484944394,287.3795906532324,0.20108810996342397,0.17449522242182544,0.06349987090340659,0.15861508955925252,0.2808854924847789,0.8789791021390926,299.31907078242716,298.92983732728374,299.23964921862444,299.377391108414,298.86623386642884,0.0,133.66482413640392,6354.29792481773,29.51388195831549,1458.6622888499326,631.6642369438537,0.0,300.5711668444444,0.50292886,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8607.803156706235,1.0,1.0
18372897.0,18372897.0,280.89614265091683,295.9334538988609,287.37998870620436,0.2010527455898043,0.17446164679636747,0.06346450537775834,0.15858897694416993,0.2807177807477675,0.8786805821165607,299.3201109658472,298.9309762248158,299.24221677361464,299.3805742335174,298.86926999077536,0.0,132.4580954155413,6354.703276072446,29.51388195831549,1458.6622888499326,627.7121296700991,0.0,300.57528910144674,0.5028477383723958,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8603.049671966335,1.0,1.0
18372906.0,18372906.0,280.8970693749779,295.9364675169298,287.3804521900109,0.20101751345662702,0.17442819282134114,0.06342926976607162,0.1585629585573056,0.28055066154036307,0.8783831344041559,299.32118304652533,298.9320784433358,299.24475202383974,299.3837212276744,298.87221037867715,0.0,131.25669741916985,6355.183979179082,29.51388195831549,1458.6622888499326,624.1303837604623,0.0,300.57940188749996,0.5027666190625,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8598.74723116696,1.0,1.0
18372915.0,18372915.0,280.8979270461729,295.93979316910753,287.3809740440439,0.2009824142443593,0.17439486112161276,0.06339416473575564,0.15853703488237342,0.28038413789864464,0.878086764618636,299.32228508693726,298.9331449275796,299.2472548844372,299.3868319713486,298.8750572951413,0.0,130.06066530096984,6355.733946145963,29.51388195831549,1458.6622888499326,620.9093060672416,0.0,300.58350496961805,0.5026855029296875,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8594.880088322423,1.0,1.0
18372924.0,18372924.0,280.8987477910613,295.94325983253174,287.38150791488897,0.200947461700778,0.17436166863997254,0.06335920635275905,0.15851121947907051,0.28021830950444276,0.8777916323974615,299.32340086064085,298.9341922700649,299.2497378417547,299.38992051805855,298.87785260828394,0.0,128.87036523921628,6356.308495094289,29.51388195831549,1458.6622888499326,617.9029808103886,0.0,300.5875981148148,0.5026043908333333,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8591.25801195214,1.0,1.0
18372933.0,18372933.0,280.8995305328297,295.94684864079215,287.3820473295651,0.2009126468503013,0.17432860688609272,0.0633243856653168,0.15848550574625017,0.28005313409156324,0.8774976625743041,299.32452898775335,298.9352197754182,299.2521982660231,299.3929841052875,298.8805934813812,0.0,127.68551420195311,6356.902597702797,29.51388195831552,1458.6622888499326,615.1240770452362,0.0,300.59168109010415,0.5025232836328125,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8587.888359758233,1.0,1.0
18372942.0,18372942.0,280.9002698573105,295.95055604259306,287.3825868559827,0.2008779572015208,0.1742956640255401,0.06328969020465616,0.158459884480872,0.27988855267682655,0.8772047503729009,299.3256696047259,298.9362244917249,299.2546310785304,299.3960172482648,298.883270944497,0.0,126.50572875764443,6357.513784350492,29.51388195831552,1458.6622888499326,612.6088137247913,0.0,300.5957536625,0.5024421821875,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8584.804497641175,1.0,1.0
18372951.0,18372951.0,280.90096933181457,295.9543784796287,287.38312782281446,0.2008434005747459,0.17426284747034643,0.0632551277787393,0.15843436144720482,0.27972460221391615,0.8769129614147073,299.32682215799775,298.9372131654569,299.2570390934719,299.39902300136123,298.88589013556117,0.0,125.33123379826891,6358.141613712076,29.51388195831552,1458.6622888499326,610.330470138329,0.0,300.5998155990162,0.5023610873567709,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8581.979488456922,1.0,1.0
18372960.0,18372960.0,280.9016309685412,295.9582454861036,287.3836448592412,0.20080896276482663,0.17423014376854834,0.06322068420526449,0.158408926186377,0.27956121565555486,0.8766221762393358,299.3279809543266,298.9382453378184,299.2594177226871,299.40199659778204,298.8884449858699,0.0,124.16154147936578,6358.761547514217,29.51388195831552,1458.6622888499326,608.29805592505,0.0,300.60386666666665,0.5022800000000001,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8579.397315726881,1.0,1.0
18372969.0,18372969.0,280.90223499255626,295.96222684668277,287.38414715873654,0.20077629965608165,0.1741991253997727,0.06318801556897681,0.15838480169750227,0.2794062486817454,0.8763463752704767,299.329152946995,298.93929007808424,299.2617558513826,299.4049261456876,298.8909092880177,0.0,123.05281193786948,6359.389565728054,29.51388195831552,1458.6622888499326,606.6164274810761,0.0,300.60790663246524,0.5021989209765625,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8577.234975955247,1.0,1.0
18372978.0,18372978.0,280.90281028754936,295.96621244361233,287.3846217279965,0.20074468296255413,0.1741691007685171,0.06315639355678597,0.1583614500827619,0.2792562465410207,0.8760794106470117,299.33032715800545,298.94035881289506,299.26406877952,299.40782866255404,298.89332364113034,0.0,121.98030557101184,6360.004057843364,29.51388195831552,1458.6622888499326,605.1266071098084,0.0,300.6119352634259,0.5021178511458334,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8575.287141332432,1.0,1.0
18372987.0,18372987.0,280.90336342966725,295.9701966037313,287.3850729269601,0.20071380905137706,0.1741397815262339,0.06312551447395412,0.1583386470813149,0.2791097686061983,0.8758187181520914,299.3315026761476,298.941445487587,299.2663618135459,299.4107098605957,298.89569923203965,0.0,120.93360520402294,6360.607043400724,29.51388195831552,1458.6622888499326,603.7852898374348,0.0,300.6159523265625,0.5020367913671875,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8573.502109250428,1.0,1.0
18372996.0,18372996.0,280.9038847446856,295.9741541490526,287.3854801748076,0.20068346946736235,0.17411096971339038,0.06309516985585789,0.15831623872913356,0.27896582600221365,0.8755625378139557,299.3326779663194,298.9425549939148,299.268623857487,299.4135579501523,298.89801785000265,0.0,119.90555661674655,6361.187626270841,29.51388195831552,1458.6622888499326,602.6590008335105,0.0,300.61995758888884,0.5019557425,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8571.928354529346,1.0,1.0
18373005.0,18373005.0,280.90437787264386,295.978069908683,287.38584480663275,0.2006536354034156,0.1740826379701417,0.06306533086283467,0.158294203749322,0.2788242819098675,0.8753106263719018,299.33385157777604,298.94368267714844,299.27085671595904,299.4163750228156,298.9002850729508,0.0,118.8952037973681,6361.746127027974,29.51388195831552,1458.6622888499326,601.7238492601599,0.0,300.623950817419,0.5018747054036459,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8570.541350893749,1.0,1.0
18373014.0,18373014.0,280.9048434093278,295.98190754640666,287.38615823759244,0.20062415344575835,0.1740546406021949,0.06303584402617225,0.15827242883100895,0.2786844083102154,0.8750616885163701,299.33502048683573,298.9448239098596,299.2730574282395,299.4191582006566,298.9025000635222,0.0,117.89737973931204,6362.277409926314,29.51388195831552,1458.6622888499326,600.9789052462164,0.0,300.62793177916666,0.5017936809375,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8569.32986572009,1.0,1.0
18373023.0,18373023.0,280.9052809617383,295.98569103073214,287.3864261305187,0.20059511678785635,0.1740270661141637,0.06300680257559409,0.15825098280655492,0.278546647464355,0.8748165111546616,299.3361866879576,298.94598174409805,299.27522794734017,299.42190938183705,298.90466337434566,0.0,116.91519010398596,6362.784844208889,29.51388195831552,1458.6622888499326,600.4234824426228,0.0,300.6319002411458,0.5017126699609376,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8568.299687563745,1.0,1.0
18373032.0,18373032.0,280.90569783948075,295.98935628126753,287.3866620593529,0.2005664132627289,0.17399980798355488,0.06297809431121375,0.15822978282839095,0.2784104671159306,0.8745741468042961,299.3373443362599,298.9471428569149,299.27736815020836,299.42462957521445,298.9067839698572,0.0,115.94479489641232,6363.268459715113,29.51388195831552,1458.6622888499326,600.0077411171,0.0,300.63585597037036,0.5016316733333334,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8567.397166536874,1.0,1.0
18373041.0,18373041.0,280.9060956220403,295.9928894512948,287.3868689571999,0.20053801645978786,0.17397284112893532,0.06294969281533502,0.15820880938943999,0.2782757419446314,0.8743343723955319,299.3384921687374,298.94830436926253,299.279478010278,299.4273189987272,298.90886378721314,0.0,114.98528084323266,6363.7282506806705,29.51388195831552,1458.6622888499326,599.7207389480192,0.0,300.63979873385415,0.5015506919140625,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8566.61044128017,1.0,1.0
18373050.0,18373050.0,280.9064697617146,295.9963304087064,287.3870383789739,0.20050998938548448,0.17394622538649795,0.06292166111489447,0.1581881090269349,0.27814277094078244,0.8740977202187924,299.3396338217579,298.94947456970954,299.28155760414234,299.42997702454267,298.91089724938274,0.0,114.03878099451497,6364.164179113847,29.51388195831552,1458.6622888499326,599.592944284858,0.0,300.6437282986111,0.5014697265625,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8565.972075201467,1.0,1.0
18373059.0,18373059.0,280.9068202585037,295.99967915350226,287.38717032467486,0.20048232809626865,0.17391995701135274,0.06289399526634916,0.15816767882818292,0.27801153539791656,0.8738641570036507,299.34076929529107,298.95065345802647,299.28360693182447,299.432603652565,298.9128843564997,0.0,113.10514675533534,6364.576233281942,29.51388195831552,1458.6622888499326,599.6242542393218,0.0,300.64764443165507,0.5013887781380209,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8565.481805084846,1.0,1.0
18373068.0,18373068.0,280.9071471124076,296.0029356856825,287.3872647943028,0.20045502869343504,0.17389403230119488,0.06286669137100055,0.15814751591361334,0.27788201682228875,0.8736336498580584,299.34189858930665,298.95184103397975,299.28562599334794,299.43519888270066,298.9148251086947,0.0,112.18423152307335,6364.9644017989585,29.51388195831552,1458.6622888499326,599.8146940183732,0.0,300.65154689999997,0.5013078475,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8565.139498148652,1.0,1.0
18373077.0,18373077.0,280.9074540650234,296.0060768170307,287.3873324315679,0.2004280591240161,0.1738684208161026,0.06283971736650037,0.15812759660901146,0.27775406311781586,0.8734059279464139,299.3430193798124,298.95303133819255,299.28761535822593,299.43776402928614,298.91672436607917,0.0,111.27491649885327,6365.330440099281,29.51388195831552,1458.6622888499326,600.1352844051124,0.0,300.6554354706597,0.5012269355078125,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8564.916811811494,1.0,1.0
18373086.0,18373086.0,280.90773228740386,296.0089879171876,287.38737024889673,0.20040277882705634,0.17384441353556448,0.06281443287903524,0.15810892497517845,0.2776341237799416,0.8731924690506139,299.34412245622843,298.95421792678894,299.2895551696718,299.44028009801207,298.91855976044855,0.0,110.42296997036875,6365.662764732946,29.51388195831552,1458.6622888499326,600.6422220002601,0.0,300.6593099106481,0.5011460430208333,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8564.904127511823,1.0,1.0
18373095.0,18373095.0,280.90799134746385,296.0117883522763,287.3873872249356,0.2003787894928226,0.17382163221002989,0.06279043956026699,0.15809120682652755,0.277520309219118,0.8729899102900934,299.34521734273847,298.9554070583546,299.2914665849975,299.4427675737117,298.92035520500065,0.0,109.61488706112858,6365.976965088143,29.51388195831552,1458.6622888499326,601.2782828756931,0.0,300.66316998697914,0.5010651708984375,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8565.046305833212,1.0,1.0
18373104.0,18373104.0,280.9082370502509,296.01445106260803,287.38740330441414,0.2003557965627597,0.17379979711600152,0.0627674428349398,0.15807422460448853,0.27741122209258606,0.8727957650779204,299.346301054705,298.9565903678579,299.29335122133654,299.44522920845907,298.92211858831377,0.0,108.84072403492588,6366.277987353979,29.51388195831552,1458.6622888499326,601.9978392226623,0.0,300.66701546666667,0.50098432,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8565.292721419815,1.0,1.0
18373113.0,18373113.0,280.90846494112395,296.0169154519236,287.38742815542287,0.20033373249108463,0.1737788441094139,0.06274537515834959,0.15805792842078914,0.27730654200205573,0.8726094634729953,299.347368185244,298.9577637154717,299.29519781239105,299.4476546205583,298.9238376682775,0.0,108.09818100682926,6366.563478070894,29.51388195831552,1458.6622888499326,602.8230915809531,0.0,300.67084611672453,0.5009034911848959,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8565.660921466924,1.0,1.0
18373122.0,18373122.0,280.9086816221594,296.0192413398662,287.38746342096505,0.20031220774841021,0.1737584032736171,0.06272384690621151,0.15804203057682437,0.27720442072388235,0.8724277159375761,299.34842311076306,298.95892851263636,299.2970179204867,299.4500553864397,298.9255271798152,0.0,107.37408343737256,6366.839592237043,29.51388195831552,1458.6622888499326,603.7082179777559,0.0,300.6746617041666,0.5008226853125001,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8566.098064460419,1.0,1.0
18373131.0,18373131.0,280.90888560970444,296.02140980083243,287.3875106920067,0.2002912732482205,0.1737385229586331,0.06270290900360133,0.158026568676283,0.277105099826556,0.8722509525138373,299.34946413899,298.9600835280506,299.29880793049495,299.4524281638863,298.9271831364753,0.0,106.67013917351395,6367.10509127917,29.51388195831552,1458.6622888499326,604.6609476624487,0.0,300.67846199600694,0.5007419032421875,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8566.61234892338,1.0,1.0
18373140.0,18373140.0,280.9090817150071,296.0234805047954,287.38756541807084,0.20027073155446637,0.17371901566976208,0.06268236397388426,0.15801139689647722,0.27700764255954624,0.8720775058092765,299.35049653749195,298.96123247005175,299.30057925004405,299.45478356100733,298.92881825624454,0.0,105.97965579963214,6367.36400939797,29.51388195831552,1458.6622888499326,605.6564293971843,0.0,300.6822467592592,0.5006611458333333,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8567.176265403035,1.0,1.0
18373149.0,18373149.0,280.9092699380674,296.02545345175514,287.3876275991575,0.20025057886192696,0.17369987779347454,0.06266220801184426,0.1579965124268838,0.27691203087254795,0.8719073437215656,299.35152030625534,298.9623753385163,299.3023318791573,299.4571215777803,298.9304325391662,0.0,105.3024941653201,6367.616341966896,29.5138819583155,1458.6622888499326,606.6948708920991,0.0,300.6860157609375,0.5005804139453125,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8567.789877832562,1.0,1.0
18373158.0,18373158.0,280.90944748931594,296.02727175710316,287.38770309844654,0.2002309415025652,0.17368122930092264,0.0626425674715383,0.1579820085739334,0.27681886413717294,0.8717415332391211,299.35252894279193,298.96350562606074,299.3040541664272,299.459432454333,298.9320152337779,0.0,104.64292914786336,6367.858880268221,29.51388195831552,1458.6622888499326,607.774915139211,0.0,300.68976876805556,0.5004997084375,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8568.452895363544,1.0,1.0
18373167.0,18373167.0,280.90961573439535,296.0289632688834,287.38778904559933,0.20021175097809027,0.17366300514287467,0.06262337384386638,0.15796783474596485,0.2767278173745918,0.8715794958949228,299.35352563039044,298.96462651815875,299.30575181588677,299.4617209686057,298.9335716035728,0.0,103.99862586828945,6368.093186857235,29.51388195831552,1458.6622888499326,608.8975512489088,0.0,300.6935055476273,0.5004190301692708,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8569.165534782682,1.0,1.0
18373176.0,18373176.0,280.90977481501903,296.03053087689864,287.38788514275967,0.2001929964764904,0.17364519505181727,0.0626046163156992,0.157953982957361,0.2766388392918563,0.8714211404135938,299.35451069936795,298.96573834523633,299.3074254194734,299.46398761638676,298.9351021947902,0.0,103.36920741174394,6368.319419554432,29.51388195831552,1458.6622888499326,610.0630897247687,0.0,300.69722586666666,0.5003383800000001,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8569.927887499192,1.0,1.0
18373185.0,18373185.0,280.90992578204475,296.03198078277325,287.3879904022471,0.20017466781736892,0.17362778935977144,0.06258628470251693,0.1579404456892081,0.27655188157713084,0.8712663806997832,299.35548343524374,298.96683960144156,299.3090747425461,299.46623275735897,298.93660790136096,0.0,102.75430134040485,6368.537859644462,29.51388195831552,1458.6622888499326,611.2565951202286,0.0,300.70092949218747,0.5002577587890625,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8570.724926913343,1.0,1.0
18373194.0,18373194.0,280.91007155741204,296.03333023029757,287.38810207778886,0.2001567441875022,0.17361076830080635,0.06256835817962175,0.1579272075697443,0.27646684544462485,0.8711150405823315,299.35644185141336,298.96792609998215,299.31069913262866,299.46845739167964,298.938091208791,0.0,102.153144236667,6368.749298178292,29.51388195831552,1458.6622888499326,612.4359453983958,0.0,300.7046161912037,0.5001771673958334,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8571.514558621602,1.0,1.0
18373203.0,18373203.0,280.9102022772477,296.0344634921309,287.3882308485155,0.20013953424474692,0.17359442499172706,0.06255114547183374,0.15791449656770193,0.2763851953625973,0.8709697270435978,299.3573782880198,298.9689940495458,299.31227981242915,299.470643479032,298.9395292245951,0.0,101.57616368739286,6368.946527211293,29.513881958315512,1458.6622888499326,613.6703757696048,0.0,300.70828573072913,0.5000966066796876,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8572.369237476538,1.0,1.0
18373212.0,18373212.0,280.91031615294804,296.03535873848944,287.38837878732244,0.20012309069672224,0.17357880948593954,0.06253469929505603,0.15790235161214014,0.27630718139391797,0.8708308850605844,299.35829141870437,298.970042792238,299.31381348454494,299.4727881512963,298.9409178367193,0.0,101.02509228482057,6369.128250131346,29.513881958315512,1458.6622888499326,614.9733145610895,0.0,300.71193787777776,0.5000160775,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8573.302827785505,1.0,1.0
18373221.0,18373221.0,280.91043002864836,296.03625398484803,287.3885267261293,0.20010669761155586,0.17356324190090214,0.0625183035811171,0.1578902439282739,0.2762294067992084,0.8706924687949037,299.3592045494207,298.9710915361798,299.31534715542637,299.4749328223668,298.94230644798574,0.0,100.47582986597412,6369.309982858297,29.513881958315512,1458.6622888499326,616.279040278949,0.0,300.7155723993634,0.49993558071614586,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8574.241023811468,1.0,1.0
18373230.0,18373230.0,280.91053619335884,296.0370210498631,287.38868341748196,0.200090774865064,0.17354812097137567,0.06250237829286569,0.15787848362850523,0.27615386371380923,0.8705580243397578,299.36010125990106,298.9721244274222,299.31685085200417,299.47705260973345,298.94366657840783,0.0,99.94254504354413,6369.48284909796,29.513881958315512,1458.6622888499326,617.5870230461446,0.0,300.7191890625,0.4998551171875,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8575.188587995895,1.0,1.0
18373239.0,18373239.0,280.9106372025925,296.0377024143446,287.3888459606833,0.20007517969740132,0.17353331112566822,0.062486780641613726,0.1578669652730349,0.27607987480555274,0.8704263460393126,299.3609869920024,298.973146720018,299.31833450774525,299.4791557597445,298.94500766663043,0.0,99.42041173600067,6369.649787920717,29.513881958315512,1458.6622888499326,618.8974421650013,0.0,300.7227876342014,0.49977468777343753,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8576.143812629967,1.0,1.0
18373248.0,18373248.0,280.91073477868775,296.0383267090707,287.3890124007516,0.2000598161971295,0.17351872128160614,0.062471414696483686,0.1578556180234409,0.2760069850168894,0.870296623885846,299.3618654133732,298.9741619550531,299.3198048175021,299.48124783019017,298.9463360740104,0.0,98.90618801261328,6369.8127805148515,29.513881958315512,1458.6622888499326,620.210420396263,0.0,300.72636788148145,0.4996942933333333,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8577.105559731976,1.0,1.0
18373257.0,18373257.0,280.91082892164445,296.0388939340414,287.38918273768684,0.20004468258830962,0.17350434975271484,0.06245627868153702,0.1578444405680207,0.2759351859235322,0.8701688428969364,299.36273652400706,298.9751701324632,299.3212617812938,299.48332882106644,298.9476518005679,0.0,98.3998095440449,6369.971825731745,29.513881958315512,1458.6622888499326,621.5259612644129,0.0,300.72992957135415,0.4996139347265625,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8578.073767348451,1.0,1.0
18373266.0,18373266.0,280.91091963146266,296.0394040892568,287.38935697148906,0.2000297771236912,0.17349019487976308,0.062441370849523774,0.15783343161626115,0.2758644692372796,0.8700429883321923,299.3636003238978,298.9761712521846,299.32270539913935,299.4853987323695,298.94895484632303,0.0,97.90121309845134,6370.126922482544,29.513881958315512,1458.6622888499326,622.8440682886742,0.0,300.7334724708333,0.49953361281249997,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8579.048374677917,1.0,1.0
18373275.0,18373275.0,280.91100441227934,296.03981700829826,287.38953751611433,0.20001531027708314,0.17347645653726723,0.06242690170539326,0.15782274662126008,0.275795833508203,0.8699208369872737,299.36444782809485,298.9771557903846,299.3241206285365,299.4874455644641,298.95023216876854,0.0,97.41737583434862,6370.2749928158355,29.513881958315512,1458.6622888499326,624.1443056137491,0.0,300.73699634693287,0.4994533284505209,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8580.01284507218,1.0,1.0
18373284.0,18373284.0,280.911084441565,296.0401516404316,287.3897232327334,0.20000117880465595,0.17346303668074012,0.06241276799062716,0.15781230932848636,0.27572878891988556,0.869801517311857,299.36528327540424,298.97812823996617,299.32551456611696,299.48947497840066,298.95148992099837,0.0,96.94486404062978,6370.417486832265,29.513881958315512,1458.6622888499326,625.4362106239817,0.0,300.7405009666667,0.4993730825,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8580.974732305125,1.0,1.0
18373293.0,18373293.0,280.9111600408041,296.0404131593714,287.38991381041177,0.1999873530011225,0.17344990710087219,0.062398939995928555,0.1578020977979918,0.2756631945435417,0.8696847785518814,299.36610782314136,298.9790898275701,299.3268891494919,299.4914885198135,298.9527297830089,0.0,96.48268563895924,6370.554799748637,29.513881958315512,1458.6622888499326,626.7223627528979,0.0,300.7439860970486,0.4992928758203125,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8581.936018948742,1.0,1.0
18373302.0,18373302.0,280.9112312099967,296.04060156511764,287.39010924914953,0.19997383062198454,0.17343706566623382,0.06238541547680031,0.15779211037199775,0.275599039732244,0.8695706017721478,299.3669214712984,298.9800405531131,299.32824437868913,299.4934861887005,298.9539517548267,0.0,96.03075994596179,6370.686930580936,29.513881958315512,1458.6622888499326,628.002714410952,0.0,300.74745150509256,0.49921270927083333,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8582.896575746097,1.0,1.0
18373311.0,18373311.0,280.91129794914275,296.0407168576703,287.3903095489467,0.19996060947605848,0.17342451029602388,0.06237219224205978,0.15778234543210326,0.2755363140919659,0.869458968487237,299.36772421986785,298.9809804165137,299.32958025373665,299.4954679850598,298.95515583647807,0.0,95.58900825466185,6370.813878444481,29.513881958315512,1458.6622888499326,629.2772181711836,0.0,300.7508969578125,0.4991325837109375,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8583.856275678574,1.0,1.0
18373320.0,18373320.0,280.91136337166444,296.04083018295887,287.39051130174846,0.1999476653517151,0.17341221799806034,0.06235924607625582,0.1577727850957986,0.2754749027541331,0.8693496744945862,299.3685149682255,298.98190683969426,299.3308975824615,299.49743552075864,298.9563452736907,0.0,95.15665402255681,6370.941143717951,29.513881958315512,1458.6622888499326,630.507158578758,0.0,300.7543222222222,0.4990525,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8584.781127127513,1.0,1.0
18373329.0,18373329.0,280.9114130077233,296.04069720980556,287.390731172506,0.19993582394602957,0.17340097289224082,0.062347402827555506,0.15776403920912022,0.27541872320933714,0.8692496921295487,299.36926087629723,298.9827874315273,299.332137249927,299.4993415944277,298.95746442370114,0.0,94.76131816246392,6371.051888948455,29.513881958315512,1458.6622888499326,631.6778511842499,0.0,300.75772706533564,0.49897245899739584,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8585.667229103416,1.0,1.0
18373338.0,18373338.0,280.9114626307277,296.04056405611715,287.39095105850976,0.19992401068606838,0.17338975451430844,0.06233558772478954,0.1577553141107616,0.27536267717676155,0.869149947185853,299.37000673704,298.98366797397307,299.3333768373146,299.50124760567905,298.95858350403523,0.0,94.36697808615801,6371.162622143889,29.513881958315512,1458.6622888499326,632.850620741724,0.0,300.7611112541666,0.49889246156249994,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8586.55639178002,1.0,1.0
18373347.0,18373347.0,280.91151225373216,296.04043090242874,287.3911709445135,0.19991222427442934,0.17337856163219184,0.062323799470335776,0.15774660884248234,0.2753067585010143,0.8690504287403089,299.3707525977352,298.9845485168233,299.3346164237554,299.50315361572007,298.9597025837795,0.0,93.97359449356105,6371.273354445049,29.513881958315512,1458.6622888499326,634.025573545635,0.0,300.7644745557291,0.4988125085546875,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8587.448693292494,1.0,1.0
18373356.0,18373356.0,280.9115589053204,296.0402613722769,287.3913944282699,0.19990073309417777,0.1733676491153831,0.06231230650114893,0.15773812162715248,0.27525224053936925,0.8689534033104654,299.37148621601926,298.98541609670576,299.3358358231482,299.5050439930038,298.96080434375995,0.0,93.59017367571822,6371.381921145608,29.513881958315512,1458.6622888499326,635.1722028928418,0.0,300.76781673703704,0.4987326008333334,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8588.320468522415,1.0,1.0
18373365.0,18373365.0,280.91160234919425,296.04005257286724,287.39162179588607,0.1998895565740453,0.17335703541438807,0.06230112825024687,0.15772986681445306,0.27519921547432774,0.8688590349904599,299.37220661832737,298.98626968265495,299.3370334302492,299.50691749445673,298.96188740671266,0.0,93.21736342763214,6371.4881499137055,29.513881958315512,1458.6622888499326,636.2879158259226,0.0,300.77113756510414,0.49865273925781256,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8589.169599975508,1.0,1.0
18373374.0,18373374.0,280.91164428981887,296.03982537048574,287.3918509836171,0.19987853941949404,0.17334657305406215,0.06229010939217989,0.15772172970663192,0.2751469465042796,0.8687660123167068,299.3729208271267,298.9871167106811,299.3382208242415,299.50878308665926,298.9629617072866,0.0,92.84994923144569,6371.593282354576,29.513881958315512,1458.6622888499326,637.3901030923926,0.0,300.77443680694444,0.49857292468750003,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8590.009505486662,1.0,1.0
18373383.0,18373383.0,280.91168472719437,296.0395797651324,287.39208199146293,0.19986768069189023,0.17333626114305617,0.06227924898831465,0.1577137096104174,0.2750954291767528,0.8686743273706387,299.3736288424145,298.98795718075155,299.3393980051404,299.5106407696145,298.96402724549273,0.0,92.4878974280107,6371.69731839562,29.513881958315512,1458.6622888499326,638.4786869631923,0.0,300.77771422957176,0.4984931579817708,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8590.84007359507,1.0,1.0
18373392.0,18373392.0,280.9117236613207,296.0393157568072,287.39231481942375,0.19985697946769984,0.17332609880435973,0.06226854611511727,0.15770580584369037,0.2750446591109,0.8685839723610727,299.37433066418845,298.98879109283416,299.3405649729613,299.5124905433257,298.9650840213419,0.0,92.13117491924618,6371.800257970456,29.513881958315512,1458.6622888499326,639.553590611564,0.0,300.7809696,0.49841344,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8591.661194309514,1.0,1.0
18373401.0,18373401.0,280.9117610921978,296.0390333455101,287.39254946749935,0.19984643483840928,0.17331608517522645,0.06225799986407458,0.15769801773542577,0.2749946319971262,0.8684949396235457,299.3750262924459,298.9896184468971,299.3417217277193,299.5143324077963,298.966132034845,0.0,91.77974916385214,6371.902101019008,29.513881958315512,1458.6622888499326,640.6147381209842,0.0,300.78420268524303,0.49833377160156245,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8592.472759112092,1.0,1.0
18373410.0,18373410.0,280.9117965070305,296.03873587465387,287.3927859391781,0.1998361394560196,0.1733063082416215,0.06224770289892347,0.15769041371722764,0.27494578739414927,0.8684080112946035,299.37571137619824,298.99043449538027,299.3428615872309,299.51616110887073,298.96716590263105,0.0,91.43668136707952,6372.003091064934,29.513881958315512,1458.6622888499326,641.6479761287413,0.0,300.78741325231476,0.49825415364583336,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8593.263919369003,1.0,1.0
18373419.0,18373419.0,280.9118298164908,296.0384239266526,287.3930242350677,0.1998261081559512,0.17329678209185984,0.06223767005712942,0.15768300474633903,0.2748981956848388,0.8683233126169196,299.37638515751104,298.9912384112261,299.34398338750066,299.5179757312966,298.9681846869458,0.0,91.10245825499088,6372.103270522628,29.513881958315512,1458.6622888499326,642.6507072303413,0.0,300.79060106822914,0.4981745869921875,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8594.032606816208,1.0,1.0
18373428.0,18373428.0,280.91186134964363,296.0380953560129,287.39326435292963,0.1998162796551185,0.17328744852915323,0.062227840048076785,0.15767574555982614,0.2748515661317188,0.8682403262695357,299.37705042844215,298.992033240917,299.34509141656923,299.5197796467148,298.96919184236134,0.0,90.77505014711915,6372.202483065843,29.513881958315512,1458.6622888499326,643.6318447852527,0.0,300.7937659,0.4980950725,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8594.785548806463,1.0,1.0
18373437.0,18373437.0,280.91189110648895,296.03775016273477,287.3935062927639,0.19980665284430285,0.17327830650016082,0.06221821176254748,0.15766863533842385,0.2748058934731364,0.8681590428948335,299.3777071889888,298.9928189844146,299.3461856744572,299.5215728551316,298.9701873688913,0.0,90.45441746563561,6372.300728672791,29.513881958315512,1458.6622888499326,644.5912847725425,0.0,300.7969075146412,0.49801561102864583,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8595.522601719216,1.0,1.0
18373446.0,18373446.0,280.91191643931614,296.0373751459863,287.39375240448993,0.199797543166308,0.17326965556368046,0.06220910069896797,0.1576619070630142,0.27476267430594686,0.8680821260380528,299.378340791827,298.99357990429303,299.347242861657,299.52333801471514,298.971151708302,0.0,90.15107181659482,6372.397769303597,29.513881958315512,1458.6622888499326,645.4887068920643,0.0,300.80002567916665,0.4979362034375,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8596.213718820503,1.0,1.0
18373455.0,18373455.0,280.9119401465548,296.0369907419552,287.3939999991173,0.19978863811184372,0.17326119894667574,0.06220019429243365,0.15765532991938086,0.274720425948592,0.8680069370258915,299.37896561847697,298.9943314044481,299.34828604935205,299.52509267762565,298.9721042852329,0.0,89.854604702137,6372.494528891344,29.513881958315512,1458.6622888499326,646.3632673406261,0.0,300.80312016059025,0.4978568505859375,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8596.888571742355,1.0,1.0
18373464.0,18373464.0,280.9119638537934,296.0366063379241,287.39424759374464,0.19977974855073102,0.17325275704253223,0.062191303379245666,0.1576487642190843,0.27467825108499866,0.867931878718597,299.37959044505055,298.9950829046219,299.3493292362979,299.52684733938025,298.9730568617076,0.0,89.55868748988092,6372.591287119848,29.513881958315512,1458.6622888499326,647.2390115852289,0.0,300.8061907259259,0.49777755333333334,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8597.565157003206,1.0,1.0
18373473.0,18373473.0,280.91198462701703,296.03621986946666,287.3944973335946,0.1997712823199071,0.17324471715253506,0.062182835874924125,0.1576425111832905,0.2746380847021866,0.867860395130039,299.38019567329343,298.99581329971534,299.35034180202626,299.5285788061305,298.9739841706455,0.0,89.27694978505497,6372.688702513355,29.513881958315512,1458.6622888499326,648.0597856143391,0.0,300.8092371421875,0.4976983125390625,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8598.201608720996,1.0,1.0
18373482.0,18373482.0,280.91200494295794,296.0358330792567,287.3947474077896,0.19976289358015997,0.17323675085141377,0.06217444587392213,0.15763631538123712,0.274598285963531,0.8677895658045212,299.3807978469587,298.9965404054279,299.35134959466666,299.53030665684724,298.97490754113034,0.0,88.99783045936795,6372.786219231405,29.513881958315512,1458.6622888499326,648.8728362387897,0.0,300.81225917638886,0.49761912906250005,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8598.83305673781,1.0,1.0
18373491.0,18373491.0,280.91202499157464,296.0354472761914,287.3949976009471,0.19975456155048923,0.17322883840447784,0.06216611259073715,0.15763016146448589,0.27455875627092363,0.8677192152395593,299.381397949648,298.997265278269,299.3523542021139,299.53203204980537,298.9758283074759,0.0,88.72063192917811,6372.883866937087,29.513881958315512,1458.6622888499326,649.6811980702488,0.0,300.815256595544,0.4975400037630208,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8599.461867744762,1.0,1.0
18373500.0,18373500.0,280.9120411700388,296.03507576439074,287.39524951636935,0.19974686367992225,0.17322152818376244,0.06215841357878651,0.1576244759272775,0.27452223530456477,0.8676542195361283,299.38196807110955,298.9979578254415,299.3533127059643,299.53372187625604,298.97671137859834,0.0,88.464613708195,6372.983428662902,29.513881958315512,1458.6622888499326,650.4078431383618,0.0,300.81822916666664,0.49746093750000003,297.15,280.91236478668833,296.0191326232002,288.25133237397245,0.199051250895858,0.17249556226399254,0.061087109643657954,0.15715460645048296,0.2694079643013222,1.0,1.0,8600.032056317707,1.0,1.0
18373500.0,18373500.0,280.9120411700388,296.03507576439074,287.39524951636935,0.19974686367992225,0.17322152818376244,0.06215841357878651,0.1576244759272775,0.27452223530456477,0.8676542195361283,299.38196807110955,298.9979578254415,299.3533127059643,299.53372187625604,298.97671137859834,0.0,88.464613708195,6420.709584157527,29.513881958315512,1458.6622888499326,667.9832882137736,0.0,300.81822916666664,0.49746093750000003,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,8665.333656887744,1.0,1.0
18373509.0,18373509.0,280.90954231858785,296.0324762541353,287.395502299077,0.22186462333440615,0.17738795112311204,0.06276536588103271,0.1575726113812247,0.28609254266413214,0.9061112931398917,299.38128001779916,298.9985885038832,299.3546702529969,299.53585217787037,298.9778450122127,0.0,92.06939679112355,6422.693950632552,29.513881958315512,1458.6622888499326,670.4961926772611,0.0,300.82117665677083,0.4973819311328125,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,8673.435710909183,1.0,1.0
18373518.0,18373518.0,280.905340430102,296.03044314061503,287.40579525890047,0.2434360802531342,0.18486500973434059,0.06387191101344926,0.157493904799622,0.3069023843589107,0.9570826635250472,299.37522849364,298.99790855760773,299.3562561990576,299.5384068872486,298.9786905152108,0.0,97.48583307466446,6432.908624678087,29.513881958315512,1458.6622888499326,673.1059465137334,0.0,300.82409883287033,0.49730298552083335,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,8691.676575074733,1.0,1.0
18373527.0,18373527.0,280.90102750905766,296.02906616703126,287.44528804300046,0.25583305596835204,0.1924172247562089,0.0652572449135688,0.1576480538351382,0.3285766698773719,1.000261788562329,299.36952606226606,298.99496315142136,299.3566461854422,299.5405925888657,298.9777419981677,0.0,102.08719786515951,6455.481629642085,29.513881958315512,1458.6622888499326,675.889743942755,0.0,300.82699546197915,0.4972241015234375,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,8721.634742258248,1.0,1.0
18373536.0,18373536.0,280.89694953929603,296.02823686332107,288.62490180808277,0.23826582608532518,0.19819198161097715,0.06621622388238209,0.15768097168222697,0.3449001625111508,1.0057961987373303,299.36451909740816,298.99772111075015,299.3572084775739,299.54866747592087,298.9765303008982,0.0,101.67240394801007,6475.724786265527,29.513881958315512,1458.6622888499326,678.8417640298305,0.0,300.8298663111111,0.49714528,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,8744.415125051615,1.0,1.0
18373545.0,18373545.0,280.89310203128485,296.0278846856727,288.91012133022195,0.21052385597105366,0.20226590376543624,0.06685344150873915,0.15766667652743183,0.35632849625444213,0.9941962767404912,299.3617600547058,298.9973085243131,299.35908158671873,299.5547881124073,298.9764164123289,0.0,100.61520494486932,6472.875812177523,29.513881958315512,1458.6622888499326,681.9683219809328,0.0,300.83271114728007,0.49706652180989586,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,8743.635509911572,1.0,1.0
18373554.0,18373554.0,280.88947402069243,296.0277059791744,288.12334518836747,0.20708087272864095,0.2051114029141448,0.06734855469387574,0.15770023706702221,0.3644340967401611,1.0022530415402429,299.36373958770423,298.99229053118853,299.35961689587236,299.55743170762514,298.9748454287478,0.0,102.48108885052127,6486.501212108406,29.513881958315512,1458.6622888499326,685.1663619389425,0.0,300.8355297375,0.49698782781250006,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,8762.324833706118,1.0,1.0
