,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18373563.0,18373563.0,280.8860710655107,296.0277047703793,287.8276189472373,0.20704986536860087,0.2022005673860749,0.0676729648819533,0.15772768369378032,0.3696605357468362,1.0048937850566315,299.36405205095895,298.9885147590049,299.35967534623853,299.5601829493031,298.97272579153474,0.0,102.96164882046952,6516.065795262245,29.513881958315512,1458.6622888499326,688.4467888883513,0.0,300.8383218487847,0.49690919886718754,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,8795.650403779313,1.0,1.0
18373572.0,18373572.0,280.88285705091323,296.0280598712497,287.7470542162012,0.20744502633248654,0.19893904366801166,0.06788949581457956,0.1577468287494656,0.3731335696921364,1.0057396433365253,299.36525792640094,298.983674912805,299.3596475203507,299.5612914138593,298.97054988784186,0.0,103.38991768685781,6546.643030728028,29.513881958315512,1458.6622888499326,691.9047165207061,0.0,300.84108724814814,0.49683063583333337,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,8830.11383574384,1.0,1.0
18373581.0,18373581.0,280.8798218488474,296.0288711423934,287.7468461623242,0.20802561976928233,0.19841499938313437,0.06803389800723103,0.1577603207323052,0.37543773241322836,1.0082625623949786,299.36632912073594,298.9796427301189,299.3595694735871,299.562343175444,298.9683958582687,0.0,104.06311438699342,6574.740885292082,29.513881958315512,1458.6622888499326,695.6138799551248,0.0,300.84382570260414,0.4967521395703125,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,8862.594050442447,1.0,1.0
18373590.0,18373590.0,280.87695990962266,296.03013952932594,287.7801928889579,0.2085909972305231,0.19873057337701286,0.06812553367715105,0.15776930641986348,0.3768924843002073,1.010703235110945,299.3673208499283,298.97602875316807,299.3594759860709,299.563466364049,298.9663204555728,0.0,104.78585386681395,6599.318962752076,29.513881958315512,1458.6622888499326,699.6044027977596,0.0,300.8465369791667,0.4966737109375,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,8891.8853902249,1.0,1.0
18373599.0,18373599.0,280.8742629544766,296.0318093886263,287.818887454616,0.20923590930381197,0.19962224128181716,0.06818212148296846,0.1577754722182385,0.37777966872068375,1.0131942940412297,299.36822239855945,298.9726114873846,299.359375272365,299.56463469575704,298.9643450674951,0.0,105.56265086853352,6620.185536572584,29.513881958315512,1458.6622888499326,703.8829935247081,0.0,300.8492208448495,0.4965953507942708,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,8917.807351774074,1.0,1.0
18373608.0,18373608.0,280.8717219801916,296.0337851325758,287.8549000971532,0.2099793200793699,0.20118446524933878,0.06821662475627188,0.1577799741862153,0.3783073414448315,1.016071548020561,299.3690073900862,298.9691867877897,299.3592698289911,299.5658292138118,298.96247689814703,0.0,106.42558149346034,6637.6947647641855,29.513881958315512,1458.6622888499326,708.4353765936094,0.0,300.85187706666665,0.49651706,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,8940.731893659504,1.0,1.0
18373617.0,18373617.0,280.86932703201046,296.03593957614737,287.8851694603063,0.2107261747416972,0.20322131188589987,0.06823806497578347,0.1577833673270675,0.3786244032966628,1.0192025576626964,299.3696685721795,298.96556472639475,299.35916176967044,299.56704810282525,298.96071627458707,0.0,107.36473452211786,6652.493832560189,29.513881958315512,1458.6622888499326,713.2277485228359,0.0,300.8545054116319,0.4964388394140625,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,8961.26248641339,1.0,1.0
18373626.0,18373626.0,280.86707023425726,296.0381692083612,287.9101011231177,0.21152115139359834,0.20567979159505434,0.06825165273506133,0.1577861976673934,0.37881305489857586,1.0226669862325626,299.37018588536785,298.9616982621412,299.3590511313746,299.56824275408513,298.95905860726054,0.0,108.38891392972447,6665.13134503449,29.513881958315512,1458.6622888499326,718.2268889828825,0.0,300.85710564675924,0.4963606898958334,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,8979.923318755345,1.0,1.0
18373635.0,18373635.0,280.8649422456065,296.0403636593143,287.9313472010602,0.21242776686867543,0.2082192225138281,0.0682611000224405,0.15778892581483148,0.3789305908850624,1.0262489768392464,299.37054275527726,298.9575165556172,299.3589377379659,299.5694178694638,298.9574950314522,0.0,109.47810942436129,6676.197533972879,29.513881958315512,1458.6622888499326,723.3879054903595,0.0,300.8596775390625,0.4962826123046875,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,8997.239719695848,1.0,1.0
18373644.0,18373644.0,280.86293866954594,296.0424811584459,287.9496010079747,0.21367632269461365,0.21005770328059192,0.06826821456787266,0.15779222864259138,0.3789970689019891,1.029418985570538,299.3706906026208,298.9531399077127,299.35882001143676,299.57053962487305,298.9560194733956,0.0,110.57998789228684,6685.905162219287,29.513881958315512,1458.6622888499326,728.6914859059243,0.0,300.8622208555555,0.4962046075,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9013.352806825747,1.0,1.0
18373653.0,18373653.0,280.86105125766,296.0444453351574,287.9660589416326,0.21558898905774548,0.21020873721415748,0.0682760549235314,0.15779711977147162,0.3790487166477081,1.031552338615748,299.3705446490971,298.94876415089794,299.35869556947597,299.5715661163033,298.9546213017194,0.0,111.62946219853224,6694.642688477421,29.513881958315512,1458.6622888499326,734.0987084448548,0.0,300.8647353632523,0.4961266763411459,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9028.547029929057,1.0,1.0
18373662.0,18373662.0,280.8592661391912,296.0461737208717,287.981776747388,0.21813624411657886,0.21022307440390822,0.06828599885921943,0.15780371323478154,0.3791079026187603,1.034194877487264,299.3699411207924,298.9447402172579,299.3585631462794,299.57258738982284,298.95328568687285,0.0,112.76773088963246,6702.7724751395635,29.513881958315512,1458.6622888499326,739.5475330344814,0.0,300.8672208291666,0.49604881968750003,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9043.263909871926,1.0,1.0
18373671.0,18373671.0,280.8575897499386,296.04770820736456,287.99619205827435,0.22120927444025396,0.2102336633348636,0.06829697502532237,0.15781173389531525,0.3791605147817032,1.037355391621151,299.36895399068675,298.9409084357917,299.35842352386504,299.57357365018674,298.9520197200885,0.0,114.00139010921039,6710.101977052012,29.513881958315512,1458.6622888499326,745.0684857197408,0.0,300.86967702031245,0.4959710383984375,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9057.348023689212,1.0,1.0
18373680.0,18373680.0,280.85599537383405,296.04896867501753,288.0100169889519,0.22454195851533937,0.21024696202437804,0.06830942069929641,0.1578206596469591,0.37922327684742957,1.0407908788012263,299.3674359657628,298.9375846982645,299.3582808779639,299.5747253604984,298.95080465235077,0.0,115.30193336811526,6717.065531156584,29.513881958315512,1458.6622888499326,750.5539469086582,0.0,300.87210370370366,0.49589333333333335,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9071.097582241606,1.0,1.0
18373689.0,18373689.0,280.85456987513265,296.04984828026915,288.0219767545235,0.22802368548661114,0.21025645692608966,0.06832190074738416,0.15783014262548278,0.3792769156081936,1.0443634201402645,299.3652646208936,298.93460344413063,299.3581363198721,299.57580937995795,298.94970317959115,0.0,116.6931330248918,6723.063333283591,29.513881958315512,1458.6622888499326,756.0719420081945,0.0,300.87450064635414,0.49581570535156255,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9084.004579124927,1.0,1.0
18373698.0,18373698.0,280.85322436537604,296.05046620613194,288.0336435896207,0.23121965934740943,0.2102661610382595,0.06833377661690908,0.15783906132381764,0.3793296066198725,1.0476486486717393,299.36269539793807,298.93185973262405,299.35799874045273,299.57688439142055,298.94865902140725,0.0,118.10863237676682,6728.8537390483925,29.513881958315512,1458.6622888499326,761.5522977927008,0.0,300.8768676152778,0.4957381553125,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9096.690840026109,1.0,1.0
18373707.0,18373707.0,280.8519442847411,296.0508682151658,288.0452752413481,0.2344976799895634,0.21027691056999728,0.06834635863624625,0.15784844604533566,0.37938656274372673,1.0510225998751712,299.35978421114015,298.9293033670043,299.35786372694156,299.57795056299864,298.94765643571867,0.0,119.579774777737,6734.566073141518,29.513881958315512,1458.6622888499326,766.9852280834074,0.0,300.8792043774884,0.49566068407552083,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9109.307246810911,1.0,1.0
18373716.0,18373716.0,280.8507208407725,296.0510833225707,288.0568764376956,0.23783379817783515,0.21028859465978283,0.06835958310739078,0.15785825720589172,0.3794473588045469,1.0544606565482402,299.3565770146741,298.926909172276,299.35773093455737,299.5790090821934,298.9466898360849,0.0,121.10031968239541,6740.210897834885,29.513881958315512,1458.6622888499326,772.3807755871642,0.0,300.8815107,0.4955832925,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9121.868163912693,1.0,1.0
18373725.0,18373725.0,280.8495447604718,296.0511430239044,288.06846780644,0.24120530163760295,0.2103010750120838,0.0683733806205908,0.15786845423962623,0.3795114888267777,1.057939321759085,299.3531209395218,298.9246503177442,299.3576001676198,299.5800616096415,298.945753236758,0.0,122.6637734144805,6745.806303848707,29.513881958315498,1458.6622888499326,777.7475175806753,0.0,300.8837863498264,0.4955059814453125,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9134.393765652112,1.0,1.0
18373734.0,18373734.0,280.84843927441324,296.05098300749563,288.0802527866673,0.2446638523672541,0.21031443838674616,0.06838798233960953,0.15787922722091138,0.3795797257703949,1.0615115987942045,299.3492761451368,298.92258945283464,299.3574746555595,299.58111064367426,298.9448601003926,0.0,124.29095584271121,6751.419401780752,29.513881958315498,1458.6622888499326,783.0195401921915,0.0,300.88603109398144,0.49542875177083334,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9146.906068623903,1.0,1.0
18373743.0,18373743.0,280.84739311375745,296.0506344700719,288.092132692811,0.24817247019147223,0.2103286630756234,0.06840329758932194,0.15789049979711,0.3796517964754495,1.0651400113490623,299.34511046598874,298.9206961861534,299.35735283181424,299.5821549723971,298.9440038964476,0.0,125.972137596822,6757.017505943127,29.513881958315498,1458.6622888499326,788.226095080414,0.0,300.8882446994792,0.49535160433593756,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9159.39190942861,1.0,1.0
18373752.0,18373752.0,280.846402367077,296.05012873003164,288.1041480286044,0.25173102048998347,0.21034368799241954,0.06841935617763883,0.15790230666951363,0.37972762539571064,1.0688243454054622,299.34063486893433,298.9189576347995,299.3572363385532,299.58319889793415,298.9431814513836,0.0,127.70863645754561,6762.633426045476,29.513881958315498,1458.6622888499326,793.3513051691616,0.0,300.8904269333333,0.49527454,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9171.86953848043,1.0,1.0
18373761.0,18373761.0,280.8454610568087,296.0495136491074,288.11636069309617,0.25534282986284756,0.2103594131215191,0.06843619664244752,0.15791469568799854,0.3798070638019093,1.0725677554109017,299.33586611377325,298.91735411111245,299.3571276853853,299.5842489948894,298.9423879153074,0.0,129.50232087572434,6768.317392079861,29.513881958315498,1458.6622888499326,798.3714573947058,0.0,300.89257756255785,0.49519755962239587,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9184.367341158539,1.0,1.0
18373770.0,18373770.0,280.84457455954833,296.04874617744986,288.1287150103946,0.25899041887670393,0.21037595564735473,0.0684538129887781,0.1579276449878311,0.37989038146080645,1.0763531233696826,299.3307891244061,298.9159033219927,299.35702461498533,299.58529934960984,298.9416276505299,0.0,131.35208653904655,6774.024133429831,29.513881958315498,1458.6622888499326,803.3038674245672,0.0,300.8946963541666,0.4951206640625,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9196.856258201693,1.0,1.0
18373779.0,18373779.0,280.84374287529585,296.04782631505907,288.1412109804998,0.2626682312495639,0.21039332969741828,0.06847222009369798,0.1579411655572108,0.3799776489424033,1.0801750013730553,299.3254039000214,298.91460526663104,299.3569271273414,299.586349962082,298.9409006570475,0.0,133.25844412825717,6779.753588172354,29.513881958315498,1458.6622888499326,808.1465772673957,0.0,300.8967830751736,0.4950438541796875,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9209.334780376255,1.0,1.0
18373788.0,18373788.0,280.84296600405133,296.0467540619351,288.15384860341163,0.2663726713533276,0.21041154916395083,0.06849143258654572,0.15795526820137026,0.38006893564156724,1.0840299015634467,299.3197104396887,298.9134599441814,299.3568352224412,299.5874008322921,298.9402069348521,0.0,135.2221272481205,6785.505692770873,29.513881958315498,1458.6622888499326,812.8976612183252,0.0,300.8988374925926,0.4949671308333333,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9221.801652045566,1.0,1.0
18373797.0,18373797.0,280.8422180663459,296.0456844545001,288.1666057200765,0.27009707837891667,0.21043039968623267,0.06851139846655595,0.15796993843431759,0.3801635932121744,1.0879101820156947,299.31383112690094,298.9123885981838,299.35675241527383,299.58846369966426,298.9395283973788,0.0,137.23547112017064,6791.320515810338,29.5138819583155,1458.6622888499326,817.5513639539646,0.0,300.90085937343747,0.49489049488281256,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9234.283521692721,1.0,1.0
18373806.0,18373806.0,280.84153896612,296.04443207885356,288.179560829404,0.27390180151610605,0.21045037941292108,0.06853248503177098,0.15798542580133787,0.38026372775375084,1.091879496870761,299.3075602326114,298.91150813984325,299.3566772458417,299.58952881042535,298.93889088367996,0.0,139.32543027530735,6797.179649226393,29.513881958315498,1458.6622888499326,822.0679802898501,0.0,300.9028484847222,0.4948139471875,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9246.749230599798,1.0,1.0
18373815.0,18373815.0,280.84091336636675,296.0430755399489,288.1926908821995,0.27772968495729006,0.21047108893824218,0.06855434274837753,0.15800148126355348,0.3803675185902235,1.0958778860598126,299.30096950330665,298.91077406390156,299.3566116105718,299.59060224624375,298.93828498062027,0.0,141.48081007299038,6803.099072900929,29.513881958315498,1458.6622888499326,826.454406759001,0.0,300.90480459346065,0.49473748860677086,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9259.21046054117,1.0,1.0
18373824.0,18373824.0,280.8403279601258,296.0416821834272,288.20595944466066,0.2816073323615814,0.21049258101688195,0.06857705037276275,0.15801816633845508,0.3804752852187699,1.0999324300348128,299.2941257774156,298.91014710641684,299.35655567613315,299.5916866593068,298.93770164208473,0.0,143.70035259596392,6809.078249693766,29.513881958315498,1458.6622888499326,830.7234654647739,0.0,300.90672746666667,0.49466112,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9271.678238562752,1.0,1.0
18373833.0,18373833.0,280.83977284721675,296.04027568523145,288.21933535409624,0.2855207824101454,0.21051468130256246,0.06860041080142279,0.15803533370129372,0.3805861236174487,1.104027744297961,299.2870841001921,298.9096005080463,299.35650807939516,299.5927805878648,298.93713529894404,0.0,145.9762123913689,6815.104700643539,29.513881958315498,1458.6622888499326,834.9035979273036,0.0,300.9086168713541,0.4945848422265625,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9284.16068177046,1.0,1.0
18373842.0,18373842.0,280.83924484470276,296.03885807930163,288.232807463582,0.2894806630951962,0.21053735571528287,0.06862438653133321,0.15805295558145838,0.3806998592686007,1.1081741841828536,299.2798649436418,298.9091258084332,299.3564679901899,299.59388308726415,298.93658416506946,0.0,148.30777049657442,6821.173643448256,29.513881958315498,1458.6622888499326,839.0047167782978,0.0,300.91047257453704,0.4945086561458334,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9296.662301531376,1.0,1.0
18373851.0,18373851.0,280.838737703966,296.037431925836,288.24635360017135,0.2934750064728259,0.21056053736819896,0.06864890465726932,0.15807097811791476,0.38081615129003143,1.1123592222716776,299.27250921223873,298.90870643591774,299.35643367812406,299.594992181169,298.936044735111,0.0,150.6884377095907,6827.275493194032,29.513881958315498,1458.6622888499326,843.0484224193532,0.0,300.9122943432291,0.49443256261718754,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9309.188524131223,1.0,1.0
18373860.0,18373860.0,280.8382587888161,296.0360165185496,288.260016369865,0.2975166094443857,0.2105843141161989,0.06867405463194834,0.158089466120907,0.3809354330260792,1.116596388562322,299.2649538475775,298.9083614026252,299.3564086414125,299.59611189480086,298.93552094871035,0.0,153.13096239378524,6833.429311207852,29.51388195831549,1458.6622888499326,847.001264381338,0.0,300.91408194444443,0.49435656250000004,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9321.737708791225,1.0,1.0
18373869.0,18373869.0,280.83780520986227,296.03460428702897,288.2737790550399,0.30160063672234483,0.2106086669308844,0.06869981761937048,0.15810840617225003,0.3810576115878962,1.1208806836356084,299.2572235901488,298.9080832479839,299.35639150740354,299.597240648638,298.93501126005333,0.0,155.63195832446573,6839.627625262847,29.51388195831549,1458.6622888499326,850.8746441619118,0.0,300.91583514519675,0.49428065665364584,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9334.310398557473,1.0,1.0
18373878.0,18373878.0,280.8373764187996,296.03319696478457,288.28764105583633,0.30572656082596006,0.21063360334631462,0.06872620124706003,0.15812780388472372,0.38118272381388085,1.125211637757151,299.24932099338565,298.9078704720398,299.35638220442064,299.59837835588326,298.93451533758844,0.0,158.1921419307908,6845.870172664963,29.51388195831549,1458.6622888499326,854.669230900496,0.0,300.91755371249997,0.49420484593749997,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9346.907716304499,1.0,1.0
18373887.0,18373887.0,280.8369702501157,296.0318202204076,288.30161527737727,0.30989368477450013,0.2106591343207913,0.06875321267267027,0.15814766378229256,0.3813108141373399,1.1295886303820826,299.2412434396905,298.9077166544196,299.3563815705591,299.5995259386612,298.9340316449671,0.0,160.81340907490434,6852.162750415906,29.51388195831549,1458.6622888499326,858.3878981494253,0.0,300.919237413368,0.49412913121093754,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9359.540228448484,1.0,1.0
18373896.0,18373896.0,280.83658780538224,296.03046099657723,288.3156951549731,0.31410264532610344,0.21068527169645865,0.06878086659565891,0.15816799710983456,0.38144194695480527,1.1340123987529593,299.2329922577652,298.90762506043535,299.35638917945016,299.60068292775657,298.93356096372383,0.0,163.49665765475055,6858.502428438742,29.51388195831549,1458.6622888499326,862.0275064698085,0.0,300.9208860148148,0.49405351333333336,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9372.20276337155,1.0,1.0
18373905.0,18373905.0,280.8362267451272,296.02912930184385,288.32987656957744,0.3183508576478744,0.2107120107125095,0.068809156996473,0.15818879934341312,0.3815760958982187,1.1384803134401458,299.22457584006565,298.907589269939,299.3564048876644,299.6018490371451,298.93310178276937,0.0,166.24153674137915,6864.888516501564,29.51388195831549,1458.6622888499326,865.5956698845212,0.0,300.92249928385417,0.4939779931640625,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9384.901893935712,1.0,1.0
18373914.0,18373914.0,280.83588152708154,296.0278488467215,288.3441497630549,0.3226319993435783,0.21073932322269245,0.06883805185196602,0.15821004664633279,0.38171311424260035,1.1429858114738658,299.21601407102696,298.9075940741194,299.35642835545013,299.60302358935155,298.93265052229634,0.0,169.04541592544348,6871.319372062683,29.51388195831549,1458.6622888499326,869.1121122380791,0.0,300.9240769875,0.4939025715625,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9397.653071034454,1.0,1.0
18373923.0,18373923.0,280.83556448032004,296.02660499855676,288.3585598376212,0.32696983884809677,0.21076736975472443,0.06886772331778858,0.1582318659650211,0.3818538128953922,1.1475539870030949,299.20723376412116,298.9076725388474,299.35646252569376,299.6042104174462,298.93221436347727,0.0,171.92492754169385,6877.812519500666,29.513881958315498,1458.6622888499326,872.5276675091043,0.0,300.9256188927662,0.49382724938802086,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9410.441285359713,1.0,1.0
18373932.0,18373932.0,280.83527238368646,296.025388908761,288.3730927009199,0.33135693099181357,0.2107961161047615,0.0688981350611874,0.1582542307095297,0.381998019565816,1.1521771062858404,299.1982625653729,298.90781657257963,299.356505945844,299.60540822814266,298.93179162941084,0.0,174.87605199141944,6884.361261246391,29.513881958315512,1458.6622888499326,875.8543268381269,0.0,300.9271247666666,0.4937520275,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9423.267810884186,1.0,1.0
18373941.0,18373941.0,280.834994901793,296.0242141194907,288.3877114004036,0.33577030299388205,0.2108254232988426,0.0689291385424114,0.15827703131914925,0.3821450336838951,1.1568310580017933,299.1891609942671,298.9079984478069,299.35655630736903,299.6066140385374,298.9313763468602,0.0,177.88618006551943,6890.95159528883,29.513881958315512,1458.6622888499326,879.1322822585136,0.0,300.92859437621524,0.4936769067578125,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9436.14622842111,1.0,1.0
18373950.0,18373950.0,280.83472904417755,296.0230738722386,288.402397266408,0.3402038070017959,0.21085525663807808,0.06896069707564592,0.15830024093382003,0.38229468096802943,1.1615094025497137,299.17995422138165,298.90821036192654,299.356612280249,299.6078262478381,298.93096691389013,0.0,180.95108140434414,6897.575198124595,29.513881958315512,1458.6622888499326,882.3736476644988,0.0,300.9300274884259,0.4936018880208334,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9449.076098001686,1.0,1.0
18373959.0,18373959.0,280.83447839958785,296.02198266205244,288.4171685318405,0.34466792270390834,0.21088569317954284,0.06899289231048045,0.15832391954819888,0.38244734844552414,1.166223255444093,299.1706063759275,298.9084614550593,299.3566758014368,299.6090469166182,298.9305649609461,0.0,184.07938992200806,6904.2419575916365,29.513881958315512,1458.6622888499326,885.5636828129764,0.0,300.93142387031247,0.4935269721484375,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9462.061201134868,1.0,1.0
18373968.0,18373968.0,280.83424150767576,296.02093745279245,288.43201595070997,0.3491592321603348,0.2109167173637625,0.0690257077714806,0.1583480550975851,0.382602957903203,1.1709690696650987,299.1611293104089,298.9087479109111,299.3567462546732,299.61027525571535,298.9301696427885,0.0,187.2697387343266,6910.947887362491,29.513881958315512,1458.6622888499326,888.7082521128696,0.0,300.93278328888886,0.49345216000000003,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9475.102049017936,1.0,1.0
18373977.0,18373977.0,280.8340183210912,296.01994234997295,288.446936540425,0.35367851936340167,0.2109483418859881,0.06905915699310523,0.15837265754845822,0.3827615732821747,1.1757477352763046,299.1515193808881,298.9090694636178,299.35682387253416,299.6115113121026,298.92978066502207,0.0,190.52405479780018,6917.692886838588,29.513881958315512,1458.6622888499326,891.8079829396684,0.0,300.934105511169,0.4933774524348959,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9488.201095384304,1.0,1.0
18373986.0,18373986.0,280.8338068164342,296.01899567262996,288.46192186442994,0.358221624580109,0.21098054456718934,0.06909321657666642,0.1583977097005293,0.38292308348523557,1.180554910564128,299.1417887169517,298.9094206474937,299.3569079272145,299.61275383288154,298.9293961288269,0.0,193.8403869707456,6924.473571447243,29.513881958315412,1458.6622888499326,894.8728286674514,0.0,300.9353903041666,0.4933028503125,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9501.362957893689,1.0,1.0
18373995.0,18373995.0,280.833606275437,296.018097469419,288.4769684942464,0.3627874068025369,0.21101332361507255,0.06912788464545343,0.15842321019176867,0.38308747953301,1.1853894394210294,299.1319410109005,298.90979950076957,299.35699819920893,299.6140023851262,298.92901532125546,0.0,197.2188607568972,6931.288750021414,29.513881958315412,1458.6622888499326,897.9062512971341,0.0,300.93663743489583,0.4932283544921875,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9514.590032883692,1.0,1.0
18374004.0,18374004.0,280.8334178635617,296.017247661392,288.4920819929215,0.36737867572500993,0.21104670594862335,0.06916318952913535,0.1584491799072792,0.38325489593431233,1.1902543487258195,299.1219702628164,298.91020920608344,299.3570950446136,299.6152576710327,298.9286393991952,0.0,200.66222607883245,6938.140427990731,29.513881958315412,1458.6622888499326,900.9015784939835,0.0,300.93784667037033,0.4931539658333333,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9527.880403371795,1.0,1.0
18374013.0,18374013.0,280.8332415808085,296.01644624854896,288.5072623604552,0.3719957695426895,0.2110807011260147,0.06919914129291947,0.15847562628119538,0.3834253804341573,1.1951500533539277,299.1118764693444,298.9106497632229,299.35719846339884,299.6165196904965,298.92826836266386,0.0,204.17166516168896,6945.028633534677,29.513881958315412,1458.6622888499326,903.8583862299173,0.0,300.93901777760414,0.49307968519531253,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9541.23485573453,1.0,1.0
18374022.0,18374022.0,280.8330707201395,296.01565774806437,288.52171078951426,0.3769220953656236,0.2111174785240472,0.06923800663354458,0.15850423603585248,0.38360969123330557,1.2003761567365994,299.1020221305826,298.9110758431666,299.35729148226926,299.61776251999504,298.9278863292485,0.0,207.76027006392746,6951.60473821908,29.513881958315416,1458.6622888499326,906.7903132699073,0.0,300.94015052361107,0.49300551343750004,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9554.331492361162,1.0,1.0
18374031.0,18374031.0,280.8329071337526,296.01489195878094,288.535647876602,0.3820684012165757,0.21115644011798282,0.06927916070523796,0.15853454419848476,0.3838048626861594,1.205838929132462,299.0923071333842,298.91149996402345,299.35737878857424,299.6189933188991,298.9274976849579,0.0,211.4248299807096,6957.964884418932,29.513881958315416,1458.6622888499326,909.6931776143655,0.0,300.9412446754051,0.49293145141927086,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9567.259062822255,1.0,1.0
18374040.0,18374040.0,280.83275321519534,296.0141615434922,288.5493586929418,0.38732809395208995,0.21119681851678584,0.06932180174569436,0.1585659541130598,0.384007089448967,1.2114260442694897,299.08260210645625,298.9119383023654,299.3574664395983,299.62022133870636,298.9271080977581,0.0,215.16167286373397,6964.23343600563,29.513881958315416,1458.6622888499326,912.5616123218105,0.0,300.9423,0.4928575,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9580.132891999421,1.0,1.0
18374049.0,18374049.0,280.832619555205,296.013527676617,288.5643232279617,0.3898289337624796,0.2112160298780598,0.06934223725572465,0.15858090411604253,0.3841039575566835,1.2140916275969,299.0720545723871,298.91250389436175,299.3576234532914,299.62152794949037,298.92678005861427,0.0,218.16830692850647,6971.124412863568,29.513881958315416,1458.6622888499326,915.3721033369767,0.0,300.9433162644097,0.4927836600390625,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9592.8409939373,1.0,1.0
18374058.0,18374058.0,280.83249387612034,296.01293577191217,288.57957239316755,0.3928524566615488,0.2112462429171902,0.06937418196897291,0.15860440754340452,0.3842554386550193,1.2173605538650853,299.0616090130416,298.9130305652476,299.3577267666677,299.62278119932597,298.9263943367859,0.0,220.93037462924286,6978.025109877542,29.51388195831542,1458.6622888499326,918.1615908021698,0.0,300.9442932356481,0.4927099323958333,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9605.293246117202,1.0,1.0
18374067.0,18374067.0,280.83237510257237,296.01237817403734,288.5939979509009,0.3935128464515831,0.21128122717033193,0.06941108845877737,0.15863161962543598,0.3844304772196734,1.218298655242771,299.0515244130032,298.91353942857177,299.3578052645742,299.62400678655945,298.92598272657796,0.0,223.09285290932354,6984.555354769529,29.51388195831542,1458.6622888499326,920.9328582121603,0.0,300.94523068072914,0.49263631792968754,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9616.75723669926,1.0,1.0
18374076.0,18374076.0,280.8322629174642,296.0118422052627,288.60662423284623,0.3935523050109402,0.21131871590231993,0.06945058790888803,0.15866077814324417,0.3846178332018332,1.2186328659099295,299.04197777819275,298.9140261707427,299.35786543398484,299.62520493925376,298.92555471813023,0.0,225.00234020889118,6990.390128847254,29.51388195831542,1458.6622888499326,923.6798729981552,0.0,300.94612836666664,0.4925628175,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9627.248512862549,1.0,1.0
18374085.0,18374085.0,280.8321557313279,296.0113177449135,288.6176681992325,0.3935924324241807,0.21135681720422458,0.06949070643186538,0.15869041227996983,0.3848081370410782,1.218971460514207,299.0328700202091,298.9144964944896,299.35791539417846,299.6263838363845,298.92511881641906,0.0,226.81101709007865,6995.62423784565,29.51388195831542,1458.6622888499326,926.4068044400857,0.0,300.9469860604745,0.49248943196614586,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9637.018230184063,1.0,1.0
18374094.0,18374094.0,280.83205437183227,296.01078722738947,288.6265790908249,0.39363050980568665,0.21139296972679866,0.06952876692833507,0.15871853062047925,0.38498868343010195,1.2192925995920978,299.0242916963072,298.91494676027287,299.3579624514088,299.62754273793814,298.92468510473566,0.0,228.52249474941675,7000.051800103833,29.51388195831542,1458.6622888499326,929.0948135014845,0.0,300.94780352916666,0.49241616218749995,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9645.845279162982,1.0,1.0
18374103.0,18374103.0,280.8319588727448,296.0102467571349,288.6335072845023,0.3936623652928991,0.21142322710454287,0.06956062442948772,0.158742064235212,0.38513980727033603,1.2195624782598922,299.0161884378008,298.91538727092217,299.358017192761,299.6286917569883,298.9242641320767,0.0,230.13667553974807,7003.724706604183,29.51388195831542,1458.6622888499326,931.7390864612336,0.0,300.9485805397569,0.4923430090234375,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9653.776639413412,1.0,1.0
18374112.0,18374112.0,280.83187218642075,296.0096470389062,288.6383165059997,0.3936936383190653,0.21145294428713657,0.06959193183500999,0.15876517827470404,0.38528831499636046,1.2198270995221592,299.0086864852862,298.91578295385904,299.3580661227684,299.62979999913574,298.9238479157892,0.0,231.63768181686555,7006.4697317727005,29.51388195831542,1458.6622888499326,934.2759857097514,0.0,300.9493168592592,0.49226997333333333,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9660.559570107565,1.0,1.0
18374121.0,18374121.0,280.8317888130361,296.0090102365116,288.64263782532464,0.39372393961710517,0.2114817318982366,0.06962225759925632,0.1587875691131554,0.3854321658489323,1.2200834224165105,299.0014232616353,298.91615616440083,299.3581097677915,299.6308884387923,298.923431852987,0.0,233.0877077117038,7008.940284172911,29.51388195831542,1458.6622888499326,936.7601737638153,0.0,300.95001225468746,0.49219705597656255,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9666.964336456678,1.0,1.0
18374130.0,18374130.0,280.83170971142516,296.00831965149524,288.6464206983535,0.3937527617006537,0.2115091112552398,0.06965109806048084,0.15880886450803378,0.3855689708077777,1.2203271915112328,298.99446600479394,298.916502312368,299.35814901874727,299.63195353735404,298.9230190898582,0.0,234.46687607230893,7011.084902090722,29.51388195831542,1458.6622888499326,939.1668082865427,0.0,300.9506664930555,0.49212425781249997,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9672.894757257822,1.0,1.0
18374139.0,18374139.0,280.83163353914495,296.0075914174706,288.649845973972,0.3937805817556088,0.21153553685943294,0.06967893269436846,0.1588294180110394,0.3857010043889413,1.2205624588909822,298.98771764273283,298.9168298912869,299.35818529607974,299.63300266158035,298.92260886655004,0.0,235.7981598382981,7013.011046078391,29.51388195831542,1458.6622888499326,941.5201102321973,0.0,300.9512793413773,0.4920515797005209,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9678.505486957134,1.0,1.0
18374148.0,18374148.0,280.83156533913166,296.0067397312092,288.6526521638226,0.3938053577861983,0.21155907239176053,0.06970372355882992,0.1588477236870703,0.38581859949076425,1.2207719932228362,298.98152808674075,298.9171067389724,299.3582146006532,299.63400930760315,298.92221120895243,0.0,236.98427221903987,7014.499832713993,29.51388195831542,1458.6622888499326,943.6744512585368,0.0,300.9518505666666,0.4919790225,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9683.334726999818,1.0,1.0
18374157.0,18374157.0,280.83149936768586,296.0058529748112,288.65530375415653,0.39382929415397444,0.21158181026551082,0.06972767418959998,0.15886540895094609,0.3859322088657847,1.2209744255207193,298.9754892153202,298.9173694597164,299.3582419927834,299.63500427123466,298.92181839612107,0.0,238.1305630957187,7015.880874135976,29.513881958315512,1458.6622888499326,945.7703788203926,0.0,300.9523799359375,0.4919065870703125,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9687.957986860336,1.0,1.0
18374166.0,18374166.0,280.83143923652693,296.0048709428922,288.657666519682,0.3938508010228832,0.21160224025760566,0.06974919401086008,0.15888129917365557,0.38603428759800146,1.2211563138115997,298.9698226929815,298.9175957500048,299.3582649992523,299.6359704121491,298.92144469186667,0.0,239.16101131708487,7017.051374205036,29.513881958315512,1458.6622888499326,947.6801385557006,0.0,300.9528672162037,0.4918342742708333,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9692.06869488607,1.0,1.0
18374175.0,18374175.0,280.83138057701854,296.0038655643,288.65996007535045,0.39387172106801466,0.21162211279177434,0.06977012666319439,0.15889675581201976,0.38613358107861107,1.221333239007764,298.9642512293418,298.91781299570397,299.3582869772199,299.63692956566683,298.9210758409738,0.0,240.16357198559882,7018.171616790098,29.513881958315512,1458.6622888499326,949.5439011230752,0.0,300.95331217447915,0.4917620849609375,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9696.05526070702,1.0,1.0
18374184.0,18374184.0,280.83132721266907,296.0027876002999,288.66207428513303,0.39389018729412384,0.21163965441165353,0.06978860411124896,0.15891039949218572,0.3862212283123966,1.2214894130719174,298.95904075668375,298.9179998023362,299.35830658570313,299.6378660208568,298.92072431008654,0.0,241.0488622522678,7019.166291853187,29.513881958315512,1458.6622888499326,951.1990448856981,0.0,300.95371457777776,0.49169002,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9699.590369799402,1.0,1.0
18374193.0,18374193.0,280.8312758650353,296.0016819914006,288.66412018918913,0.39390773515648286,0.21165632366129383,0.06980616266789925,0.1589233646526963,0.38630451679158156,1.2216378205838616,298.95396774810126,298.91817501577356,299.3583252917345,299.638793830102,298.92037937598644,0.0,241.89033348730882,7020.113136469431,29.513881958315412,1458.6622888499326,952.7758609027665,0.0,300.9540741931134,0.49161808024739584,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9702.955501667753,1.0,1.0
18374202.0,18374202.0,280.8312265027897,296.0005491670366,288.66609884857735,0.3939243744639805,0.21167212985964554,0.06982281215024672,0.15893565854177116,0.38638349308314457,1.2217785445684812,298.94903006984265,298.9183388161375,299.3583431093334,299.63971312772014,298.9200409361811,0.0,242.6884344783885,7021.012891204549,29.513881958315412,1458.6622888499326,954.275270055085,0.0,300.95439078749996,0.49154626656250006,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9706.15276654627,1.0,1.0
18374211.0,18374211.0,280.8311791259323,295.9993891272079,288.66801026329773,0.3939401005144032,0.21168706854137437,0.06983854785609468,0.15894727768637257,0.3864581348818621,1.2219115453349767,298.94422772409627,298.91849120346507,299.358360038501,299.6406239137498,298.91970899064535,0.0,243.44292041005752,7021.865554104904,29.513881958315412,1458.6622888499326,955.6969599956136,0.0,300.9546641279514,0.4914745798046875,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9709.181605318823,1.0,1.0
18374220.0,18374220.0,280.83113414642264,295.9982095326217,288.6698608171216,0.39395456989672334,0.21170081349728054,0.06985302616923303,0.15895796836480225,0.3865268122699873,1.222033918678601,298.9396024740441,298.9186315179348,299.3583769323251,299.64152627200014,298.9193856440655,0.0,244.13728561073685,7022.680138504206,29.513881958315412,1458.6622888499326,957.003776352238,0.0,300.95489398148146,0.4914030208333333,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9711.997371275429,1.0,1.0
18374229.0,18374229.0,280.831091629938,295.9970116045977,288.67165152779046,0.39396772288840204,0.21171330799780988,0.06986618733442451,0.1589676864535266,0.3865892418022996,1.222145159609513,298.93516098037435,298.91875965438595,299.3583939268101,299.6424202158754,298.91907123195415,0.0,244.76863933159797,7023.458080540976,29.513881958315412,1458.6622888499326,958.189441781997,0.0,300.9550801151041,0.49133159050781255,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9714.592332462818,1.0,1.0
18374238.0,18374238.0,280.8310513681939,295.9957914699262,288.6733791677067,0.39397972596685893,0.21172471018338734,0.06987819793285092,0.15897655495238924,0.3866462136430919,1.2222466761311606,298.9308821315957,298.91887594647477,299.35841059064063,299.6433057030682,298.9187646901501,0.0,245.34495406807162,7024.194821414684,29.513881958315412,1458.6622888499326,959.2722523181409,0.0,300.9552222958333,0.4912602896875,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9716.988198609144,1.0,1.0
18374247.0,18374247.0,280.8310133611905,295.9945491286073,288.67504373687024,0.3939905748871738,0.21173501602293576,0.06988905371960616,0.15898457072610803,0.386697707656341,1.2223384324126236,298.926765930177,298.91898039423506,299.358426923817,299.6441827336226,298.91846601862443,0.0,245.86600838560722,7024.890360449732,29.513881958315512,1458.6622888499326,960.2519176698784,0.0,300.95532029068283,0.49118911923177083,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9719.184457313466,1.0,1.0
18374256.0,18374256.0,280.8309774706705,295.9932927914888,288.6766490140298,0.39400027735711624,0.21174423283444838,0.0698987623977833,0.1589917394664065,0.3867437603867485,1.222420493396277,298.922807289057,298.91907447736435,299.3584434465495,299.6450526015212,298.918175602996,0.0,246.33212065184497,7025.549790053526,29.513881958315512,1458.6622888499326,961.1271157926733,0.0,300.95537386666666,0.49111807999999996,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9721.185197306291,1.0,1.0
