,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18374265.0,18374265.0,280.8309432197297,295.99205078107934,288.678208033604,0.3940088698445491,0.21175239524354197,0.06990736041907857,0.15899808810415042,0.3867845447611868,1.2224931664960879,298.91898865485575,298.91916329984366,299.3584619532494,299.64591977011827,298.917894773487,0.0,246.74490459711694,7026.190677509295,29.513881958315512,1458.6622888499326,961.8939520394003,0.0,300.9553827907986,0.49104717285156246,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9723.00570495406,1.0,1.0
18374274.0,18374274.0,280.83091096573906,295.9908018737408,288.67971102817455,0.39401631951648197,0.21175947207507537,0.06991481496263494,0.159003592392135,0.38681990507984587,1.222556174877339,298.9153231851861,298.91924303701404,299.3584810992618,299.6467808948435,298.9176225332368,0.0,247.10286357460058,7026.799859009809,29.513881958315512,1458.6622888499326,962.5549557992655,0.0,300.9553468300926,0.49097639864583337,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9724.633849191923,1.0,1.0
18374283.0,18374283.0,280.83088177712176,295.98954841863093,288.68112440062833,0.3940219656502615,0.21176483570099194,0.06992046492700947,0.1590077641685437,0.38684670542613636,1.222603930955313,298.91189595404524,298.91930938066247,299.35850163926034,299.6476335777667,298.91736419723344,0.0,247.37426847287836,7027.360257917056,29.513881958315512,1458.6622888499326,963.0494785130937,0.0,300.9552657515625,0.49090575824218746,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9725.960175711276,1.0,1.0
18374292.0,18374292.0,280.83085539628706,295.98829740948486,288.68245173182754,0.3940259106056244,0.21176858335522378,0.0699244127325162,0.15901067906084093,0.3868654316288161,1.2226373004699544,298.9086903533201,298.9193640619243,299.35852390800954,299.6484794413365,298.9171193855562,0.0,247.56402829800595,7027.875851674864,29.513881958315512,1458.6622888499326,963.3874251189892,0.0,300.9551393222222,0.49083525250000004,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9727.003475900108,1.0,1.0
18374301.0,18374301.0,280.8308298699452,295.98705973165585,288.683740646715,0.3940292226657562,0.2117717298131237,0.06992772727577996,0.1590131263495448,0.3868811539713616,1.2226653176488353,298.9055600289072,298.91941645342854,299.35854776809833,299.6493245589517,298.9168807172475,0.0,247.72340915529824,7028.375004916433,29.513881958315512,1458.6622888499326,963.6667425874349,0.0,300.95496730908565,0.4907648822786458,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9727.941327467413,1.0,1.0
18374310.0,18374310.0,280.830806433688,295.98585466215013,288.68493559552826,0.39403098355661786,0.21177340279381193,0.06992948975209988,0.1590144275846499,0.38688951413135964,1.2226802167838342,298.90261386135245,298.91946324430904,299.35857552061975,299.65016785402554,298.9166570751913,0.0,247.80832070277032,7028.833962439503,29.513881958315512,1458.6622888499326,963.8024611090475,0.0,300.95474947916665,0.4906946484375,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9728.62091505957,1.0,1.0
18374319.0,18374319.0,280.830783871733,295.9846632330145,288.6860912374438,0.3940320953842397,0.21177445922037966,0.06993060278967467,0.15901524927106553,0.3868947936983176,1.2226896268755636,298.89974471869374,298.91950769236786,299.35860490136645,299.65101038594594,298.9164397188702,0.0,247.86207087232088,7029.276100448331,29.513881958315512,1458.6622888499326,963.8780970594854,0.0,300.95448559947914,0.4906245518359375,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9729.192439188386,1.0,1.0
18374328.0,18374328.0,280.8307621840801,295.983485444249,288.6872075724618,0.39403255792743835,0.21177489888278603,0.06993106616732526,0.1590155912454268,0.3868969916230533,1.2226935460569972,298.89695260193133,298.9195497976105,299.3586359103364,299.651852154734,298.9162286482692,0.0,247.8846481099939,7029.701419588372,29.513881958315512,1458.6622888499326,963.89363889312,0.0,300.954175437037,0.49055459333333334,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9729.655877399733,1.0,1.0
18374337.0,18374337.0,280.83074137072936,295.98232129585364,288.68828460058205,0.3940323710932648,0.21177472169276568,0.06993087979210745,0.1590154534390828,0.38689610746467606,1.2226919735435302,298.89423751205015,298.91958956004225,299.3586685475274,299.6526931604108,298.91602386337354,0.0,247.87604756296625,7030.109920506544,29.513881958315512,1458.6622888499326,963.8490842376636,0.0,300.95381875885414,0.4904847737890625,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9730.011223115422,1.0,1.0
18374346.0,18374346.0,280.83072152513904,295.9811776343953,288.6893032419517,0.39403139693702843,0.21177379661403012,0.0699299056385399,0.15901473393349494,0.3868914865029353,1.2226837427142694,298.8916154974463,298.91962721266566,299.35870369100945,299.6535338298365,298.9158271835026,0.0,247.82964116304322,7030.4929281183295,29.513881958315512,1458.6622888499326,963.7324815431543,0.0,300.9534153319444,0.4904150940625,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9730.231221632775,1.0,1.0
18374355.0,18374355.0,280.8307027894852,295.9800648754108,288.690234470794,0.3940294258251693,0.21177192451160434,0.06992793395015644,0.1590132778437365,0.38688213376355796,1.2226670806602407,298.8891109720162,298.9196631099394,299.358742676571,299.6543748123829,298.9156413763505,0.0,247.7353572015607,7030.8372454127475,29.513881958315512,1458.6622888499326,963.5256633053318,0.0,300.95296492332176,0.4903455550130208,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9730.274436727888,1.0,1.0
18374364.0,18374364.0,280.8306850260831,295.9789729323846,288.6911063959762,0.3940266615277888,0.2117692989504283,0.06992516861609241,0.15901123572241624,0.3868690163893521,1.222643710689653,298.88670029559665,298.9196969086112,299.3587842106133,299.6552154792509,298.915463761615,0.0,247.60298888555567,7031.155654885029,29.513881958315512,1458.6622888499326,963.2462867885705,0.0,300.95246729999997,0.49027615750000003,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9730.181101367403,1.0,1.0
18374373.0,18374373.0,280.8306682349326,295.9779018053167,288.69191901749844,0.3940231047104689,0.2117659205625554,0.06992161030193438,0.1590086080611314,0.38685213753757014,1.2226136384205855,298.88438346931656,298.91972860868555,299.35882829313334,299.6560558304677,298.91529433927946,0.0,247.4325709958659,7031.448157569312,29.513881958315512,1458.6622888499326,962.894403581069,0.0,300.95192222899306,0.4902069023828125,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9729.951302954494,1.0,1.0
18374382.0,18374382.0,280.8306524160339,295.9768514942072,288.6926723353606,0.39401875622977817,0.21176179016140448,0.069917259864255,0.15900539549254109,0.38683150127142,1.222576871083215,298.8821604942799,298.9197582101669,299.35887492412803,299.65689586606055,298.91513310932777,0.0,247.22414828775877,7031.714754501357,29.513881958315512,1458.6622888499326,962.4700786999286,0.0,300.9513294773148,0.4901377905208334,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9729.585152297293,1.0,1.0
18374391.0,18374391.0,280.83063754993316,295.9758228897113,288.6933627617331,0.3940136157384712,0.21175690741720876,0.0699121169557448,0.1590015977601583,0.38680710594335976,1.2225334057548007,298.8800363200701,298.91978585877797,299.3589242218821,299.6577356989612,298.91497985464184,0.0,246.97771254548908,7031.9531182324545,29.513881958315512,1458.6622888499326,961.9734884963233,0.0,300.95068881197915,0.4900688227734375,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9729.080490082515,1.0,1.0
18374400.0,18374400.0,280.83062355234836,295.97481960866804,288.69397331671024,0.39400768205427567,0.2117512712078171,0.06990618039520471,0.15899721399121575,0.3867789459498178,1.2224832325175674,298.8780306159887,298.9198121237579,299.358976653898,299.65857576118754,298.91483367774583,0.0,246.6932252321087,7032.152342536911,29.513881958315512,1458.6622888499326,961.4054870543605,0.0,300.95,0.49,297.15,280.830396023495,295.9752368749959,288.14969106185896,0.393475363208623,0.21014855758299308,0.06774538787859297,0.1577238895887561,0.376629410317137,1.0,1.0,9728.427225631629,1.0,1.0
18374400.0,18374400.0,280.83062355234836,295.97481960866804,288.69397331671024,0.39400768205427567,0.2117512712078171,0.06990618039520471,0.15899721399121575,0.3867789459498178,1.2224832325175674,298.8780306159887,298.9198121237579,299.358976653898,299.65857576118754,298.91483367774583,0.0,246.6932252321087,7287.6480978331565,29.513881958315512,1458.6622888499326,995.0240217313789,0.0,300.95,0.49,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,10017.541515604891,1.0,1.0
18374409.0,18374409.0,280.81730959856947,295.9718564725351,288.69288151855994,0.3663488031019851,0.22300163957865463,0.09808436501861634,0.17705291455043867,0.48887051289733474,1.354746050726876,298.87910425945756,298.92081988922195,299.35935411038855,299.6596611921166,298.91542668471027,0.0,273.18542014459877,7296.5490160826075,29.513881958315512,1458.6622888499326,998.214371904913,0.0,300.94928499934895,0.4899312688203125,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,10056.124978940366,1.0,1.0
18374418.0,18374418.0,280.795092115885,295.9716206624096,288.7503351360962,0.3095754350070674,0.244227983623394,0.14993093662202292,0.21035935426404842,0.6778050637009073,1.5937107187501207,298.8951485932909,298.9200793752018,299.352850833781,299.6574253877922,298.9097269219956,0.0,322.8707266417035,7326.5609892430175,29.513881958315512,1458.6622888499326,1002.8809931170747,0.0,300.9485659240245,0.4898625755625,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,10140.488879810044,1.0,1.0
18374427.0,18374427.0,280.77254944720517,295.97318529461177,288.85971969062024,0.28604254068582685,0.2644000833093674,0.1988386969836547,0.21126940346473214,0.8563503582838128,1.818815393819342,298.9039939403755,298.91309475620943,299.3370589538785,299.6467163621977,298.90954044971085,0.0,341.1826097806352,7590.9216782653175,30.56603294527634,1458.6622888499326,1008.7021694751804,0.0,300.9478427750806,0.4897939206484375,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,10430.034779316342,1.0,1.0
18374436.0,18374436.0,280.74718018907686,295.9798115291704,288.91131133002034,0.19522746366113708,0.18539258470786088,0.19522724247767553,0.14419425948550732,0.9489173578321272,1.6710914508413515,298.9368747443656,298.9254256990303,299.3219139481899,299.65617120022415,298.8975217664639,0.0,340.91444794794563,8820.706670013707,37.053126936854476,1458.6622888499326,1017.8819142386923,0.0,300.9471155535714,0.4897253045,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,11675.218447987134,1.0,1.0
18374445.0,18374445.0,280.7191659688319,296.00163716726945,288.89709021093086,0.1880933757406765,0.1786180140772623,0.18809337142271632,0.13892512300079304,0.8922342478573881,1.5880854877949087,298.9673114970423,298.9359042222774,299.306070390906,299.6640637640101,298.8831658053826,0.0,334.0122460902801,9596.50479410999,43.509889050218135,1458.6622888499326,1037.6052867276962,0.0,300.946384260551,0.4896567275390625,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,12470.294504828116,1.0,1.0
18374454.0,18374454.0,280.6908571543825,296.0393767755908,288.76538214065073,0.18373185143242649,0.17447621058543364,0.18373185244979445,0.1357037192929748,0.8715448263001203,1.5512970024266926,298.9952440754676,298.94392175506937,299.2895610619926,299.6694293762765,298.8684523640794,0.0,330.0657021127914,9908.330795358532,49.260386975651585,1458.6622888499326,1070.2700428678345,0.0,300.9456488970734,0.4895881901875,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,12816.589216164743,1.0,1.0
18374463.0,18374463.0,280.66376016024907,296.0866198227556,288.5703990333387,0.184173574095134,0.17489568098060163,0.1841735741624282,0.13602997408821965,0.8736401411640757,1.5550396364603687,299.0208607857695,298.9504835962956,299.2726641689307,299.6727146802571,298.8536962644204,0.0,332.55137114336065,9929.545210245287,53.97546378810766,1458.6622888499326,1113.8619105010546,0.0,300.9449094641927,0.4895196928671875,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,12888.596244527744,1.0,1.0
18374472.0,18374472.0,280.63860790502395,296.13598449892737,288.3664497388214,0.1846239868218718,0.1753234037704662,0.18462398681026188,0.13636264737609222,0.8757767039689589,1.5588536713458572,299.0442412873276,298.9557158197305,299.2554972306591,299.6742075444635,298.83898686482024,0.0,334.9966385792121,9784.40622127605,57.59228074645824,1458.6622888499326,1164.8555525819424,0.0,300.9441659629629,0.489451236,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,12800.512982033595,1.0,1.0
18374481.0,18374481.0,280.61586691067725,296.1814488441964,288.19024368990085,0.18507002254387417,0.1757469700781981,0.18507002254946386,0.13669208783776612,0.8778925061864729,1.5626300895886232,299.0654914366511,298.959599647839,299.23813443467907,299.6741504867864,298.82438923205456,0.0,337.37849018034507,9486.658012558273,59.61556921973639,1458.6622888499326,1219.5734719698796,0.0,300.9434183944382,0.4893828200078125,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,12561.887832778168,1.0,1.0
18374490.0,18374490.0,280.5960409659667,296.21781065761144,288.0680523016148,0.1854935277918042,0.1761491409056787,0.18549352780315467,0.13700488737013367,0.8799014329841907,1.5662158723376252,299.08482747293993,298.9623519534863,299.22070925898527,299.6728663602749,298.81002328459465,0.0,339.65655944290705,9017.05363311642,58.59798271257981,1458.6622888499326,1273.8432800300225,0.0,300.9426667596726,0.4893144453125,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,12147.813744151863,1.0,1.0
18374499.0,18374499.0,280.5793201829492,296.2411259174631,288.0232456863086,0.1858971038322469,0.1765323864689223,0.18589710382809527,0.13730296725410437,0.8818158239247018,1.5696329741475856,299.10254533032685,298.9643145206229,299.2034225117357,299.67073264267356,298.79607852609564,0.0,341.8328748820612,8489.211786258675,54.22455799376784,1458.6622888499326,1323.4328633682633,0.0,300.94191105972016,0.4892461123359375,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,11667.3643713527,1.0,1.0
18374508.0,18374508.0,280.56520329761327,296.2497314605189,288.0650065068897,0.18627995564891398,0.17689595181441423,0.18627995564284108,0.1375857403007141,0.8836319080623144,1.572874659696988,299.11896815796166,298.96588027893694,299.18655337316244,299.66813842945487,298.7827799871285,0.0,343.9057877729213,8194.063513585526,49.91758292433457,1458.6622888499326,1365.1567870097663,0.0,300.9411512956349,0.4891778215,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,11411.70596014248,1.0,1.0
18374517.0,18374517.0,280.552587855581,296.2459913579389,288.16680059773176,0.1866419792104704,0.17723973814712976,0.18664197920774558,0.13785312967026497,0.8853491919623219,1.575940039871162,299.13435338833517,298.9673486471947,299.1703275785563,299.66538562805084,298.7702917135392,0.0,345.87402582902416,8366.240190326616,49.454616504160896,1458.6622888499326,1398.7302255387476,0.0,300.94038746847093,0.4891095732265625,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,11618.961347048482,1.0,1.0
18374526.0,18374526.0,280.5403055464596,296.237009708341,288.25835289670925,0.18703830620503123,0.17761609984903845,0.18703830620455517,0.13814585543818955,0.887229196585119,1.5792957434959976,299.14873362836704,298.9687175711301,299.1547685933598,299.6625300113467,298.7585988786502,0.0,348.0240097483672,8927.193314137616,53.05875681573751,1458.6622888499326,1428.0204629590157,0.0,300.9396195792824,0.48904136793749997,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,12214.958832510669,1.0,1.0
18374535.0,18374535.0,280.52798298025533,296.2308251484734,288.2759239835078,0.1876222945998782,0.17817066935510933,0.18762229459981528,0.13857718727620255,0.8899993860972684,1.5842402137341585,299.1620208787995,298.9696956729925,299.1396455257642,299.65939413619344,298.74743045594323,0.0,351.2065816813796,9486.992058671125,58.41544934082915,1458.6622888499326,1458.8579613185302,0.0,300.93884762912325,0.4889732060546875,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,12814.134339861797,1.0,1.0
18374544.0,18374544.0,280.51592296593725,296.23117374723904,288.2058599732668,0.18830386823581455,0.17881790816643234,0.18830386823580414,0.1390805952405595,0.8932324779792177,1.590011332758487,299.17396342949667,298.9698800248397,299.12467997213923,299.65569247161784,298.73648153038044,0.0,354.9615256261323,9803.606379837483,64.09374097324373,1458.6622888499326,1494.6679383746095,0.0,300.9380716190476,0.488905088,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,13175.991873661402,1.0,1.0
18374553.0,18374553.0,280.5045010988888,296.2374756048825,288.07902791085644,0.1890201375452693,0.17949809482855947,0.18902013754526364,0.1396096293111024,0.8966301511984508,1.5960765949896991,299.1844298345602,298.96902894744267,299.1096767926272,299.6512586217379,298.7255319236077,0.0,358.93869556965,9867.510239159667,68.99132628457217,1458.6622888499326,1535.8843420658322,0.0,300.93729155010953,0.4888370141953125,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,13289.986891929655,1.0,1.0
18374562.0,18374562.0,280.4940218339045,296.2463805882715,287.94106035711656,0.18975975016886537,0.18020044886644737,0.18975975016886396,0.14015590467390365,0.9001385550496691,1.602339793671492,299.1934341548542,298.9671116359861,299.094578256407,299.64608819493236,298.71450066314355,0.0,363.0802065910247,9739.375278107584,72.27697741455418,1458.6622888499326,1580.6021898973017,0.0,300.9365074233631,0.4887689850625,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,13213.996940860397,1.0,1.0
18374571.0,18374571.0,280.48469796846064,296.2536593901134,287.82945074121443,0.190525451380603,0.18092757725869094,0.19052545138060287,0.1407214489789819,0.9037707119307753,1.6088241363404197,299.20111202361295,298.96428063257656,299.07945041259603,299.6403144338879,298.7034337268112,0.0,367.4010891341504,9457.883947635893,73.12264279538223,1458.6622888499326,1625.63925871372,0.0,300.93571923986235,0.4887010010234375,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,12982.70922712908,1.0,1.0
18374580.0,18374580.0,280.4766163080389,296.2556530667338,287.76875364481333,0.19131657806765473,0.18167885029730999,0.1913165780676547,0.14130577245346335,0.9075234763200111,1.6155240381662272,299.20767527499686,298.9608029060514,299.06443945912196,299.6341550613808,298.6924600142986,0.0,371.90174022996433,9070.450714378196,70.81120791205267,1458.6622888499326,1667.5878488994908,0.0,300.93492700066133,0.4886330625,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,12639.413800269638,1.0,1.0
18374589.0,18374589.0,280.4697134845113,296.24993325967705,287.7726530885644,0.19213249002580282,0.182453660028894,0.1921324900258027,0.14190840224469534,0.9113938113642003,1.6224341037468826,299.21336835902116,298.95699243203046,299.0497278953926,299.62786156697706,298.6817471173224,0.0,376.5826096417543,8722.936032586078,66.42224340861912,1458.6622888499326,1703.549884609451,0.0,300.9341307068142,0.4885651699140625,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,12328.153059095835,1.0,1.0
18374598.0,18374598.0,280.4637319748073,296.2361596173175,287.83740689502866,0.19297298443980665,0.18325181385518466,0.19297298443980662,0.1425291885540325,0.9153807549951618,1.6295526385035084,299.21842285053503,298.9531418299457,299.03548915823393,299.6216666918871,298.6714558888923,0.0,381.4463167140047,8625.868111621865,63.23741318735115,1458.6622888499326,1732.1024775985647,0.0,300.93333035937496,0.4884973236875,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,12261.316607971718,1.0,1.0
18374607.0,18374607.0,280.45832294145345,296.21686013602425,287.9324170979607,0.19383785725072897,0.18407311799687903,0.1938378572507289,0.14316798066423927,0.9194833392451546,1.6368779404308336,299.22298687766863,298.9494173228684,299.02181665849577,299.61570307904014,298.6616696274577,0.0,386.49574378027455,8877.960297273652,63.71323282003686,1458.6622888499326,1754.290899108576,0.0,300.9325259593977,0.4884295242421875,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,12541.122461832474,1.0,1.0
18374616.0,18374616.0,280.4532150054997,296.1969549558526,288.0069278240361,0.1947269654732436,0.18491743667165292,0.1947269654732436,0.14382467296684115,0.9237008858533523,1.6444088228607185,299.2270582812699,298.94576120407515,299.0086556453155,299.60992786006017,298.65232533994447,0.0,391.7337446915301,9345.096970868197,67.49763731864692,1458.6622888499319,1773.6588995987256,0.0,300.93171750793647,0.488361772,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,13036.649541327031,1.0,1.0
18374625.0,18374625.0,280.4482795172985,296.1812718904292,288.01980999210554,0.19564002498690117,0.18578450007185482,0.19564002498690117,0.14449905561144263,0.9280320470746687,1.652142907899054,299.2305054800598,298.94192648939185,298.99582261765585,299.60414969143307,298.64323212064926,0.0,397.16298951640044,9769.777626911307,72.94909769816115,1458.6622888499319,1794.3628519318397,0.0,300.93090500604535,0.4882940673828125,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,13492.91485490764,1.0,1.0
18374634.0,18374634.0,280.44351624661783,296.1723289793998,287.9630734338676,0.19657681823020914,0.18667410159582878,0.19657681823020914,0.1451909679078668,0.9324757908910529,1.6600783801917585,299.233161281068,298.93761913898584,298.9830982787825,299.59813932053146,298.63416382983263,0.0,402.786384215887,10000.705840479437,78.67076771873629,1458.6622888499326,1819.1836027870356,0.0,300.9300884547784,0.4882264108125,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,13760.00888405103,1.0,1.0
18374643.0,18374643.0,280.43903711414396,296.1696343718241,287.86124604829877,0.19753754592232173,0.18758643185133902,0.19753754592232173,0.14590055810659702,0.9370330694277548,1.6682169732380814,299.23489276714673,298.93261786977087,298.97031651387215,299.5917259041301,298.6249457765927,0.0,408.6101387567652,10021.67625927088,83.34952760026226,1458.6622888499326,1848.608211257044,0.0,300.9292678551897,0.4881588027109375,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,13820.906425734884,1.0,1.0
18374652.0,18374652.0,280.43500534145807,296.1696816834065,287.75805075478723,0.1985215419386388,0.18852085827035223,0.1985215419386388,0.14662733421027394,0.9417007228764659,1.6765530602222118,299.2357455215234,298.92693306725744,298.9574403586057,299.58490970423776,298.6155386894696,0.0,414.6328390475379,9888.681681364718,86.08805268551399,1458.6622888499326,1880.4143780885936,0.0,300.9284432083333,0.4880912435,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,13728.479240036297,1.0,1.0
18374661.0,18374661.0,280.4314399791772,296.16888618930767,287.6841395565433,0.19952817435434453,0.18947678076177768,0.19952817435434453,0.14737082948138266,0.9464757536579314,1.6850813302693595,299.2358484327606,298.92072880022715,298.94455410816056,299.57781420475425,298.60602237465235,0.0,420.85701976221276,9653.277671294205,86.40615516216639,1458.6622888499326,1911.6826526245688,0.0,300.92761451526326,0.48802373360156254,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,13530.885787693087,1.0,1.0
18374670.0,18374670.0,280.4283460278576,296.16469227020093,287.65525238040607,0.20055763301028037,0.1904543796030704,0.20055763301028037,0.1481311841357214,0.951359062295368,1.693803417454572,299.2353588573486,298.9142164773359,298.931781233482,299.5706004245831,298.59651619006166,0.0,427.2877691312771,9367.512101123732,84.06808841453582,1458.6622888499326,1939.9402930399283,0.0,300.9267817770337,0.4879562734375,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,13277.470540559405,1.0,1.0
18374679.0,18374679.0,280.42567617729384,296.1554938923608,287.6776451047563,0.20160967543362734,0.19145342453617645,0.20160967543362734,0.14890821908369278,0.9563494986021177,1.7027172992199926,299.234464355134,298.90764354050634,298.9192691354936,299.56345565628425,298.58716567954446,0.0,433.92844800708355,9157.038717409594,80.49666654180878,1458.6622888499326,1963.2223988335365,0.0,300.9259449946986,0.4878888634296875,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,13093.348519641957,1.0,1.0
18374688.0,18374688.0,280.4233322680065,296.14149314418285,287.74103672193814,0.20268407653072215,0.19247370180670825,0.20268407653072215,0.14970176807188418,0.9614459948307548,1.7118210997408825,299.2333288846231,298.90121940100596,298.90714394573905,299.5565374311884,298.5780966162348,0.0,440.78243585629053,9162.076137482909,78.46343171720355,1458.6622888499326,1980.983052779691,0.0,300.92510416931214,0.487821504,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,13120.967346686028,1.0,1.0
18374697.0,18374697.0,280.42120307179664,296.1250811088488,287.81504199935284,0.20378059382383587,0.19351498115194918,0.20378059382383587,0.1505116520070716,0.9666474007713296,1.7211127969725504,299.23202333556554,298.89501417338926,298.89544220832977,299.5498952220529,298.5693463122681,0.0,447.85316973245125,9402.550844429124,79.52450792949217,1458.6622888499326,1994.7405524924975,0.0,300.9242593019283,0.4877541955703125,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,13383.331363433499,1.0,1.0
18374706.0,18374706.0,280.4192129573635,296.1101234889692,287.8588016480317,0.20489949142178235,0.19457751337601736,0.20489949142178235,0.15133806595912458,0.9719549692423453,1.7305946719229701,299.2304863243771,298.88891609349673,298.88408835547585,299.5434406251829,298.56083674745474,0.0,455.1487937809796,9744.334628043765,83.3090088977391,1458.6622888499326,2007.6331423133238,0.0,300.92341039360116,0.48768693856250006,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,13749.08786188574,1.0,1.0
18374715.0,18374715.0,280.41733996440723,296.0993192825116,287.8547131979239,0.2060397889144481,0.19566036745775386,0.2060397889144481,0.1521802858004752,0.9773640496003322,1.7402584203864135,299.2285981014878,298.8826856989798,298.87289046311815,299.53697539589507,298.5523843935277,0.0,462.66396135621665,10011.477518590444,88.16908404344001,1458.6622888499326,2022.5331614459747,0.0,300.9225574453848,0.4876197333984375,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,14043.50601428601,1.0,1.0
18374724.0,18374724.0,280.41560797505423,296.09331597633286,287.80978449717867,0.20720117740332744,0.1967632500596657,0.20720117740332744,0.15303808337973998,0.9828731765637734,1.750101489919718,299.22623251279714,298.8761276758073,298.8617118912049,299.53034653353023,298.54384892108226,0.0,470.40626718962505,10139.288882554423,92.87889619253744,1458.6622888499326,2040.546663224861,0.0,300.9217004583333,0.48755258050000005,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,14201.782998011378,1.0,1.0
18374733.0,18374733.0,280.4140331222423,296.09090649404965,287.74654617105745,0.20838375904737114,0.19788625819436367,0.20838375904737114,0.1539115341511717,0.9884828347307475,1.760124768567459,299.2233467655917,298.8691579328123,298.85047761641147,299.5234832448875,298.53515578366586,0.0,478.3799274529947,10141.561247050675,96.54465715277878,1458.6622888499326,2061.191832111656,0.0,300.9208394335007,0.4874854802890625,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,14236.339952618038,1.0,1.0
18374742.0,18374742.0,280.41262476267786,296.09005434577904,287.6885079178101,0.20958724809920293,0.19902912050922741,0.20958724809920293,0.15480042706273242,0.9941916686387284,1.7703258708954828,299.21996866051416,298.8617999837189,298.8391839161731,299.5163981803867,298.5263021183735,0.0,486.58862672875813,10054.518901607526,98.62579921030917,1458.6622888499326,2083.0624226353984,0.0,300.9199743719411,0.4874184331875,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,14181.458039031924,1.0,1.0
18374751.0,18374751.0,280.41138363631137,296.0886590361025,287.65309985902616,0.21081139494897025,0.20019159996870292,0.21081139494897025,0.1557045777534356,0.9999984942460427,1.7807027171298004,299.21618413842333,298.8541648451284,298.8278865258763,299.50917196022107,298.5173456752384,0.0,495.0361940951815,9921.375624618504,98.87521233437653,1458.6622888499326,2104.4060923775796,0.0,300.91910527470856,0.48735143961718747,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,14078.355412275574,1.0,1.0
18374760.0,18374760.0,280.4102979834613,296.0852205640868,287.64861255796114,0.21205595415278383,0.20137346349333604,0.21205595415278383,0.1566238049392614,1.0059021472725544,1.7912532630514928,299.21211082670135,298.84641037336564,298.81667407635535,299.5019218123003,298.508379528891,0.0,503.7265374531028,9800.746732841206,97.71486207782186,1458.6622888499326,2123.721213841112,0.0,300.9182321428571,0.4872845,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,13984.571635063177,1.0,1.0
18374769.0,18374769.0,280.4093481298251,296.0791434654629,287.67315816336315,0.21332118562215965,0.20257495790138935,0.21332118562215965,0.15755830058996947,1.011903860626592,1.8019797497932735,299.2078617416814,298.8386927097041,298.80563822571605,299.49476561800935,298.49950110392626,0.0,512.6672377239962,9747.567056172507,96.45900130738049,1458.6622888499326,2140.118069759598,0.0,300.9173549774409,0.4872176147578125,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,13955.473653813415,1.0,1.0
18374778.0,18374778.0,280.40849900186413,296.0713331801195,287.7097246262676,0.21460578432543012,0.2037948439032238,0.21460578432543012,0.1585071008136185,1.017997443799797,1.8128711518029879,299.2035071024663,298.83108149527317,298.79481642009,299.4877497519157,298.49074935929673,0.0,521.8551206435693,9804.019494953867,96.45491948372376,1458.6622888499326,2154.0938803941426,0.0,300.91647377951386,0.48715078431250003,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,14035.085704325236,1.0,1.0
18374787.0,18374787.0,280.40773377040904,296.0630494449756,287.74358776484866,0.2159100684272926,0.2050334236357321,0.2159100684272926,0.1594704406055694,1.0241844060285097,1.823930200681152,299.19904368828674,298.8235604105805,298.7842040965245,299.4808588352274,298.4821113231634,0.0,531.2976557748101,9952.261693877457,98.05693208981577,1458.6622888499326,2166.612976901982,0.0,300.91558855013017,0.4870840090859375,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,14206.891547493999,1.0,1.0
18374796.0,18374796.0,280.4070390805656,296.05582074765255,287.76171549793247,0.21723366534951064,0.20629034328960855,0.21723366534951064,0.16044804478080663,1.0304629799619875,1.8351537807671,299.19443139627003,298.81605172520574,298.7737490385514,299.474028204451,298.47353049721244,0.0,540.998834475744,10125.737730641711,100.92216890883945,1458.6622888499326,2179.070518266393,0.0,300.9146992903439,0.48701728950000006,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,14405.39154114262,1.0,1.0
18374805.0,18374805.0,280.4064086529253,296.05057536562424,287.7594606699018,0.21857646213068277,0.20756549559397397,0.21857646213068277,0.1614398299064242,1.036832629759977,1.8465409684431102,299.18961682427494,298.80846113975736,298.76338500589327,299.4671807064044,298.46493799422853,0.0,550.963188960417,10269.69682474647,104.42728018652026,1458.6622888499326,2192.4816826143915,0.0,300.9138060012091,0.4869506259765625,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,14576.231265357732,1.0,1.0
18374814.0,18374814.0,280.4058389304242,296.04753590326413,287.7405138473774,0.2199380626031333,0.20885850433842063,0.2199380626031333,0.16244550337432714,1.0432914761735914,1.8580884481356845,299.1845504795211,298.8007010403742,298.7530475651804,299.46024399395367,298.45626684780166,0.0,561.1945627992992,10356.396171370508,107.88568302751551,1458.6622888499326,2207.3382397069904,0.0,300.91290868377973,0.4868840189375,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,14691.476945754248,1.0,1.0
18374823.0,18374823.0,280.40532768580044,296.04623572283316,287.71354931773,0.2213183251312638,0.21016923502235818,0.2213183251312638,0.16346496057294524,1.0498388473445324,1.8697950543908917,299.1792148321935,298.79273493269886,298.7427057178508,299.4531859173358,298.4474839737093,0.0,571.6974878323942,10389.14783631455,110.85313935909274,1458.6622888499326,2223.4761259729207,0.0,300.91200733911,0.4868174688046875,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,14753.836878328892,1.0,1.0
18374832.0,18374832.0,280.40487207903345,296.0458326396026,287.68862880772764,0.22271688939427522,0.21149734547644003,0.22271688939427522,0.16449793537056445,1.0564730340660629,1.881657774697982,299.1736220045955,298.78457084011893,298.73235732492395,299.44600864077506,298.43858522413683,0.0,582.4759643859265,10384.21480469682,113.05770018266973,1458.6622888499326,2240.3322952655467,0.0,300.91110196825394,0.486750976,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,14778.743053380897,1.0,1.0
18374841.0,18374841.0,280.40446851806814,296.04551945483985,287.672615144164,0.22413355098673615,0.21284264159232413,0.22413355098673615,0.1655442767940299,1.0631930667268212,1.8936749137313673,299.1678083727438,298.77625412624496,298.72202619105474,299.43874372934033,298.4295929747569,0.0,593.5344391012636,10363.054053078173,114.48275866870625,1458.6622888499326,2257.2487091184375,0.0,300.9101925722656,0.4866845409453125,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,14786.982248816514,1.0,1.0
18374850.0,18374850.0,280.4041125646319,296.04468566290547,287.66864344411334,0.22556799826270477,0.21420482742348576,0.22556799826270477,0.16660375466271113,1.0699974670126366,1.9058438704305736,299.1618220133384,298.7678471578244,298.7117481971548,299.4314359866061,298.4205421908939,0.0,604.8771113049892,10348.663709418108,115.35137859966598,1458.6622888499326,2273.6509695926934,0.0,300.9092791521991,0.48661816406249997,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,14801.20545776539,1.0,1.0
18374859.0,18374859.0,280.403798452752,296.0431012967311,287.6754133166836,0.22701998661952894,0.21558367068932976,0.22701998661952894,0.16767618831392314,1.0768850746338399,1.9181626099943543,299.1557073698914,298.7594066549484,298.70155668021124,299.4241260843821,298.41146585253534,0.0,616.5083602527459,10359.558745766288,116.09935338240028,1458.6622888499326,2289.2440696317635,0.0,300.90836170910836,0.4865518457734375,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,14840.07281788313,1.0,1.0
18374868.0,18374868.0,280.40352076548226,296.04089603313935,287.6884413157176,0.2284892549752029,0.21697892346006806,0.2284892549752029,0.16876138491338624,1.083854651129802,1.9306289587463872,299.14949327681563,298.7509661110603,298.69147036145404,299.416836943581,298.40238274911883,0.0,628.4325909139998,10404.353016804353,117.16869086611769,1458.6622888499326,2304.0516703076537,0.0,300.9074402440476,0.4864855865,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,14912.668257742058,1.0,1.0
18374877.0,18374877.0,280.403274579368,296.0384830543827,287.70166145164285,0.22997544451531599,0.2183902449968569,0.22997544451531599,0.16985907944199982,1.090904494439444,1.9432399171836834,299.1431885096407,298.74252872555405,298.6814879063184,299.40956797944415,298.3932918082782,0.0,640.6539220689789,10478.515440334037,118.82139748319605,1458.6622888499326,2318.385934126847,0.0,300.90651475807084,0.4864193866640625,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,15015.038982862992,1.0,1.0
18374886.0,18374886.0,280.40305647277967,296.0362955583782,287.71064700207927,0.23147874524478645,0.21981781573296286,0.23147874524478645,0.17096941223674889,1.098035505864293,1.9559971367214002,299.1367836240877,298.73407507981614,298.6715953153298,299.40230208131885,298.38417690107474,0.0,653.180062441654,10565.887010308072,121.08972256948871,1458.6622888499326,2332.6288266819797,0.0,300.90558525223213,0.4863532466875,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,15131.447910851126,1.0,1.0
18374895.0,18374895.0,280.4028617639019,296.0347246247726,287.7123640910931,0.23299820567745957,0.22126073211411765,0.23299820567745957,0.1720916805332026,1.1052431719636864,1.9688925874617753,299.1302606427041,298.7255649994866,298.6617583793968,299.39500492245077,298.3750070136004,0.0,666.010263420105,10637.742038191192,123.74126579234404,1458.6622888499326,2347.2043552462756,0.0,300.90465172758553,0.4862871669921875,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,15233.36021149985,1.0,1.0
18374904.0,18374904.0,280.4026884237942,296.03381038733426,287.7082337064657,0.23453362071160733,0.2227187993707593,0.23453362071160733,0.17322573284392387,1.112526519823332,1.981924573165856,299.1236012061004,298.71696533429923,298.6519512492641,299.3876482011221,298.36575450740725,0.0,679.1497031696554,10700.998890367257,126.49083019597677,1458.6622888499326,2362.236469345917,0.0,300.90371418518515,0.486221148,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,15327.53818192874,1.0,1.0
18374913.0,18374913.0,280.40253464492883,296.0334440874337,287.70171966952284,0.2360849100619476,0.22419194126204173,0.2360849100619476,0.17437150987047687,1.1198851686044173,1.9950924503685084,299.1167996262958,298.70826267286634,298.6421609357331,299.3802190040736,298.35640432300244,0.0,692.6037655334893,10754.524671661653,129.13636419107837,1458.6622888499326,2377.706581779657,0.0,300.90277262608504,0.4861551901328125,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,15412.63367201581,1.0,1.0
18374922.0,18374922.0,280.40239868556495,296.0334582437097,287.6954983733709,0.23765177280182984,0.22567987202073864,0.23765177280182984,0.17552878934946342,1.1273176908404747,2.00839370928122,299.1098604213911,298.6994591011585,298.63238469995514,299.37271658766537,298.34695164211115,0.0,706.3769516585717,10797.660695356108,131.5928367495794,1458.6622888499326,2393.5202408285836,0.0,300.90182705133924,0.4860892938125,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,15487.813013442777,1.0,1.0
18374931.0,18374931.0,280.4022787851071,296.03366824384943,287.69117856223147,0.23923392772917798,0.22718232461055649,0.23923392772917798,0.1766973635859884,1.1348227526299244,2.0218260058962865,299.10279280178855,298.69056374615747,298.62262450482115,299.36514558169415,298.3373954529282,0.0,720.473692653984,10837.20999234725,133.85845300675223,1458.6622888499326,2409.5479354271592,0.0,300.90087746200186,0.4860234594609375,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,15559.75236228508,1.0,1.0
18374940.0,18374940.0,280.4021732866092,296.03392152078163,287.68937711170247,0.24083104891497784,0.2286989895214195,0.24083104891497784,0.1778769918499929,1.1423988079058498,2.0353866181437104,299.09560832563295,298.6815894302708,298.61288505993497,299.35751345721314,298.3277357382045,0.0,734.8982760171489,10875.574598651116,135.99172644057134,1458.6622888499326,2425.667608331313,0.0,300.89992385912694,0.4859576875,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,15630.794498290084,1.0,1.0
18374949.0,18374949.0,280.4020804470705,296.03414336545586,287.68995106771496,0.24244282946245818,0.2302295753167302,0.24244282946245818,0.1790674474685679,1.1500444008821005,2.0490729838219717,299.0883182753237,298.6725486251329,298.60317104070305,299.34982717933946,298.3179672330176,0.0,749.6549241820632,10925.361152233367,138.10117330767093,1458.6622888499326,2441.8129511578422,0.0,300.8989662437686,0.4858919783515625,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,15713.592489730876,1.0,1.0
