,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18374958.0,18374958.0,280.40199885900944,296.0343286086836,287.6919916159225,0.24406897243390116,0.23177380001724904,0.24406897243390116,0.180268511124527,1.1577581230139868,2.0628826253065355,299.0809299718069,298.66344831648246,298.59348397946815,299.34208978724206,298.30809728459246,0.0,764.7479826813103,10972.78362442862,140.27704125204096,1458.6622888499326,2457.975411974461,0.0,300.8980046169808,0.48582633243750006,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,15794.446349186366,1.0,1.0
18374967.0,18374967.0,280.4019272316164,296.03446777888826,287.6942898745137,0.24570918638203731,0.23333138685759908,0.24570918638203731,0.1814799675559104,1.1655385918011438,2.0768131109567256,299.0734466674438,298.6542894246038,298.58382145262686,299.33430001268766,298.2981363921157,0.0,780.1817719165265,11016.882584623529,142.57537256018054,1458.6622888499326,2474.1405037904156,0.0,300.8970389798177,0.4857607501796875,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,15872.442521740584,1.0,1.0
18374976.0,18374976.0,280.4018643618408,296.0345667306162,287.6962883382366,0.2473632402849256,0.234902116453757,0.2473632402849256,0.1827016461306999,1.1733847113749483,2.0908625189887466,299.0658699983102,298.64507054615984,298.5741795459401,299.3264552133015,298.2880919801809,0.0,795.960713883005,11068.215120521972,145.01278474359884,1458.6622888499326,2490.3073337633627,0.0,300.8960693333333,0.485695232,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,15958.158241761874,1.0,1.0
18374985.0,18374985.0,280.40180921483335,296.0346774645668,287.69807069394767,0.2490307783408378,0.2364856509277952,0.2490307783408378,0.18393328405495177,1.181294793965189,2.105027873451009,299.05820161655146,298.635790457256,298.564554538719,299.31855328331767,298.2779696011375,0.0,812.0888936696246,11128.179415285493,147.57654566783728,1458.6622888499326,2506.5218550124196,0.0,300.89509567858175,0.4856297783203125,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,16053.028998485306,1.0,1.0
18374994.0,18374994.0,280.40176086931586,296.0348577476326,287.69943164991724,0.2507114941093288,0.23808169927645437,0.2507114941093288,0.18517465499279784,1.18926738595033,2.1193066149886963,299.0504425102573,298.6264471226991,298.5549422287959,299.3105917901475,298.26777269999434,0.0,828.5704921708204,11186.341324342658,150.24171958087217,1458.6622888499326,2522.842557609886,0.0,300.894118016617,0.4855643895625,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,16146.658382554171,1.0,1.0
18375003.0,18375003.0,280.4017188935253,296.03513829665167,287.7000013574113,0.25240511887719524,0.2396900063231767,0.25240511887719524,0.18642556047358183,1.1973012126706273,2.1336965483801804,299.04258653553666,298.6170324247316,298.54533760868594,299.3025631457667,298.25749764056707,0.0,845.4161855320655,11241.415318302752,152.9819620494608,1458.6622888499326,2539.3105969497396,0.0,300.8931363484933,0.4854990661484375,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,16237.78635168395,1.0,1.0
18375012.0,18375012.0,280.40168301877907,296.0355190259095,287.69990934513487,0.2541141509074839,0.24131294447898216,0.2541141509074839,0.18768784570587496,1.2054081248103654,2.1482188871129018,299.03462335085453,298.60753477870526,298.5357349737249,299.29445696020196,298.2471363832842,0.0,862.6495864994596,11294.94716776319,155.77035666351006,1458.6622888499326,2555.9453381684716,0.0,300.89215067526453,0.4854338085,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,16327.974737944565,1.0,1.0
18375021.0,18375021.0,280.401652073028,296.03595021216677,287.69984600918804,0.2558323785352511,0.24294461499658584,0.2558323785352511,0.18895692277512235,1.2135586569054406,2.162821170062411,299.02655879318473,298.59795646522605,298.526130086563,299.28627478476676,298.2366943689135,0.0,880.2562116716929,11349.021689363302,158.58274481934833,1458.6622888499326,2572.714800396081,0.0,300.89116099798485,0.4853686170390625,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,16419.23773510036,1.0,1.0
18375030.0,18375030.0,280.4016252585945,296.0364090474136,287.70005083135226,0.2575782527863358,0.244602539416437,0.2575782527863358,0.19024641954611768,1.2218403326784708,2.1776592585085304,299.01840052912047,298.5883031501986,298.5165211924432,299.2780212029725,298.2261776009368,0.0,898.2884423203915,11403.46272463799,161.42254194072584,1458.6622888499326,2589.599528995556,0.0,300.8901673177083,0.48530349218749996,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,16511.435526744597,1.0,1.0
18375039.0,18375039.0,280.4016047898351,296.03687888122545,287.7006008882195,0.25929813156984766,0.24623577791147577,0.25929813156984766,0.19151671615337004,1.229998697145505,2.192280815399658,299.0100652268615,298.5785055850244,298.50689755995313,299.2696282070256,298.21551834974434,0.0,916.709917647445,11458.863295453206,164.3228088543915,1458.6622888499326,2606.662083000826,0.0,300.889169635489,0.4852384343671875,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,16605.2203938058,1.0,1.0
18375048.0,18375048.0,280.40158439608456,296.0373488450455,287.7011550259246,0.26108418892484925,0.24793186117879723,0.26108418892484925,0.1928358920279534,1.2384709842629593,2.207463017807795,299.00172789013504,298.5687063793042,298.4972737727039,299.2612335852332,298.20485744685186,0.0,935.5757124958419,11513.9771110891,167.25667521847598,1458.6622888499326,2623.7455452546137,0.0,300.8881679523809,0.485173444,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,16699.217332907963,1.0,1.0
18375057.0,18375057.0,280.40156742397414,296.0378044357924,287.701823481169,0.26285891717684484,0.24961718605586408,0.26285891717684484,0.19414670026567205,1.24688953099342,2.222552141910746,298.9932773495512,298.5588138691211,298.48763760325767,299.2527475416792,298.1941048552235,0.0,954.8110656004458,11569.77540210919,170.2529992049089,1458.6622888499326,2640.9322517783676,0.0,300.88716226943825,0.4851085215078125,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,16794.434007542848,1.0,1.0
18375066.0,18375066.0,280.4015520367009,296.0382533692115,287.702544886072,0.26466521366636814,0.25133248889489246,0.26466521366636814,0.1954808246960275,1.2554578238512248,2.237910073965908,298.98477440741976,298.5488781774513,298.4779957108532,299.24421916705916,298.1833098150927,0.0,974.47056460392,11625.721890200444,173.2974830987206,1458.6622888499326,2658.1761701934265,0.0,300.88615258771495,0.48504366731250004,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,16890.328396946446,1.0,1.0
18375075.0,18375075.0,280.40153808403744,296.03868408175384,287.70330037065116,0.266486834226219,0.2530623438417786,0.266486834226219,0.19682626743249443,1.2640988076416066,2.253399685372868,298.97621135572405,298.53889092911123,298.4683436645925,299.23564046473416,298.1724693479765,0.0,994.5216905432667,11681.843221219367,176.3923505513198,1458.6622888499326,2675.46908760908,0.0,300.8851389082651,0.4849788818359375,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,16986.888638772965,1.0,1.0
18375084.0,18375084.0,280.40152648633693,296.03908488408223,287.70411179822423,0.2682931003015209,0.2547776177987267,0.2682931003015209,0.19816036939900972,1.272666956602347,2.2687621861386624,298.96754959442114,298.5288190069531,298.4586749380044,299.2269791335893,298.16155429000406,0.0,1014.9280037937291,11738.440168002986,179.54826715570402,1458.6622888499326,2692.830792301428,0.0,300.88412123214283,0.4849141655,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,17084.40952010378,1.0,1.0
18375093.0,18375093.0,280.4015150130736,296.03948063946484,287.70490722819426,0.27019571708109014,0.25658438871507816,0.27019571708109014,0.19956563566728297,1.2814034939177998,2.284651120871996,298.95886351051854,298.5187158361398,298.44898654680156,299.2182930605959,298.1506503432458,0.0,1035.804763504476,11794.721926524846,182.74160170216604,1458.6622888499326,2710.2075955827513,0.0,300.8830995604022,0.48484951872656246,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,17182.138176164175,1.0,1.0
18375102.0,18375102.0,280.401505509693,296.0397964999769,287.7054494106607,0.2726135216317554,0.2588803944007597,0.2726135216317554,0.20135141786725755,1.2882839165962936,2.300584475408881,298.94979149166966,298.5081170056453,298.4389865036161,299.2092149201385,298.13992171922723,0.0,1056.9983264742789,11850.584404079711,185.9781829816218,1458.6622888499326,2727.585269032236,0.0,300.8820738940972,0.48478494193750005,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,17279.808471417782,1.0,1.0
18375111.0,18375111.0,280.4014967620697,296.04008170834004,287.70589443319506,0.27585909800905983,0.2619624722360232,0.27585909800905983,0.2037485895169069,1.2892396122645424,2.3136382910171127,298.9405714419684,298.497328050031,298.42886690492975,299.1999863748257,298.1292603802541,0.0,1077.405591194233,11906.10552915025,189.25497644641874,1458.6622888499326,2744.9719795466,0.0,300.88104423428194,0.4847204355546875,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,17376.400365187434,1.0,1.0
18375120.0,18375120.0,280.4014887702038,296.0403362645542,287.70624229579727,0.27934857549003805,0.2652761644590687,0.27934857549003805,0.20632590569038672,1.2893274523776284,2.3267245401662944,298.93120336035673,298.4863489676371,298.41862774925255,299.1906074235206,298.11866632527165,0.0,1098.090203333412,11961.290667652993,192.57242866217817,1458.6622888499326,2762.3670137085082,0.0,300.8800105820106,0.48465600000000003,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,17472.982602207027,1.0,1.0
18375129.0,18375129.0,280.40148235042597,296.04050532312357,287.7061395788628,0.28352845552307,0.2692454796457191,0.28352845552307,0.2094131508355593,1.2894370928948142,2.342384262060988,298.92128186235414,298.47463834713267,298.40789506519224,299.1806790416807,298.1083849865214,0.0,1120.0128753815782,12015.443944585746,195.93203188580432,1458.6622888499326,2779.740319378864,0.0,300.87897293833703,0.4845916356953125,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,17569.791460081928,1.0,1.0
18375138.0,18375138.0,280.40147642986204,296.04063628700345,287.70584264444335,0.28737054046518795,0.27289401644309874,0.28737054046518795,0.21225090167796562,1.289539025077731,2.356789910501419,298.9112021380104,298.46271424529294,298.39701952190046,299.1706006607107,298.09821671001646,0.0,1141.7405714433369,12068.989906916824,199.32655845696783,1458.6622888499326,2797.1008665042787,0.0,300.87793130431544,0.4845273430625,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,17665.82019217134,1.0,1.0
18375147.0,18375147.0,280.40147168825393,296.04062725759786,287.7054224688889,0.2911821300285806,0.276513594091187,0.2911821300285806,0.21506612873758982,1.289641447017893,2.371085323714532,298.9007191569745,298.4502534503855,298.38576534451755,299.16017056570297,298.0883205688224,0.0,1163.7548099104163,12121.53276335766,202.73202291424917,1458.6622888499326,2814.340346758683,0.0,300.8768856809999,0.48446312252343754,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,17761.022231790943,1.0,1.0
18375156.0,18375156.0,280.4014672774185,296.04056574014646,287.705028938744,0.2950302089842652,0.2801678229488389,0.2950302089842652,0.21790830673798578,1.2897463676516066,2.3855197468401728,298.89011682374917,298.43763424130816,298.3743949190175,299.1496454639314,298.0785059667348,0.0,1186.1237179812708,12173.71808430345,206.16678295809595,1458.6622888499326,2831.528639117339,0.0,300.8758360694444,0.48439897449999997,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,17856.19951321009,1.0,1.0
18375165.0,18375165.0,280.401463495327,296.04040445158824,287.7046860571221,0.2988747029643586,0.2838186474269524,0.2988747029643586,0.2207478368876296,1.2898525978768434,2.3999440872622366,298.87928757300347,298.42471386326264,298.36280351263997,299.1389397530404,298.0688463279537,0.0,1208.8076575153116,12225.449904135297,209.62197311858029,1458.6622888499326,2848.609059623883,0.0,300.8747824707031,0.4843348994140625,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,17951.150883243005,1.0,1.0
18375174.0,18375174.0,280.40146046853596,296.04009299834297,287.7044893913722,0.30268340629360824,0.28743548423728316,0.30268340629360824,0.22356093218455347,1.2899591256202458,2.4142385154166703,298.86816226010035,298.4114007807729,298.35090576099,299.12803283440434,298.059408040926,0.0,1231.7791620356006,12276.926674609771,213.09162547304535,1458.6622888499326,2865.4583850335207,0.0,300.87372488583003,0.48427089768750003,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,18045.91813600187,1.0,1.0
18375183.0,18375183.0,280.4014578036047,296.0397096021095,287.7043627767572,0.3065176567644329,0.29107658123121427,0.3065176567644329,0.22639289651316663,1.2900678440948152,2.4286313334087746,298.85689513195064,298.3978995779242,298.3388612469752,299.1170295277826,298.05007582119777,0.0,1255.1069026673222,12328.173746652648,216.58811281170998,1458.6622888499326,2882.200892908532,0.0,300.8726633158792,0.4842069697421875,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,18140.731943890147,1.0,1.0
18375192.0,18375192.0,280.40145513867355,296.039326205876,287.7042361621422,0.3104311659850785,0.2947929442511686,0.3104311659850785,0.22928340108424217,1.290180499789801,2.4433225435354116,298.8456280553523,298.38439842052736,298.3268167447608,299.1060262394581,298.0407436371219,0.0,1278.8536860987817,12379.211583010161,220.1233007503069,1458.6622888499326,2898.951076895721,0.0,300.87159776190475,0.484143116,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,18235.801935604904,1.0,1.0
18375201.0,18375201.0,280.4014532330961,296.0387480452282,287.7041176630734,0.3144308913703023,0.2985911802264924,0.314430880303833,0.23223758462060518,1.290297393675994,2.458338080726106,298.8339044488141,298.37028153459244,298.31492965564144,299.094685508205,298.03168903353037,0.0,1303.0216716573643,12429.701278276723,223.65887898277717,1458.6622888499326,2915.3136605874397,0.0,300.8705282249607,0.48407933688281246,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,18330.35777835424,1.0,1.0
18375210.0,18375210.0,280.4014513883803,296.0381542743721,287.703999814459,0.31863758099368583,0.3025859544486389,0.31736005774337256,0.23534463123783023,1.2904224918889486,2.4728470756687755,298.82214429476807,298.3561153308713,298.30305519212516,299.0833177449816,298.02265670972406,0.0,1327.269867926034,12479.961787749617,227.22977346291268,1458.6622888499326,2931.6507607927188,0.0,300.8694547061012,0.4840156328125,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,18424.774478781215,1.0,1.0
18375219.0,18375219.0,280.4014496421618,296.03752360989705,287.7038008106578,0.32330850679967615,0.3070215792830101,0.31757254415142494,0.2387945611171681,1.290564434456128,2.485899538855685,298.8102351781254,298.3419449697764,298.2913476874826,299.07181537743463,298.0136687284522,0.0,1351.131671617569,12529.715572170899,230.82598342985884,1458.6622888499326,2947.9043269266344,0.0,300.86837720638016,0.4839520042109375,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,18518.239842994895,1.0,1.0
18375228.0,18375228.0,280.4014483586636,296.03671962677544,287.7032205564525,0.3284251599338967,0.31182915644700165,0.3176057843779323,0.24257370368186412,1.2907234546684856,2.499937755970814,298.79762608515574,298.32775493686484,298.2804244817936,299.05968060397265,298.004888927607,0.0,1375.5253964177232,12577.83358292063,234.39750232697622,1458.6622888499326,2963.7441453463352,0.0,300.8672957268518,0.48388845150000004,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,18610.162915861598,1.0,1.0
18375237.0,18375237.0,280.40144707516527,296.0359156436538,287.7026403022472,0.3339666974785739,0.3137315894278348,0.3176425713456826,0.2466666644238944,1.290899299084244,2.5118233132047547,298.78501702721564,298.31356492329303,298.2695012813537,299.04754583476904,297.9961091561528,0.0,1399.2309519403511,12625.767607930531,238.00647005047395,1458.6622888499326,2979.5881398169017,0.0,300.86621026857017,0.48382497510156247,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,18701.25545858819,1.0,1.0
18375246.0,18375246.0,280.4014458628469,296.03507658377924,287.70178488563516,0.341078182836405,0.3137778737990015,0.31769138774002437,0.251919183269514,1.2911321043326054,2.524646938114825,298.7720370690036,298.2998950069175,298.2588608939518,299.03502779492567,297.98733760514983,0.0,1423.4297509171422,12672.739907361736,241.64064304647522,1458.6622888499326,2995.3401525420763,0.0,300.86512083258924,0.4837615754375,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,18791.812742717364,1.0,1.0
18375255.0,18375255.0,280.4014448051499,296.0341589982792,287.7002815417056,0.34777993568844323,0.31382239227345815,0.3177383393027908,0.2568690750829385,1.291356019284009,2.5367443663129725,298.7585623412265,298.28699057448756,298.2486348111782,299.0220197391663,297.9786455789706,0.0,1447.3223400230502,12718.146951808045,245.27873366998594,1458.6622888499326,3010.9016263464277,0.0,300.8640274199632,0.4836982529296875,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,18880.311940697444,1.0,1.0
18375264.0,18375264.0,280.40144393511133,296.03311066467717,287.6983587588064,0.35441057488005995,0.31386731558102104,0.31778571697871316,0.2617664425891683,1.2915819634383945,2.548720879491695,298.74456644057096,298.2749343302656,298.2388744311099,299.00853675592924,297.97007176723463,0.0,1471.2807392100776,12761.631324459611,248.8826355073363,1458.6622888499326,3026.149697819135,0.0,300.86293003174603,0.483635008,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,18966.606685846094,1.0,1.0
18375273.0,18375273.0,280.40144317244,296.0319659425488,287.69620386317155,0.36122447141794456,0.3139158546670279,0.3178368999942656,0.26693778028895115,1.2918259223989168,2.5611794557395364,298.7304324540791,298.2633943552494,298.2294003859261,298.9946299718552,297.96156147341793,0.0,1495.5546534634693,12803.663355341889,252.46698409404397,1458.6622888499326,3041.157062741381,0.0,300.8618286689918,0.48357184107031254,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,19051.504344490717,1.0,1.0
18375282.0,18375282.0,280.4014424938018,296.0307279002242,287.69364854938175,0.36281842151501154,0.31397503054978937,0.31789928017417135,0.27306428402425303,1.2921229310156597,2.5694281098118803,298.7164516981201,298.25226382898717,298.22015231131326,298.98019501239884,297.95309171981364,0.0,1517.7748943870959,12843.956194419403,256.0292441959233,1458.6622888499326,3055.9307863523886,0.0,300.8607233327546,0.4835087525625,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,19132.353408204744,1.0,1.0
18375291.0,18375291.0,280.4014419186637,296.0293433747448,287.69021412518515,0.3628938957615431,0.31404684213271733,0.31797495779132734,0.2802672739053128,1.2924828724170105,2.57731162343905,298.7031206775836,298.24164709052286,298.2111858444087,298.9647628886812,297.9446556998178,0.0,1539.4674952176726,12881.122209133751,259.5312202308365,1458.6622888499326,3070.336244327648,0.0,300.8596140240885,0.4834457428984375,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,19209.11945775984,1.0,1.0
18375300.0,18375300.0,280.4014414035973,296.0278738299211,287.68626946217915,0.3629766571776288,0.31412555907213685,0.3180579021102235,0.2879325780590107,1.292877200017972,2.5857091552856226,298.6901667412247,298.23132853657694,298.2023828044672,298.948751948163,297.9362392481974,0.0,1561.2872792363203,12916.425637135584,263.0100750383768,1458.6622888499326,3084.527939650237,0.0,300.8585007440476,0.48338281250000004,297.15,280.401438547471,295.9173939043866,287.6177837917437,0.3629268461680367,0.3138308665479107,0.31765070646023225,0.3189846447817928,1.2894388277373081,1.0,1.0,19283.91321991045,1.0,1.0
18375300.0,18375300.0,280.4014414035973,296.0278738299211,287.68626946217915,0.3629766571776288,0.31412555907213685,0.3180579021102235,0.2879325780590107,1.292877200017972,2.5857091552856226,298.6901667412247,298.23132853657694,298.2023828044672,298.948751948163,297.9362392481974,0.0,1561.2872792363203,12593.572337371123,263.0100750383768,1458.6622888499326,3172.4043366591254,0.0,300.8585007440476,0.48338281250000004,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,19048.93631715488,1.0,1.0
18375309.0,18375309.0,280.42222922264716,296.01672791807874,287.6852670975555,0.35805708059558317,0.3099976224604846,0.3131075199578047,0.31611951389962245,1.221671008916181,2.5281432643783854,298.6767321774591,298.22026843753804,298.1925872381481,298.9270995723057,297.9273422291052,0.0,1543.703484117811,12516.437038754028,265.95229899879723,1458.6622888499326,3189.949482609217,0.0,300.8573834936859,0.4833199617890625,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,18974.704593329785,1.0,1.0
18375318.0,18375318.0,280.44443665014717,296.0034550882878,287.66704451007337,0.3495296880757723,0.3028975746730373,0.30452119709321196,0.31201984081537937,1.093194060661824,2.36967763982079,298.66042440005236,298.2065010384133,298.17952218348285,298.90224977395263,297.91741488982404,0.0,1441.1264830043085,12256.68694392079,262.5298268860005,1458.6622888499326,3203.7271901035533,0.0,300.85626227405754,0.48325719118750005,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,18622.732732764587,1.0,1.0
18375327.0,18375327.0,280.4625219563318,295.9882870698262,287.5743014152454,0.3406274434826212,0.29538604489675613,0.2955636123133517,0.3075194713702306,0.9678110897331699,2.213259706093317,298.647800368832,298.19653610007606,298.16976920279615,298.87636986914106,297.9135829664801,0.0,1325.5910861118573,11872.387846089432,253.4079878780171,1458.6622888499326,3213.742883640914,0.0,300.8551370862165,0.48319450111718754,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,18123.792092570155,1.0,1.0
18375336.0,18375336.0,280.47734092036865,295.96971551661034,287.46476458541423,0.33445421617990895,0.2902574676641067,0.2893462904664198,0.3045789878316398,0.8736858206627337,2.0974512447208835,298.6350428106756,298.18639685417054,298.1595516726266,298.8601179161828,297.91146943160373,0.0,1234.7802462966295,11313.525483565469,238.99272471464414,1458.6622888499326,3218.213998826103,0.0,300.8540079312169,0.48313189199999995,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,17464.17474225278,1.0,1.0
18375345.0,18375345.0,280.48914792697155,295.94582940551044,287.35589302468605,0.32901302659090026,0.2856177957265511,0.28387517089419917,0.30171800663441384,0.8013599236255857,2.0063269785249025,298.62903851794266,298.18291030533044,298.15578468731445,298.83815129751565,297.91741819094057,0.0,1168.7713800377664,10448.31825736648,212.2085053204778,1458.6622888499326,3214.7462358259277,0.0,300.85287481011284,0.48306936425781255,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,16502.706667400584,1.0,1.0
18375354.0,18375354.0,280.49814672771146,295.91376622833855,287.34050538806696,0.32615306192980476,0.2832611081903303,0.2809926925337277,0.30040183468188186,0.7559756772288667,1.950900264428964,298.6204873500411,298.176790016589,298.14914584425264,298.83663540190184,297.9211100832863,0.0,1121.8435427839133,9326.289021117394,169.57598886311186,1458.6622888499326,3199.716321104916,0.0,300.8517377239583,0.4830069183125,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,15276.087162719268,1.0,1.0
18375363.0,18375363.0,280.5048174479715,295.87052382940294,287.43358397324454,0.323694172379587,0.28116359855531836,0.2785208997117177,0.29910501934775,0.723392769447474,1.9098319513834126,298.61783787140956,298.1766641821147,298.14804560713316,298.82331020030483,297.9305729982411,0.0,1092.2562451986591,8481.004487859394,130.65500894233858,1458.6622888499326,3168.8771223127374,0.0,300.85059667380744,0.48294455458593755,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,14331.455153163062,1.0,1.0
18375372.0,18375372.0,280.5101975831526,295.8173706048514,287.65366090269106,0.3222225817415621,0.27991994029014733,0.27703993339757277,0.2983577209363933,0.7028020114430787,1.8841305814265532,298.615936896094,298.17753696603353,298.14728712207,298.81716451531713,297.9398474440908,0.0,1070.3893767008783,8502.750599619336,115.11928570907185,1458.6622888499326,3121.921852214765,0.0,300.84945166071424,0.4828822735,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,14268.843403093982,1.0,1.0
18375381.0,18375381.0,280.5152796698075,295.7622221695593,287.8592845500524,0.32124555463836035,0.2790898474933199,0.2760571970315476,0.2978511662424147,0.6895355151769003,1.8674639123818317,298.61625065610167,298.18084499874874,298.14837913721124,298.81446314471407,297.95032545333305,0.0,1053.9577001354492,9424.256669221015,121.89797107266213,1458.6622888499326,3065.376711786573,0.0,300.84830268573285,0.4828200754765625,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,15124.151341065633,1.0,1.0
18375390.0,18375390.0,280.5204923573007,295.71639227095113,287.91862694955046,0.3206164940439466,0.27855322954277717,0.27542457349214394,0.2975203109483395,0.6811840538046648,1.856918728957846,298.6175946671802,298.1851290773127,298.1502675462481,298.8135861908004,297.96113260146916,0.0,1042.172686432222,10472.05282415098,138.22561939272907,1458.6622888499326,3010.3727720271954,0.0,300.8471497499173,0.48275796093750006,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,16121.486190853062,1.0,1.0
18375399.0,18375399.0,280.5256451209403,295.6870815222165,287.8041092053842,0.3202062125278601,0.27820088517763397,0.27501210115546854,0.29729934679042025,0.6759448639906467,1.8502429958378181,298.6189282233486,298.18901833216233,298.15205673831395,298.81300634254836,297.9716806789173,0.0,1033.1343881275968,10869.42132422412,153.9306339504667,1458.6622888499326,2965.528698923762,0.0,300.84599285432165,0.4826959303046875,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,16480.67733407588,1.0,1.0
18375408.0,18375408.0,280.53036323709443,295.6724622203544,287.60724069052765,0.31993079848138506,0.2779622023109159,0.27473534051036047,0.2971462666269704,0.6726186260943549,1.8459469305324234,298.61963616671636,298.1917256699076,298.1532103287955,298.81183917034144,297.9816037470998,0.0,1025.8004800460087,10606.900463499473,160.76509802813055,1458.6622888499326,2931.469316450523,0.0,300.844832,0.482633984,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,16183.597646874068,1.0,1.0
18375417.0,18375417.0,280.5343416099357,295.66459925047303,287.4409724673285,0.31974024918286664,0.2777951113737607,0.27454397150967363,0.2970360588619478,0.6704898312785538,1.843142034962451,298.6197745189834,298.1933743860652,298.1537695768039,298.81017898311234,297.99087270364066,0.0,1019.5637099599938,9809.482456005146,151.002028630802,1458.6622888499326,2902.2872239712624,0.0,300.84366718800635,0.48257212244531256,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,15340.997707417137,1.0,1.0
18375426.0,18375426.0,280.5373936210099,295.6541223325727,287.39460808372905,0.31960186731569296,0.27767204528554335,0.27440509299796345,0.29695224120344416,0.6690956807834407,1.8412525027764803,298.6198628944841,298.1947139527267,298.1541806902158,298.808776444847,297.9996964861452,0.0,1014.0280868526276,8552.435162081845,118.99492502386168,1458.6622888499326,2869.497218060322,0.0,300.8424984193948,0.48251034606250004,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,14013.61768086859,1.0,1.0
18375435.0,18375435.0,280.53960652378373,295.63262970212503,287.53566898213086,0.3194955363998712,0.27757607403591855,0.2742984611850027,0.29688473982022096,0.6681487704175075,1.8399213550098379,298.6207452986565,298.19692795826836,298.155178922069,298.80882451490993,298.00846292702886,0.0,1008.9496013831616,7816.184758926012,90.28648472811047,1458.6622888499326,2824.289129117684,0.0,300.8413256952195,0.4824486552734375,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,13198.372263004901,1.0,1.0
18375444.0,18375444.0,280.5414371715285,295.5997354986289,287.82358781415195,0.31940923738004984,0.2774971035828726,0.2742119797931563,0.2968275823043933,0.6674755177178735,1.8389333711155014,298.6231546468926,298.2010371041995,298.1574157745829,298.8113180874972,298.0175463083451,0.0,1004.177290157008,7886.13202518006,81.82553853584095,1458.6622888499326,2764.6807788080137,0.0,300.8401490165344,0.4823870505,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,13195.477921530855,1.0,1.0
18375453.0,18375453.0,280.54322402479426,295.5641641863855,288.0907167289903,0.3193352258572989,0.2774285925706363,0.27413785679372427,0.2967768383403439,0.6669673697690343,1.8381532466924233,298.6270393951531,298.20698020533507,298.1608732223489,298.8160918670525,298.0269906132585,0.0,999.6171428394096,9068.22504693643,90.8684864258007,1458.6622888499326,2697.8480667173926,0.0,300.8389683843936,0.48232553216406254,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,14315.221031768968,1.0,1.0
18375462.0,18375462.0,280.5451955788414,295.5395570964076,288.174304757015,0.31926884456423704,0.2773666035295097,0.2740714065231562,0.29673013616037686,0.6665593729661352,1.8374999433091468,298.6315148133182,298.2135540327562,298.16480986386705,298.82178776056753,298.03645516212606,0.0,995.2124799695742,10409.298117298616,107.920561887844,1458.6622888499326,2637.059918294841,0.0,300.8377837998512,0.4822641006875,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,15608.153366300809,1.0,1.0
18375471.0,18375471.0,280.5472286889421,295.53517416893163,288.02927635747045,0.31920735768222386,0.27730883184637667,0.27400987598523496,0.29668610097522213,0.6662126314477976,1.836925085059577,298.63539167058786,298.21914345833915,298.16820678384966,298.82665399693053,298.04542894397304,0.0,990.9273209317454,10894.497308221486,125.14999340013993,1458.6622888499326,2593.0844077935963,0.0,300.8365952639612,0.4822027564921875,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,16062.3213191969,1.0,1.0
18375480.0,18375480.0,280.54914409917603,295.5477518398806,287.78238656221805,0.3191491922153029,0.2772539586302128,0.2739516819431643,0.2966439559344296,0.6659042356073531,1.836400293391474,298.6380582177965,298.2229310179314,298.1705273094137,298.82982891720854,298.0536222328624,0.0,986.7397334393788,10712.654773833825,135.1444089339358,1458.6622888499326,2565.484697022031,0.0,300.83540277777774,0.4821415,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,15858.685902079105,1.0,1.0
18375489.0,18375489.0,280.55078059813843,295.5674916225094,287.56848997087377,0.3190933105194499,0.27720110258323327,0.27389578065811926,0.29660316375465967,0.6656200691273362,1.8359078677596592,298.639625161056,298.22508855932375,298.1718512707425,298.83152009140895,298.06105474676974,0.0,982.6361866548418,10129.881512272135,135.29341648127797,1458.6622888499326,2546.953971413093,0.0,300.8342063423549,0.4820803316328125,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,15253.427375671281,1.0,1.0
18375498.0,18375498.0,280.5521051713522,295.58456075103044,287.4559788432524,0.3190390245342402,0.2771496747230915,0.27384148029087735,0.29656335806472695,0.6653511770075089,1.8354364611683582,298.6406630562903,298.2264200040034,298.172662804412,298.8325794705033,298.06797946255864,0.0,978.6045071943921,9063.893679548146,118.66006400918604,1458.6622888499326,2528.553165425142,0.0,300.8330059587467,0.4820192518125,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,14148.3737050268,1.0,1.0
18375507.0,18375507.0,280.55307919381266,295.5903083351585,287.50634696080226,0.31898601889812345,0.27709940899583546,0.27378846352111913,0.2965243795192248,0.6650931107117612,1.834980525971055,298.6419044267915,298.2279392601357,298.17359123729506,298.8340750368604,298.0747227343954,0.0,974.6395298450229,7827.069347239653,87.39112267704202,1458.6622888499326,2501.448757819361,0.0,300.83180162800716,0.48195826096093747,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,12849.211046431014,1.0,1.0
18375516.0,18375516.0,280.5538160502633,295.5795287295,287.7472132462639,0.3189340471239686,0.27705009424213,0.27373648251643773,0.29648609651034136,0.6648426767780102,1.8345360071938381,298.6442604442842,298.23090270520476,298.175432057805,298.83729982436483,298.08172120366453,0.0,970.736164844528,7621.920209396063,72.47632296604856,1458.6622888499326,2458.990095180805,0.0,300.83059335119043,0.4818973595,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,12582.785081237378,1.0,1.0
18375525.0,18375525.0,280.55448561056863,295.55754126212435,288.0644974961941,0.318882955281143,0.2770015973730875,0.2736853825760409,0.2964484241664894,0.6645979886090041,1.834100477046283,298.6481762790971,298.235923068657,298.1785908441616,298.84283567341083,298.0892263882216,0.0,966.8904888065324,8279.990347248136,74.29798226462029,1458.6622888499326,2404.183827529364,0.0,300.82938112935057,0.4818365478515625,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,13184.024934698587,1.0,1.0
18375534.0,18375534.0,280.5552152815615,295.5382356068037,288.2558299868646,0.3188326445080925,0.2769538318608999,0.27363506440398805,0.2964113056669716,0.6643579273722098,1.8336724663691533,298.6531156683293,298.2422659184119,298.1826291139128,298.84983242909124,298.09705475394406,0.0,963.099336745769,9788.037627911795,88.32418950293842,1458.6622888499326,2349.127275306981,0.0,300.82816496354167,0.4817758264375,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,14647.250718317417,1.0,1.0
18375543.0,18375543.0,280.55599599781425,295.5356095619798,288.2022578265561,0.31878304553067643,0.2769067362451691,0.2735854584692283,0.296374699374671,0.6641217822228972,1.833251016674682,298.6578670355658,298.2482737108498,298.18651379768914,298.85649494769194,298.1046935993909,0.0,959.3599832092581,10650.103662278087,104.16395599623314,1458.6622888499326,2307.77674307429,0.0,300.82694485481767,0.4817151956796875,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,15480.066633407801,1.0,1.0
18375552.0,18375552.0,280.5567561617451,295.552000903307,287.98080183686847,0.31873410696875804,0.2768602642742766,0.27353651323928796,0.2963385729416387,0.6638890847897665,1.8328354741762394,298.6614950891174,298.25267279125455,298.18943137984894,298.8614852029395,298.11171305296716,0.0,955.6699981883255,10737.463358320027,116.76125832990441,1458.6622888499326,2284.5901573422675,0.0,300.8257208042328,0.48165465599999996,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,15553.147061030457,1.0,1.0
18375561.0,18375561.0,280.5574438555182,295.57956020070776,287.7397276098413,0.31868578853784135,0.27681437917422486,0.27348818833947597,0.2963028998832984,0.6636595129027919,1.8324253699976076,298.66384319745475,298.25525996549294,298.191228786537,298.86462902782137,298.11800828273,0.0,952.0271638840964,10420.189294820026,122.62548903557719,1458.6622888499326,2274.5046606132328,0.0,300.824492812841,0.4815942078203125,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,15228.008897202866,1.0,1.0
18375570.0,18375570.0,280.5580291516848,295.6086049180407,287.56574950042517,0.31863805686987934,0.27676905012240827,0.2734404503477964,0.29626765746568506,0.6634328316843651,1.8320203467980791,298.66526050091,298.25652442417226,298.19218982262123,298.86648353198234,298.1237030690763,0.0,948.4294217677952,9770.159178081647,120.11686295264576,1458.6622888499326,2269.66586796378,0.0,300.8232608816964,0.48153385156250006,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,14567.0336196158,1.0,1.0
18375579.0,18375579.0,280.5584937823925,295.6306156630467,287.5051870300862,0.31859088310121864,0.27672425021063035,0.27339327036804856,0.29623282548211416,0.6632088597076189,1.8316201165770043,298.66632327549615,298.25726392537973,298.19280139175396,298.8679136418973,298.12903862692343,0.0,944.8748409476975,8690.82387284428,101.9114138937369,1458.6622888499326,2262.05692009226,0.0,300.82202501185304,0.4814735876484375,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,13458.329336627907,1.0,1.0
18375588.0,18375588.0,280.5588388518907,295.63814717062985,287.6061003989179,0.3185442413988811,0.2766799551980631,0.2733466225471788,0.29619838550029304,0.6629874485388545,1.8312244351057487,298.6677978793374,298.25853422685634,298.19372452320914,298.8700321332642,298.1343624574534,0.0,941.3615973491175,7727.228674486321,77.08894915081119,1458.6622888499326,2243.5737240738836,0.0,300.82078520436505,0.4814134165,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,12447.915233910067,1.0,1.0
18375597.0,18375597.0,280.5591099711612,295.62886453259546,287.86751807683567,0.3184981080907736,0.2766361427732832,0.27330048320033545,0.2961643204136541,0.6627684708366142,1.8308330870052931,298.67046594408276,298.26141011188486,298.19564593893114,298.8739411436516,298.14005413260855,0.0,937.8879601793914,7697.370768253644,67.40967697720242,1458.6622888499326,2210.053487921497,0.0,300.8195414602864,0.48135333853906254,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,12371.384182181668,1.0,1.0
18375606.0,18375606.0,280.5593757550471,295.61099402563786,288.14833040855683,0.3184524664528706,0.27659279715180546,0.2732548355957732,0.2961306180886985,0.6625518385591647,1.8304459219765172,298.6745428114055,298.2661878618487,298.19877471131315,298.87989124379936,298.14625995643445,0.0,934.4526823639401,8800.21590769776,75.00151675871403,1458.6622888499326,2167.0958539913163,0.0,300.8182937806713,0.4812933541875,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,13435.428249661665,1.0,1.0
18375615.0,18375615.0,280.5596674239088,295.60044406168146,288.2528350296015,0.31840728507362764,0.2765498885604382,0.2732096483144682,0.2960972554587386,0.6623373974771397,1.8300626685393444,298.67917313076504,298.2716959901765,298.20239406369603,298.88658458394275,298.15264598314945,0.0,931.0533903468004,10056.893196958368,88.46581077387945,1458.6622888499326,2128.823001703247,0.0,300.81704216657363,0.4812334638671875,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,14663.897688632229,1.0,1.0
18375624.0,18375624.0,280.55996622351824,295.60713389696326,288.139674314284,0.3183625496442456,0.27650740344137226,0.27316490704418195,0.29606422202603966,0.6621250769389277,1.8296832026462313,298.6832494755583,298.2764171815817,298.2055528372749,298.89240117686023,298.1587276734257,0.0,927.6889854773752,10583.393586112603,101.98855030288091,1458.6622888499326,2105.5279264272503,0.0,300.81578661904757,0.481173668,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,15177.261337170043,1.0,1.0
18375633.0,18375633.0,280.56024744634794,295.62896751060157,287.9238878755683,0.3183182414750636,0.2764653240650217,0.27312059309166015,0.29603150403364537,0.6619147864803795,1.8293073640260602,298.68616155999274,298.27951781643816,298.2077113627044,298.89649088823467,298.1642100658699,0.0,924.3580344748995,10533.76919715012,111.19462743824829,1458.6622888499326,2097.512426845953,0.0,300.81452713914723,0.4811139670078125,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,15125.496574759154,1.0,1.0
18375642.0,18375642.0,280.56049799444673,295.6575650352959,287.7177194752739,0.31827434292783674,0.27642363369125755,0.2730766888158202,0.29599908848083606,0.6617064414348057,1.828935002117121,298.6879719221455,298.28108743695714,298.2089042480076,298.8989969917177,298.1690870286724,0.0,921.0591807510261,10185.49438230576,115.04535074724417,1458.6622888499326,2098.814588592946,0.0,300.81326372792654,0.4810543613125,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,14779.07579124691,1.0,1.0
