,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18375651.0,18375651.0,280.5607105341897,295.6848330985646,287.58143309570556,0.31823083703854943,0.2763823162158624,0.2730331772501381,0.2959669628550963,0.6614999607234006,1.8285659724535386,298.6890506461614,298.2816366763719,298.2094351237756,298.9004982107984,298.1734972389859,0.0,917.7911179835554,9517.831466178966,110.59943504054704,1458.6622888499326,2102.677696869288,0.0,300.8119963864397,0.48099485133593756,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,14107.56200492229,1.0,1.0
18375660.0,18375660.0,280.5608790047864,295.7034285011957,287.55710986402613,0.31818770758291015,0.2763413562344663,0.27299004216806316,0.29593511518427595,0.6612952670134868,1.8282001370743781,298.68994289276304,298.28191565793884,298.20976606144956,298.90180751961196,298.1776717137319,0.0,914.5525961687841,8547.87289156809,93.26013891098484,1458.6622888499326,2102.0379461135126,0.0,300.8107251157407,0.4809354375,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,13116.385861611303,1.0,1.0
18375669.0,18375669.0,280.5610075325071,295.70757766861755,287.678704315674,0.3181449390665214,0.2763007390341756,0.2729472680731344,0.29590353403144276,0.661092286586967,1.8278373643575583,298.69134460580744,298.28288142233436,298.2104996847833,298.903930549912,298.18192835407723,0.0,911.3424212830878,7851.498197344043,74.3284231046323,1458.6622888499326,2090.308484858536,0.0,300.80944991688364,0.4808761202265625,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,12386.139815440234,1.0,1.0
18375678.0,18375678.0,280.56111413589286,295.6972755589682,287.9200293213361,0.31810251667087275,0.27626045054309945,0.2729048401449172,0.295872208456803,0.660890949011774,1.8274775284912483,298.69385251732126,298.2853558919529,298.2121649123369,298.9076998945525,298.1865624781262,0.0,908.1594515294123,8034.684602888447,69.0240446762165,1458.6622888499326,2065.5880165611684,0.0,300.8081707909226,0.4808168999375,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,12536.118404505178,1.0,1.0
18375687.0,18375687.0,280.56121921895897,295.6814490967603,288.1483893663133,0.31806042621710895,0.27622047729632976,0.27286274420274564,0.29584112799180234,0.6606911869355997,1.8271205091333782,298.6974727171064,298.28935123429494,298.21478883134,298.9130707790107,298.1916196278384,0.0,905.0025947540742,9070.299923810324,76.58609095831282,1458.6622888499326,2034.3774034415683,0.0,300.8068877389116,0.48075777705468753,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,13544.928301814212,1.0,1.0
18375696.0,18375696.0,280.56132995478,295.6733988020898,288.2143619483721,0.318018654135756,0.27618080640739673,0.2728209666754321,0.29581028261722386,0.6604929359239938,1.8267661911369026,298.7014595412179,298.29384700255866,298.2177457005954,298.9189160837118,298.19680184629095,0.0,901.8708061476165,10083.955490040162,88.27451052089096,1458.6622888499326,2008.36126552126,0.0,300.8056007619047,0.480698752,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,14541.124361079863,1.0,1.0
18375705.0,18375705.0,280.5614423314864,295.6806927205984,288.0961888924331,0.317977187438707,0.2761414255417858,0.27277949457324296,0.2957796627427729,0.6602961343165843,1.8264144643017273,298.7048672971793,298.2975456864474,298.22022138384466,298.9238571115828,298.20169341680474,0.0,898.7630861223802,10490.913053625714,100.04560968930873,1458.6622888499323,1995.5391209405052,0.0,300.8043098609561,0.4806398251953125,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,14943.923159227841,1.0,1.0
18375714.0,18375714.0,280.56154946636707,295.7011151972855,287.8911399983153,0.31793601369234653,0.2761023228914859,0.2727383154610151,0.2957492591873887,0.6601007230931955,1.8260652231404502,298.70719680116827,298.29976097083664,298.22177144886973,298.9272032543575,298.2060496547181,0.0,895.6784782197104,10417.611278458566,108.16889090890652,1458.6622888499323,1995.8433208788483,0.0,300.8030150371197,0.48058099706249996,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,14875.964257315962,1.0,1.0
18375723.0,18375723.0,280.561643835919,295.7270502981381,287.70308303962025,0.3178951244898913,0.27606349047277207,0.2726974209310608,0.2957190657432339,0.6599066623523874,1.8257183963400658,298.70848940887515,298.30054767951293,298.22240941455436,298.9290648432573,298.2098548037376,0.0,892.616330100264,10042.43088896661,110.83207902119642,1458.6622888499323,2004.0388546402878,0.0,300.8017162914496,0.48052226802343756,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,14508.58044157829,1.0,1.0
18375732.0,18375732.0,280.5617221271989,295.7501244196699,287.59095430377664,0.3178545024841116,0.2760249118108759,0.27265679363357936,0.29568906960123775,0.659713869753724,1.8253738367077394,298.70917662675305,298.30049644833633,298.22249131140967,298.9301071458867,298.213278303212,0.0,889.5753169518932,9364.328881647303,105.0005193436944,1458.6622888499319,2013.0022722943072,0.0,300.800413625,0.4804636385,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,13830.569279087129,1.0,1.0
18375741.0,18375741.0,280.56178432793604,295.76373041655563,287.59043954446736,0.31781413781440926,0.2759865775415284,0.27261642370722367,0.2956592634794836,0.659522298506906,1.8250314606286224,298.7098090512114,298.3003624516572,298.2224882586677,298.9311445138225,298.21655608954245,0.0,886.5546829035757,8481.642284799602,88.57119491730118,1458.6622888499326,2016.192038190924,0.0,300.7991070388248,0.4804051089140625,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,12931.622489661337,1.0,1.0
18375750.0,18375750.0,280.56183282096356,295.76344042565705,287.72453200211197,0.3177740215432131,0.2759484791766723,0.2725763022131313,0.29562964077848247,0.6593319061910523,1.8246911922733322,298.7110100531226,298.30100340147425,298.2229442547911,298.9330734555241,298.21997396760884,0.0,883.5537376851806,7950.709458557949,73.1783739393686,1458.6622888499326,2008.2989807797098,0.0,300.79779653397816,0.4803466796875,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,12374.40283981214,1.0,1.0
18375759.0,18375759.0,280.5618745222838,295.7506246551726,287.951559574409,0.31773414361756064,0.2759106071690857,0.2725364190971203,0.2956001940747931,0.6591426450950294,1.8243529463604728,298.71326344563164,298.3030888701797,298.22429359227294,298.9365618631047,298.2237752940004,0.0,880.5717099426213,8259.067038624142,70.33050873783611,1458.6622888499323,1988.7655481900713,0.0,300.79648211151414,0.48028835124218755,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,12657.397094344602,1.0,1.0
18375768.0,18375768.0,280.5619161432224,295.73472409904815,288.1392252833791,0.31769449436973884,0.27587295233741466,0.27249676469031603,0.29557091622946396,0.6589544693372639,1.8240166408803795,298.71644615858355,298.30645677530237,298.2264521435715,298.9413812063318,298.227943434998,0.0,877.6078583357578,9247.397340698843,77.97740632861323,1458.6622888499323,1964.7070619141361,0.0,300.7951637724868,0.480230124,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,13626.351956127282,1.0,1.0
18375777.0,18375777.0,280.561959366491,295.7276669703261,288.16742599007824,0.317655064607842,0.27583550595216255,0.2724573297996869,0.2955418004549063,0.6587673352940278,1.8236821978591464,298.71980480323646,298.31007688606434,298.2287849985276,298.9464016531863,298.23216986652403,0.0,874.6614781895966,10090.054459952999,88.81586587584928,1458.6622888499319,1946.7147271443487,0.0,300.7938415179501,0.4801719983828125,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,14458.908820012724,1.0,1.0
18375786.0,18375786.0,280.5620019024251,295.73475502301915,288.0422985622223,0.31761584553451594,0.2757982596585429,0.27241810562681334,0.2955128402548628,0.6585812012143157,1.8233495426703459,298.7225346241512,298.3128431422641,298.23059723431544,298.9504565307475,298.23609597664074,0.0,871.7318953815186,10381.886896715976,99.08303347990056,1458.6622888499326,1940.787922008593,0.0,300.7925153489583,0.4801139748125,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,14752.152036435922,1.0,1.0
18375795.0,18375795.0,280.5620413009648,295.7525722051673,287.8587657735285,0.31757682871489074,0.2757612054460168,0.27237908373580577,0.2954840294007442,0.6583960270675409,1.8230186037628906,298.72429081408416,298.31427720910875,298.23157794969575,298.9530798190543,298.239545021735,0.0,868.8184638724053,10269.157412849698,105.61352794867574,1458.6622888499326,1945.6418958107677,0.0,300.7911852665654,0.4800560537109375,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,14647.89358933148,1.0,1.0
18375804.0,18375804.0,280.5620759750998,295.77394523479666,287.7000574942248,0.3175380060664731,0.275724335638697,0.27234025604319567,0.2954553619241642,0.6582117744955002,1.8226893125751409,298.7251900300408,298.3145338026358,298.2318114397923,298.95448401878633,298.24253960381856,0.0,865.9205648928589,9884.009330962963,106.95608010663157,1458.6622888499326,1956.1214254206457,0.0,300.7898512718254,0.47999823550000004,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,14271.669690233031,1.0,1.0
18375813.0,18375813.0,280.5621050339459,295.79186656461354,287.6129081923111,0.3174993698445233,0.2756876428814591,0.27230161480331144,0.29542683210614085,0.6580284067429791,1.8223616034108447,298.7256021746969,298.31410450004375,298.23160527063243,298.95523798790106,298.2452243217427,0.0,863.0376057943838,9219.295400018762,100.15238190044641,1458.6622888499326,1966.2619911905797,0.0,300.78851336579237,0.4799405206015625,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,13607.409667754106,1.0,1.0
18375822.0,18375822.0,280.56212828625064,295.8003921381563,287.63078180317956,0.3174609126264581,0.27565112012513004,0.27226315259267897,0.2953984344655808,0.6578458885837145,1.822035413306797,298.7260422902004,298.3136717799905,298.2314003963923,298.9561013720243,298.24782423000994,0.0,860.169018831478,8448.848956715436,85.17065008664433,1458.6622888499326,1970.1273059580797,0.0,300.7871715495205,0.4798829094375,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,12822.978220441571,1.0,1.0
18375831.0,18375831.0,280.56214687401234,295.79615013218086,287.76786775573066,0.31742262729836096,0.27561476061367635,0.2722248622965304,0.29537016374931796,0.6576641862563657,1.821710681918362,298.72708579274826,298.31403305958554,298.2316994869068,298.95789785249093,298.25060534575346,0.0,857.3142601015182,8089.46932458423,73.1434119063856,1458.6622888499326,1963.358747340064,0.0,300.7858258240637,0.4798254024296875,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,12441.948032782131,1.0,1.0
18375840.0,18375840.0,280.5621632038076,295.78174193743905,287.9718198221195,0.3173845070414002,0.27557855787130503,0.2721867370952195,0.2953420149220847,0.6574832674000479,1.8213873514042807,298.72908759931323,298.31569551047437,298.2328239094808,298.96110795446316,298.25375157950253,0.0,854.4728084918721,8482.809134604006,72.16927830920237,1458.6622888499326,1946.6814132682834,0.0,300.78447619047614,0.479768,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,12814.794923523295,1.0,1.0
18375849.0,18375849.0,280.5621796223336,295.766731830393,288.1156289905864,0.31734654719775024,0.2755425074745206,0.2721487723303755,0.2953139845443658,0.6573031099100277,1.8210653822554042,298.73184036770374,298.3183927864927,298.23461400637854,298.96538447381096,298.25720388102076,0.0,851.6443046287875,9375.934661350962,79.69278009420572,1458.6622888499326,1927.4878211777802,0.0,300.7831226498119,0.4797107025703125,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,13693.421856101668,1.0,1.0
18375858.0,18375858.0,280.5621962610219,295.7608776200126,288.11770195176354,0.3173087376880323,0.27550659985100334,0.27211095792139456,0.29528606517319705,0.65712366595029,1.820744688968218,298.73459420365134,298.3211025566402,298.23643180080126,298.9696146573388,298.26064803405706,0.0,848.827985873709,10049.118949198179,89.3601033503581,1458.6622888499326,1914.788319530899,0.0,300.78176520312496,0.4796535105625,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,14360.757646803078,1.0,1.0
18375867.0,18375867.0,280.5622123227821,295.76716997476683,287.99873702447076,0.31727107440503854,0.2754708311001865,0.2720732897606142,0.2952582537756577,0.6569449160305582,1.8204252367105196,298.736746980983,298.32299359179706,298.23775510763437,298.9729311049824,298.2638114092156,0.0,846.023535366923,10264.413240493872,98.13096918698794,1458.6622888499326,1912.4154555895925,0.0,300.7804038514695,0.47959642439843747,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,14579.64548948731,1.0,1.0
18375876.0,18375876.0,280.5622270676133,295.78220537790537,287.83690806224877,0.3172335516495673,0.275435195809568,0.27203576214812447,0.2952305461432636,0.6567668331024383,1.820106977135483,298.7380473094934,298.323709319254,298.2383630204301,298.9750003812244,298.2665606521401,0.0,843.2305181077473,10130.565115203517,103.45298926597862,1458.6622888499326,1918.8565471201748,0.0,300.77903859589946,0.4795394445,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,14454.767458547352,1.0,1.0
18375885.0,18375885.0,280.5622399952388,295.79965882839707,287.7010271221573,0.3171961638759009,0.2753996887124362,0.27199836953757195,0.2952029381808331,0.6565893908475116,1.8197898632025713,298.73861954174754,298.3234094927101,298.2384055028948,298.97604016334265,298.2689224426948,0.0,840.448511191834,9735.715466937525,103.63852151699228,1458.6622888499326,1929.501984062649,0.0,300.777669437469,0.4794825712890625,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,14067.966772558933,1.0,1.0
18375894.0,18375894.0,280.56225082844355,295.8132455734786,287.6345259768874,0.3171589057939835,0.2753643047848664,0.27196110663827033,0.2951754259819978,0.6564125641602697,1.819473850039373,298.7388218719904,298.32258096443206,298.2382025663839,298.97659601563333,298.2710378068284,0.0,837.6771112979776,9099.724824963363,96.1794105802544,1458.6622888499326,1938.891345145559,0.0,300.77629637723214,0.4794258051875,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,13431.134980837087,1.0,1.0
18375903.0,18375903.0,280.56225951842663,295.81746530065317,287.67009336620896,0.31712177349133336,0.2753290403112972,0.2719239695374344,0.29514800665742896,0.656236334476037,1.8191589044746395,298.7391458968776,298.3219005176436,298.23817051240553,298.97739107189335,298.27311952937214,0.0,834.916019731776,8453.468436081379,82.85976868780473,1458.6622888499326,1941.512074286187,0.0,300.77491941624294,0.47936914661718755,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,12771.418587637081,1.0,1.0
18375912.0,18375912.0,280.56226667005245,295.8103722355491,287.8067756858988,0.31708476035090283,0.2752938890072998,0.27188695161675314,0.2951206753214759,0.6560606703823314,1.8188449703329594,298.7400936455101,298.3220680774867,298.2387330475315,298.9791377597154,298.2754065513219,0.0,832.1647305683007,8251.269924330674,73.84432010022638,1458.6622888499326,1934.2936464895895,0.0,300.77353855555555,0.479312596,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,12550.234910338724,1.0,1.0
18375921.0,18375921.0,280.5622731645542,295.7958957082929,287.9808896243072,0.3170478615893118,0.27525884633042996,0.27185004809279356,0.2950934284412423,0.6558855491877565,1.818532007085089,298.7418672833501,298.3233758290256,298.240061492176,298.9820952754987,298.2780161551344,0.0,829.4228848067862,8687.261884091267,74.2741654273005,1458.6622888499326,1919.3817216583245,0.0,300.77215379622396,0.4792561537578125,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,12969.002944833614,1.0,1.0
18375930.0,18375930.0,280.5622795774471,295.78240397680077,288.0907989665756,0.3170110733057913,0.2752239085760502,0.27181325506413634,0.29506626313651996,0.6557109523773333,1.8182199816323952,298.74418331593574,298.32544657014967,298.24191126670183,298.9858159566687,298.2808500005824,0.0,826.6901827951345,9448.690120769767,81.02250635771823,1458.6622888499326,1903.508644421524,0.0,300.7707651393022,0.4791998203125,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,13718.573743194076,1.0,1.0
18375939.0,18375939.0,280.56228594567756,295.77746461428944,288.0771756684143,0.3169743914076873,0.27518907185739955,0.2717765684376384,0.29503917638512756,0.6555368605275591,1.8179088592570267,298.7464498221972,298.3274715929161,298.24377166719233,298.98942176392376,298.28365948055944,0.0,823.9663126820095,10000.455591043295,89.67556246660212,1458.6622888499326,1893.679247072987,0.0,300.76937258584445,0.4791435960859375,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,14266.439002114827,1.0,1.0
18375948.0,18375948.0,280.56229200989986,295.78344596694967,287.9638223264484,0.31693781302179536,0.2751543334458719,0.27173998533984994,0.2950121660652778,0.655363260004975,1.8175986155952775,298.7481117330487,298.32868382111957,298.2451628342732,298.9921157075131,298.28619139380845,0.0,821.2510538681361,10146.735252429506,97.09009351752009,1458.6622888499326,1893.1862643901172,0.0,300.76797613690474,0.4790874815,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,14416.924953055212,1.0,1.0
18375957.0,18375957.0,280.5622975372671,295.79602847353107,287.82415668094217,0.3169013316919858,0.27511968720999347,0.2717034993136247,0.2949852274098134,0.6551901201641804,1.8172891958620498,298.7490541038049,298.32891439512423,298.2459773570639,298.99376263401587,298.2883745319043,0.0,818.5439190494873,9998.658871214631,101.21597905734106,1458.6622888499326,1899.4934523494196,0.0,300.7665757935371,0.4790314769765625,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,14276.574510520812,1.0,1.0
18375966.0,18375966.0,280.56230235162155,295.810000843419,287.7124309111318,0.3168649457233239,0.2750851315403363,0.27166710866425403,0.29495835916664154,0.6550174329711425,1.8169805857140207,298.7493895325197,298.3283097687842,298.2463082630118,298.9945568384955,298.29023572924075,0.0,815.8447769849201,9609.488536449371,100.26242445019025,1458.6622888499326,1908.764841614467,0.0,300.7651715567956,0.47897558293750003,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,13893.022868348882,1.0,1.0
18375975.0,18375975.0,280.56230641314323,295.8199144515951,287.66508182375554,0.31682864961932666,0.27505066121662947,0.2716308078940576,0.2949315572776014,0.6548451723288804,1.8166727384896697,298.74947534871086,298.3273567379668,298.2464550688356,298.9950361512159,298.2919227368595,0.0,813.1532114014567,9041.399047613993,92.90368451555292,1458.6622888499326,1916.1080641710505,0.0,300.7637634277344,0.47891979980468746,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,13322.226296551988,1.0,1.0
18375984.0,18375984.0,280.5623097411636,295.82161405974256,287.7062413291529,0.3167924404636107,0.27501627346947877,0.2715945940867891,0.2949048195885484,0.6546733244068317,1.8163656294826471,298.749723354113,298.32662282311014,298.24676865582614,298.99580284276146,298.2936157816553,0.0,810.4690013913444,8519.752228721034,81.87245306256149,1458.6622888499326,1917.2355053373924,0.0,300.7623514074074,0.47886412800000006,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,12787.991477362266,1.0,1.0
18375993.0,18375993.0,280.56231253033064,295.8138661852684,287.83035856641345,0.3167563152571383,0.27498196545059633,0.27155846424283364,0.2948781438851586,0.6545018749681641,1.8160592332447807,298.75052340361475,298.32665064911885,298.2475821924532,298.99740906829567,298.29549988676916,0.0,807.7919179098474,8394.296594183863,74.77102286691654,1458.6622888499326,1909.9939466299197,0.0,300.7609354968688,0.47880856794531246,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,12645.515770440481,1.0,1.0
18376002.0,18376002.0,280.562315068184,295.80010979397247,287.98129772726526,0.3167202708026714,0.274947734123609,0.27152241516460285,0.2948515278064212,0.6543308088394255,1.8157535226550103,298.7520409044733,298.327678028887,298.24903767374883,299.0000655274522,298.29767213746396,0.0,805.1217181957367,8812.678793663923,75.59322693507625,1458.6622888499326,1896.285981080757,0.0,300.7595156971726,0.4787531200625,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,13048.342008725425,1.0,1.0
18376011.0,18376011.0,280.56231755154624,295.7878421007944,288.0704285989698,0.31668430397566805,0.27491357652117104,0.27148644372719677,0.29482496904505645,0.6541601111925711,1.8154484712109642,298.75401242742396,298.32935229826205,298.2509095494215,299.0033575582146,298.3000405453046,0.0,802.4581651512989,9482.947836493187,81.80946589349612,1458.6622888499326,1882.152632950853,0.0,300.7580920093729,0.4786977847734375,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,13708.030389338768,1.0,1.0
18376020.0,18376020.0,280.56231999456514,295.78372736163743,288.0482821523042,0.3166484118082225,0.2748794898246791,0.27145054696234566,0.2947984654094675,0.6539897679423757,1.815144053737904,298.7558948902494,298.3309300947537,298.25273097002764,299.0064809684366,298.30237612318126,0.0,799.8010335575394,9950.617909378014,89.62662993408246,1458.6622888499326,1873.8207282716944,0.0,300.75666443452377,0.4786425625,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,14172.528589991263,1.0,1.0
18376029.0,18376029.0,280.56232231330284,295.7892494087698,287.94023316817373,0.31661259146071324,0.27484547133736587,0.27141472203008793,0.2947720148027758,0.6538197656124917,1.814840246149327,298.757235645878,298.3317846873066,298.2541105920517,299.0087885450335,298.3044710825581,0.0,797.1501079824031,10068.79216887013,96.32062582065136,1458.6622888499323,1873.6770987743369,0.0,300.7552329736793,0.4785874536640625,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,14294.602290297455,1.0,1.0
18376038.0,18376038.0,280.56232441991983,295.8010331917091,287.80875205335326,0.3165768402024635,0.2748115184659274,0.271378966199419,0.29474561520855685,0.6536500912436082,1.81453702528287,298.75789103646923,298.3317098472485,298.25492080908066,299.01009922935157,298.3062420634069,0.0,794.5051813220064,9897.206809472904,99.67485236839455,1458.6622888499326,1879.9265434771596,0.0,300.7537976278935,0.4785324586875,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,14129.975675490397,1.0,1.0
18376047.0,18376047.0,280.5623262523136,295.81360802214056,287.7087440558893,0.3165411554118267,0.27477762872060246,0.2713432768483736,0.29471926469090004,0.6534807323937976,1.8142343689008957,298.75801080144817,298.33090325478224,298.2552856366039,299.0106600571245,298.3077343134077,0.0,791.8660547926253,9490.40961449703,97.93062622192096,1458.6622888499326,1888.4466600152462,0.0,300.75235839822045,0.4784775779921875,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,13727.315244376756,1.0,1.0
18376056.0,18376056.0,280.56232778475817,295.8216274999088,287.676402100618,0.31650553457274944,0.27474379971191104,0.2713076514605919,0.29469296139187035,0.6533116771222318,1.8139322556613795,298.7579307817018,298.3298242638439,298.25548979310366,299.01097755292903,298.3090834957952,0.0,789.2325376641495,8925.348302711078,89.9323133799109,1458.6622888499326,1894.4927334492118,0.0,300.75091528571426,0.47842281200000003,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,13157.668176054283,1.0,1.0
18376065.0,18376065.0,280.5623290430911,295.8212016070096,287.7317248491605,0.3164699752695201,0.2747100291456657,0.27127208762006616,0.29466670352763064,0.6531429139642602,1.8136306650733613,298.7580780590877,298.3291069744463,298.255898056305,299.0116735492789,298.3104779092408,0.0,786.6044468575274,8467.140736289884,79.52794537159387,1458.6622888499326,1893.9276629329916,0.0,300.74946829142897,0.47836816113281255,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,12685.86308030193,1.0,1.0
18376074.0,18376074.0,280.56233011045333,295.8118138183093,287.8615152811064,0.31643447518267104,0.2746763148190802,0.27123658300704206,0.2946404893854158,0.6529744319119559,1.8133295774621767,298.75882325452886,298.3293082251422,298.2568288168949,299.0132690735612,298.3120963340375,0.0,783.9816066282658,8448.104928370292,74.11317041198002,1458.6622888499326,1885.1796959454095,0.0,300.74801741641863,0.4783136258125,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,12650.04169020588,1.0,1.0
18376083.0,18376083.0,280.56233109791026,295.79787771990647,288.0001747427477,0.316399032073313,0.2746426546059714,0.2712011353824919,0.2946143173117863,0.6528062203425637,1.8130289738509213,298.7602580109577,298.33053513202725,298.25836282733525,299.015865816982,298.3140054824338,0.0,781.3638487054367,8934.193225142759,76.27694013895538,1458.6622888499326,1871.0573353490793,0.0,300.74656266173736,0.4782592064609375,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,13121.553638186164,1.0,1.0
18376092.0,18376092.0,280.5623320714553,295.7871834885628,288.0636322592374,0.3163636440050452,0.27460904666709346,0.27116574280932365,0.2945881858774258,0.6526382700572313,1.812728837772104,298.76201684236855,298.33225774650356,298.26018787811023,299.01890400993045,298.31606573943793,0.0,778.7510221033716,9557.242230358863,82.71597269985496,1458.6622888499326,1858.0860772848068,0.0,300.74510402843913,0.4782049035,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,13735.457591296828,1.0,1.0
18376101.0,18376101.0,280.56233301797965,295.78488050450534,288.02451922359967,0.3163283085781449,0.27457548872372517,0.2711304028880164,0.2945620933096619,0.6524705696765071,1.8124291489094455,298.7635817474042,298.33375901662356,298.26185922705736,299.0216236970005,298.31805188579483,0.0,776.1429497549278,9937.295516938575,90.01885328742063,1458.6622888499326,1851.3538156912723,0.0,300.7436415175781,0.4781507173515625,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,14113.473424522128,1.0,1.0
18376110.0,18376110.0,280.56233390535465,295.7912021828721,287.91543531622693,0.3162930239314791,0.27454197900823235,0.27109511375698825,0.29453603823447944,0.652303110364305,1.812129891465832,298.7646045267464,298.33456853288504,298.26307583883715,299.02353263553084,298.31979842730976,0.0,773.539489191302,9997.55580885267,95.84862773910345,1458.6622888499326,1852.0899307996885,0.0,300.7421751302083,0.4780966484375,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,14177.696145432697,1.0,1.0
18376119.0,18376119.0,280.56233470554787,295.80261043049444,287.79326601517914,0.31625778822992884,0.27450851577781027,0.2710598735808871,0.294510019296756,0.6521358834106085,1.8118310498721195,298.76499586180984,298.3345764332735,298.26375744957096,299.02452795697747,298.3212452957445,0.0,770.9405014062428,9792.05931004509,98.27092429255747,1458.6622888499326,1858.2371306930256,0.0,300.74070486738384,0.4780426971796875,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,13978.170155286849,1.0,1.0
18376128.0,18376128.0,280.5623353982201,295.8139062763452,287.70673645079086,0.3162225996394516,0.2744750972906825,0.2710246805254521,0.29448403514218174,0.6519688801114801,1.811532608571366,298.76492697048826,298.3340274645009,298.2640473786177,299.0248850423454,298.3224485647362,0.0,768.3458476450871,9366.58249969089,95.51986401530597,1458.6622888499326,1865.781539353331,0.0,300.7392307301587,0.477988864,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,13554.892039554548,1.0,1.0
18376137.0,18376137.0,280.56233597622366,295.8200744777878,287.68962993090264,0.31618745640900814,0.27444172188388394,0.27098953283940647,0.2944580844777631,0.651802092156367,1.8112345527097569,298.7647388461922,298.3333901569427,298.26423579258784,299.02511449402186,298.32354855615745,0.0,765.7553954161574,8823.635265183011,87.08345079939676,1458.6622888499326,1870.1777160139413,0.0,300.73775271958704,0.4779351493203125,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,13005.31411626244,1.0,1.0
18376146.0,18376146.0,280.5623364535149,295.81783212759586,287.75695903535524,0.3161523568630497,0.2744083879661471,0.27095442884698073,0.2944321660662425,0.6516355115930175,1.8109368680738214,298.76484229931646,298.3332171895613,298.26467467846555,299.0258110330385,298.3247300021424,0.0,763.1690179542372,8444.33517674991,77.67216866021707,1458.6622888499326,1867.7801710873273,0.0,300.73627083672284,0.4778815535625,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,12611.618823301626,1.0,1.0
18376155.0,18376155.0,280.56233686416175,295.80735800729445,287.8886926635628,0.3161172993864079,0.2743750940035455,0.27091936693279045,0.29440627871495384,0.6514691307557215,1.810639540962235,298.76555918219805,298.3339299448215,298.2656416223486,299.0274233121804,298.32615098635836,0.0,760.5865930920261,8517.12018548261,73.77774767224044,1458.6622888499326,1857.6767235709447,0.0,300.73478508262025,0.4778280771484375,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,12667.823538667755,1.0,1.0
18376164.0,18376164.0,280.56233724756805,295.79348909985225,288.01809904624315,0.3160822824281994,0.27434183852320204,0.270884345545741,0.2943804212787038,0.6513029422838018,1.8103425582188113,298.7669161427017,298.3355412409166,298.26716222882385,299.0299592659031,298.3278472163573,0.0,758.0080035357349,9040.020687775917,76.79754652446046,1458.6622888499326,1843.1686218237112,0.0,300.7332954583333,0.4777747205,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,13176.657148509757,1.0,1.0
18376173.0,18376173.0,280.5623376267273,295.7837006768026,288.06599365807216,0.31604730450027957,0.274308620111822,0.27084936319748343,0.2943545926586296,0.6511369391143041,1.8100459072194668,298.76854642359507,298.33753147683717,298.26892408087514,299.0328588615319,298.3296765071195,0.0,755.4331367511201,9641.554442632609,83.52375419166981,1458.6622888499326,1830.5354453804066,0.0,300.7318019649161,0.4777214840390625,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,13769.70906780574,1.0,1.0
18376182.0,18376182.0,280.5623379986717,295.7832525986709,288.00442134895627,0.31601236417189865,0.2742754374106177,0.2708144184570699,0.2943287917982531,0.650971114456639,1.8097495758268785,298.7699008020804,298.33914624505326,298.27045600376016,299.0353173688013,298.331399995956,0.0,752.8618845580252,9966.80485216064,90.89679432839866,1458.662288849932,1825.0035186681816,0.0,300.7303046034226,0.4776683681875,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,14094.229338565177,1.0,1.0
18376191.0,18376191.0,280.5623383474211,295.79166873610444,287.8792718220418,0.31597746006727084,0.27424228911299825,0.2707795099485198,0.29430301768168476,0.6508054617810257,1.8094535523698363,298.7706142328858,298.3398985556057,298.27144222248603,299.03682354185884,298.3328413735177,0.0,750.294142944483,9953.80373501129,96.22720577574275,1458.662288849932,1827.3719352377393,0.0,300.728803374907,0.4776153733671875,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,14086.359307819188,1.0,1.0
18376200.0,18376200.0,280.5623386582225,295.80414951223986,287.75870599499285,0.3159425908642031,0.27420917396326877,0.2707446363494505,0.2942772693326121,0.6506399748120006,1.809157825631634,298.7706839130275,298.33980236199096,298.2718765383687,299.0374049910267,298.33397619868254,0.0,747.7298119611951,9662.158384175093,97.36031220128883,1458.6622888499326,1834.5107773696773,0.0,300.72729828042327,0.4775625,297.15,280.5623411277889,295.82370848274144,287.8733376545441,0.3129814330318504,0.2712226031819218,0.26748667552711647,0.29257417910859057,0.6323606766481368,1.0,1.0,13800.421574557186,1.0,1.0
18376200.0,18376200.0,280.5623386582225,295.80414951223986,287.75870599499285,0.3159425908642031,0.27420917396326877,0.2707446363494505,0.2942772693326121,0.6506399748120006,1.809157825631634,298.7706839130275,298.33980236199096,298.2718765383687,299.0374049910267,298.33397619868254,0.0,747.7298119611951,9463.344602322035,97.36031220128883,1458.6622888499326,1940.9413960166266,0.0,300.72729828042327,0.4775625,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,13708.038411351077,1.0,1.0
18376209.0,18376209.0,280.57419620246924,295.8037661125149,287.69587601513365,0.3106210430056304,0.2696686663503829,0.26539105643458305,0.2915398241211706,0.6125808723436645,1.7528674407260425,298.76963738897575,298.33862201442054,298.2712281635112,299.03669657513797,298.33431825508075,0.0,721.4971889931392,8626.270967067414,88.97569688793106,1458.6622888499326,1954.3551722267125,0.0,300.7257893210255,0.47750974850781247,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,12849.76131402513,1.0,1.0
18376218.0,18376218.0,280.58708061433595,295.7921675255328,287.72283702056177,0.3009422602871682,0.26140643812760694,0.25565350722989433,0.2865531134609954,0.5434394175116409,1.6505718430811667,298.76870122207407,298.33807112783643,298.2706391999531,299.0359930550128,298.3353358587006,0.0,671.3350197715276,7428.892254757578,66.80013735967827,1458.6622888499326,1957.4420475764591,0.0,300.72427649776785,0.4774571193125,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,11583.131748315176,1.0,1.0
18376227.0,18376227.0,280.5970677276235,295.7651256084009,287.8467322864751,0.2916833861807971,0.25349443943628086,0.24633864131183023,0.28176376588741164,0.4775001154202124,1.5529298818275572,298.7701614356843,298.34066032166027,298.27234180574754,299.0377812789925,298.33918082470575,0.0,621.1164945810369,7294.371699346147,57.455375085742574,1458.6622888499319,1944.8988207903178,0.0,300.72275981170424,0.47740461283593755,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,11376.504678653177,1.0,1.0
18376236.0,18376236.0,280.60616576825834,295.7274724660257,287.9898991818378,0.28439385494555447,0.24725929493850904,0.23900529631562903,0.2779790536671615,0.4257388056988177,1.4762229424564548,298.77431790943353,298.34659657440807,298.276641605458,299.04246344108833,298.34596311555623,0.0,580.8685398456829,7363.597022820645,55.166591698397944,1458.6622888499323,1919.1674512352197,0.0,300.7212392638889,0.4773522295,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,11377.461894449878,1.0,1.0
18376245.0,18376245.0,280.61455422732934,295.6872487216198,288.0691958717207,0.27910426217974627,0.242729492217353,0.23368419109647762,0.27522032104858385,0.3883137528000779,1.4207003552137694,298.78035759211923,298.3547820810172,298.28279474266867,299.049112529972,298.35490136059667,0.0,550.7512050887988,7602.3954621853,55.32921519822373,1458.6622888499326,1886.3899417058283,0.0,300.71971485537574,0.4772999697265625,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,11553.528113028085,1.0,1.0
18376254.0,18376254.0,280.6230424356147,295.650758170525,288.0748084216928,0.2755554452046128,0.2396964181941749,0.2301138333643203,0.27338340668170746,0.3630568275000698,1.3832889933425765,298.78742617330664,298.3640984501995,298.2900180025411,299.05672588446197,298.3652335465403,0.0,528.8710675679282,8130.196181731763,59.87808148468648,1458.6622888499326,1852.0645932740983,0.0,300.7181865872189,0.47724783393750003,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,12029.67221290841,1.0,1.0
18376263.0,18376263.0,280.63146556929104,295.6233928671257,287.99644094285804,0.2728091816631496,0.2373111017124777,0.22735336366023992,0.2718730023071343,0.3444673847045625,1.3553158238324228,298.7947702806677,298.3735791008345,298.2976253739616,299.0643888522582,298.37635076947083,0.0,512.1968584246782,8314.89853522641,63.550886007463674,1458.6622888499326,1821.55059332746,0.0,300.71665446047245,0.4771958225546875,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,12170.859161835946,1.0,1.0
18376272.0,18376272.0,280.6392612057982,295.6046429253467,287.8532095484178,0.27139527583742146,0.23611238332543277,0.22593019721424204,0.27116387204888437,0.33416147827190185,1.340141933391558,298.80172263259783,298.38241595640693,298.304987885969,299.0713501628423,298.38764613969363,0.0,500.3257218280192,8013.330458638237,62.30728489371369,1458.6622888499326,1795.550783079527,0.0,300.71511847619047,0.47714393600000005,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,11830.17653728943,1.0,1.0
18376281.0,18376281.0,280.64583192459884,295.58815822900254,287.725963088126,0.27033360669163714,0.23519573393323087,0.2248626748046745,0.2705927496621254,0.3268382191009663,1.329162694559707,298.8083452177919,298.3906837347878,298.31215063699347,299.0777589845422,298.39904706434936,0.0,490.27213205188974,7275.075284762643,53.90824337565976,1458.6622888499326,1769.4606619230171,0.0,300.713578635427,0.47709217469531257,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,11047.37861096314,1.0,1.0
18376290.0,18376290.0,280.6513043161474,295.5674567195629,287.6747173291656,0.26963447691512016,0.234588786362227,0.2241598945898925,0.27020896021033025,0.3220985294927011,1.3220063323470466,298.8148066614607,298.3986718867453,298.3192190582573,299.0840071585331,298.4104123290468,0.0,482.1705586412447,7075.93631862832,48.76695992708317,1458.6622888499326,1737.8221674668496,0.0,300.7120349392361,0.47704053906250005,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10803.358293513429,1.0,1.0
18376299.0,18376299.0,280.65627114272297,295.54250436323787,287.70117414056915,0.2691652827366938,0.23417821212269213,0.2236884547427297,0.2699438509152502,0.31899870243266,1.3172758301013645,298.8213768656096,298.40676535928276,298.3264012605659,299.0905631023631,298.42172402496794,0.0,475.30841490632514,7063.823704110061,46.961966424654506,1458.6622888499326,1700.193063572985,0.0,300.7104873886718,0.4769890295234375,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10744.949437863957,1.0,1.0
18376308.0,18376308.0,280.66084336220314,295.5163718698792,287.7608579134248,0.26884396974162583,0.23389435214831436,0.22336577350359396,0.2697560428239893,0.3169430671425029,1.3140947363643072,298.8281357455912,298.4150790218787,298.33375320605256,299.09756433289607,298.43295308671895,0.0,469.2201638953215,7072.524096384133,45.773021210856086,1458.6622888499326,1658.8969429899155,0.0,300.70893598478835,0.4769376465,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10705.07651333016,1.0,1.0
18376317.0,18376317.0,280.6650635662351,295.49127928067725,287.82355515461927,0.2686147673297756,0.23368945510316802,0.22313574695432944,0.26961646867389794,0.31553689338103513,1.3118780554083933,298.8350477984132,298.42356560920086,298.3412388860263,299.10495111396307,298.44406461697776,0.0,463.6516092397277,7076.451003323833,44.59197020376345,1458.6622888499326,1615.8304474494257,0.0,300.70738072863963,0.4768863904140625,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10659.187319066683,1.0,1.0
18376326.0,18376326.0,280.6689576757329,295.4686186968443,287.8779679429638,0.26844387028455735,0.23353462430700697,0.22296436493116778,0.26950761982754,0.31453973516688843,1.3102700496757314,298.84204970644083,298.4321371934022,298.3488012999566,299.1126210953355,298.4550195604164,0.0,458.4577224219548,7078.0347364490735,43.54145002704529,1458.6622888499326,1572.2307930748889,0.0,300.7058216212797,0.4768352616875,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10610.926990822894,1.0,1.0
18376335.0,18376335.0,280.6725850235384,295.44875015336856,287.92395514474975,0.26830408189661337,0.233406591093362,0.22282426714819767,0.2694153617752828,0.31375868177150973,1.3089849530507895,298.84907089003485,298.4407019260562,298.3563784329603,299.1204395537771,298.4658095496416,0.0,453.5089420734517,7077.419819301923,42.599577314842854,1458.6622888499326,1529.0255488061634,0.0,300.7042586637628,0.4767842607421875,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10561.216176346314,1.0,1.0
