,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18376344.0,18376344.0,280.67595709657434,295.43177033849634,287.9629521888418,0.268185967934536,0.23329728863604837,0.22270596234248088,0.26933480255947995,0.31312669631595397,1.307923524833379,298.85607711961507,298.449214226231,298.3639399852324,299.1283461065567,298.4764218986741,0.0,448.76100267814394,7073.845885994534,41.710813780344374,1458.6622888499326,1486.5678304023534,0.0,300.70269185714284,0.47673338800000004,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10509.547821705308,1.0,1.0
18376353.0,18376353.0,280.67909009284597,295.4176321447573,287.99657349318613,0.2680825576200063,0.23320075288564365,0.2226024378346622,0.26926231916032883,0.31259433811051934,1.3070125238132262,298.86304199892015,298.45763982714254,298.3714623874368,299.1362924322643,298.48684812124435,0.0,444.18057744568324,7068.428561998761,40.88074885101946,1458.6622888499326,1445.1070431800936,0.0,300.7011212024739,0.4766826438828125,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10457.25922032549,1.0,1.0
18376362.0,18376362.0,280.6820029499277,295.4061736793237,288.026309297369,0.2679886185349912,0.2331125038444806,0.2225084299569394,0.2691951845082915,0.3121245777633193,1.3061970449025802,298.8699446244733,298.46595271199124,298.3789267667729,299.1442379251505,298.49708380184103,0.0,439.7413744391369,7062.138171781791,40.112968283129064,1458.6622888499326,1404.829051480637,0.0,300.6995467008102,0.4766320288125,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10405.483854834627,1.0,1.0
18376371.0,18376371.0,280.6847138123549,295.3971783289245,288.05315430952425,0.2679009531191482,0.2330298004267134,0.22242072226294643,0.2691317243230664,0.31169487016857866,1.3054436079761682,298.8767704871692,298.4741358931853,298.3863197899375,299.15215267057727,298.50712744529875,0.0,435.42566422352354,7055.471707762411,39.40293041922816,1458.6622888499326,1365.857328543101,0.0,300.69796835320557,0.4765815432109375,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10354.819919798196,1.0,1.0
18376380.0,18376380.0,280.6872395064444,295.3904178736387,288.0777471314884,0.26781755188308787,0.232950917077368,0.22233729358188586,0.2690708795838779,0.3112911205708894,1.3047312368375528,298.883508936085,298.4821777052135,298.3936314764967,299.16001364743596,298.51697900454036,0.0,431.220852006867,7048.722741007724,38.744782015201956,1458.6622888499326,1328.2772124079122,0.0,300.69638616071427,0.4765311875,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10305.627876287639,1.0,1.0
18376389.0,18376389.0,280.6895940103065,295.38568763494504,288.10042219004157,0.2677374259680751,0.23287500147094345,0.22225714950763215,0.26901212173826655,0.310906472782308,1.3040496781560007,298.8901531741924,298.4900716185148,298.4008553174334,299.1678052167116,298.52663956649565,0.0,427.1189158612585,7042.0562937283075,38.133909222945626,1458.6622888499326,1292.1422099022345,0.0,300.69480012439027,0.4764809621015625,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10258.113617564679,1.0,1.0
18376398.0,18376398.0,280.69179577099897,295.38303671579246,288.1199963057272,0.2676600637633208,0.23280161065437022,0.22217977568727013,0.2689551727126753,0.3105374291464881,1.3033936708136475,298.89669080396686,298.4978027413285,298.40798034640346,299.17550507181045,298.5361078992794,0.0,423.1146504982497,7036.502827490453,37.62417112018005,1458.6622888499326,1257.6238053076002,0.0,300.6932102452877,0.47643086743749996,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10213.527743266415,1.0,1.0
18376407.0,18376407.0,280.6938773607169,295.3826167214072,288.1340342595677,0.2675847801855228,0.23273015127472588,0.2221044833792532,0.2688996596635631,0.3101793112838351,1.3027561744649052,298.90309934790747,298.50534367038483,298.4149868144077,299.18307368455316,298.5453813435799,0.0,419.2012112449306,7095.63742443385,37.71608107375875,1458.6622888499326,1225.0489333790667,0.0,300.6916165244605,0.4763809039296875,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10236.26593898154,1.0,1.0
18376416.0,18376416.0,280.6958450441778,295.38455202373746,288.1410947110634,0.26751141062609246,0.23266047830225253,0.22203110725090935,0.268845487283695,0.3098310565231593,1.3021355508953303,298.9093593587297,298.5126697638258,298.42185790458325,299.19047997581924,298.55445595753116,0.0,415.3754880027131,7207.562019635956,38.30369325977001,1458.6622888499326,1194.5901043212677,0.0,300.69001896296294,0.47633107199999997,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10314.493594069638,1.0,1.0
18376425.0,18376425.0,280.69771017591125,295.3891592819661,288.1376524963279,0.26743966878923253,0.23259233943593485,0.22195935974831438,0.26879248968195096,0.30949081801444817,1.3015289515547297,298.91542169669185,298.5197185446913,298.42855118727084,299.19764609889506,298.56332142408615,0.0,411.6321939323183,7282.1738253245585,38.79142439108354,1458.6622888499326,1166.7330840057095,0.0,300.68841756184895,0.4762813720703125,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10357.992816503602,1.0,1.0
18376434.0,18376434.0,280.69948071753686,295.39641686515955,288.123174082338,0.2673692955761553,0.23252550833119398,0.22188898051081288,0.2687405213439359,0.30915687473577896,1.3009337559695113,298.9212690497703,298.5264687571423,298.43505145354686,299.20454407734974,298.57197456511676,0.0,407.9676887963066,7314.086762347478,39.14928367394438,1458.6622888499326,1141.5367467715396,0.0,300.6868123221726,0.47623180456249997,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10361.402770439203,1.0,1.0
18376443.0,18376443.0,280.70113497576455,295.4057983629613,288.1009356126379,0.2673003205736093,0.2324600084951029,0.22181999941689196,0.26868959344688254,0.3088294816594487,1.3003503146198918,298.92686119682133,298.53287060620556,298.44132261068916,299.2111178415699,298.58039785073834,0.0,404.3810300787112,7280.819779979125,38.98809233206461,1458.6622888499326,1118.890012129117,0.0,300.685203244988,0.47618236989843754,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10301.74120336895,1.0,1.0
18376452.0,18376452.0,280.70266172057234,295.41616965797647,288.0790166894224,0.26723267293876213,0.23239577134599682,0.22175234569413668,0.26863965065724005,0.30850833501124447,1.299778056167471,298.93220786961234,298.5389422176141,298.44737138235064,299.21738517894335,298.58859729820244,0.0,400.86763787315607,7185.902653445902,38.17301543854869,1458.6622888499326,1098.1621427628547,0.0,300.6835903313492,0.47613306850000003,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10181.767738370394,1.0,1.0
18376461.0,18376461.0,280.7040639926301,295.4260238997837,288.0682184207622,0.2671662543856066,0.23233269935924028,0.22168592131084594,0.2685906106655263,0.30819307272949403,1.2992162403229734,298.9373876381755,298.5447937532061,298.45326359330755,299.22346544767333,298.5966068960163,0.0,397.42010396455834,7070.305831278417,36.977498862918395,1458.6622888499326,1078.2679800691321,0.0,300.68197358231026,0.4760839007890625,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10041.63370302496,1.0,1.0
18376470.0,18376470.0,280.7053457525187,295.4344371800692,288.07468867295114,0.26710106270696227,0.2322707911267312,0.22162072401464647,0.2685424734465186,0.3078836671517752,1.2986648333201738,298.94246446314094,298.55051472230207,298.45905102651227,299.22946217641186,298.6044362302419,0.0,394.03848919124295,6981.979351383335,35.82478967126592,1458.6622888499326,1058.5741494992012,0.0,300.68035299892523,0.4760348671875,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9929.079068594978,1.0,1.0
18376479.0,18376479.0,280.70652894013784,295.4412629933602,288.09725657147817,0.26703706471815647,0.23221001567303604,0.2215567205829871,0.2684952157493151,0.30757994732227056,1.2981235425794893,298.9475025723241,298.5561932493144,298.46478722190744,299.23547210752554,298.61210425214637,0.0,390.72119237520496,6965.373283383426,35.18184155000675,1458.6622888499326,1038.8682825703402,0.0,300.67872858224825,0.4759859681171875,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9888.80688872891,1.0,1.0
18376488.0,18376488.0,280.7076413927585,295.4472738452818,288.12719299932655,0.266974216065981,0.23215033123298223,0.22149386664008183,0.2684488056376381,0.30728169400638466,1.297591985330006,298.95253010687554,298.5618670469492,298.4704962765133,299.24153245114445,298.61962299139753,0.0,387.46596181138096,7040.011318153861,35.33379360692562,1458.6622888499326,1019.5257227426523,0.0,300.6771003333333,0.47593720400000006,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9940.999085164753,1.0,1.0
18376497.0,18376497.0,280.70870669377325,295.4539916432163,288.15053869938384,0.26691246720938316,0.23209169096809376,0.22143211262954157,0.26840320700811565,0.30698866697811356,1.2970697380744272,298.95751639121113,298.5674931844226,298.4761534563799,299.24758771564393,298.62699020708936,0.0,384.2702020475275,7182.890669201111,36.223641360935176,1458.6622888499323,1001.4486677545625,0.0,300.6754682532345,0.47588857525781253,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10063.495469214069,1.0,1.0
18376506.0,18376506.0,280.70973506649494,295.463046218726,288.1539843744036,0.2668518230378141,0.23203409962830224,0.2213714634357889,0.2683584237163328,0.3067008868380655,1.296556839984379,298.9623810478709,298.5729621217432,298.4816911431149,299.25351059766666,298.6341814283646,0.0,381.13410147075126,7338.496810185277,37.528757953359296,1458.6622888499326,985.7145983092056,0.0,300.6738323430059,0.4758400823125,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10201.536556768526,1.0,1.0
18376515.0,18376515.0,280.71072769467156,295.47511045707233,288.1337597334705,0.26679214496089254,0.23197742568840718,0.22131178044585953,0.26831435363815076,0.3064176935273577,1.2960521163989662,298.967040409549,298.5781597836933,298.4870414243336,299.2591625193552,298.6411949782093,0.0,378.0503687762544,7430.440211917089,38.62343627294036,1458.6622888499326,972.7847228563448,0.0,300.6721926037016,0.47579172558593746,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10278.56102867256,1.0,1.0
18376524.0,18376524.0,280.7116651890987,295.4898947180121,288.0944263823132,0.2667334364518189,0.23192167247654105,0.2212530671332321,0.2682709994034738,0.3061391028544677,1.2955555962983638,298.9714151100767,298.5829814245573,298.49213587574945,299.2644270758106,298.6480025438239,0.0,375.0191108830585,7405.44226920605,38.929077265358686,1458.6622888499326,962.7121910120914,0.0,300.67054903637563,0.4757435055,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10240.76493721649,1.0,1.0
18376533.0,18376533.0,280.7125275995617,295.50557403167227,288.0518471608998,0.26667566146592603,0.23186680578014227,0.2211952874450522,0.26822833444612443,0.3058649432090194,1.2950669741680305,298.97550324092185,298.5874285748682,298.4969710829879,299.2693089928241,298.65460186287555,0.0,372.0383467956738,7258.825921451584,38.07480005751505,1458.6622888499326,954.5451179310736,0.0,300.66890164208206,0.47569542247656255,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10082.146475085778,1.0,1.0
18376542.0,18376542.0,280.7133021372449,295.51960643222816,288.0257620107537,0.26661878355351126,0.23181279099437246,0.22113840492430076,0.2681863318819624,0.3055950412531203,1.2945859412557088,298.9793839418794,298.59161297125144,298.50161142702075,299.27393874586215,298.66101185045295,0.0,369.10608140048674,7041.1318391748755,36.20429297399134,1458.6622888499326,946.7728852853816,0.0,300.667250421875,0.47564747693750004,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9851.877387684668,1.0,1.0
18376551.0,18376551.0,280.7139926972314,295.5298431113064,288.03144003571015,0.26656276802351386,0.23175959517939412,0.22108238487288587,0.26814496611431493,0.3053292321176708,1.2941122037931194,298.9831958024845,298.5957256105214,298.50617180960046,299.2785348631467,298.66726855874253,0.0,366.2204142465643,6879.653329694419,34.33977436237654,1458.6622888499326,937.947350656739,0.0,300.6655953768084,0.4755996693046875,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9676.823157810031,1.0,1.0
18376560.0,18376560.0,280.7146271662256,295.53607170004494,288.06841109584,0.266507581714832,0.23170718684526362,0.2210271941226207,0.2681042126701999,0.3050673582592729,1.2936454810007638,298.9870710607028,298.59994602593616,298.5107632974952,299.28329844808746,298.67340983514976,0.0,363.37952742845073,6882.716803311818,33.724897513617286,1458.6622888499326,927.6415693852209,0.0,300.66393650793646,0.475552,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9666.12508648904,1.0,1.0
18376569.0,18376569.0,280.7152164720688,295.5398274488215,288.118666289028,0.26645323034510476,0.2316555714220727,0.22097283838762055,0.268064075782861,0.3048094466784191,1.2931858209839304,298.9910655086789,298.60434804280857,298.5154332518007,299.2883082590005,298.6794493071379,0.0,360.58360942898173,6901.521656925939,33.440886872892364,1458.6622888499326,916.5059857786381,0.0,300.66227381631325,0.47550446944531255,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9670.714427856385,1.0,1.0
18376578.0,18376578.0,280.7157842454643,295.5433273743445,288.16278919837936,0.2663996123122551,0.23160465242103287,0.22091921605169149,0.2680244804346564,0.3045550150735148,1.2927323640536033,298.9951323037268,298.608861760588,298.52014731958457,299.29347162238196,298.68539849217956,0.0,357.82732522626947,7110.303358212826,34.58343704961122,1458.6622888499326,905.6233409460963,0.0,300.66060730299273,0.47545707806250004,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9866.999750284736,1.0,1.0
18376587.0,18376587.0,280.71634632035875,295.54916724677645,288.18231989783897,0.26634672785266283,0.2315544300658202,0.22086632734842934,0.267985426806054,0.30430406450122377,1.2922851120563235,298.999170668108,298.6133479981381,298.5248220404519,299.29862487562946,298.69123169116267,0.0,355.1105956691548,7375.767156848357,36.65236197446251,1458.6622888499326,896.4935309952605,0.0,300.658936969029,0.47540982627343753,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10122.685934337167,1.0,1.0
18376596.0,18376596.0,280.7169001340354,295.5594916705848,288.16288450686466,0.26629455319209,0.2315048817771388,0.22081414849694564,0.26794689734868266,0.30405648203792407,1.2918438636607796,299.0030206912726,298.6175881714022,298.5293243892186,299.30351544637807,298.6969114878424,0.0,352.4321058252285,7568.343435954428,38.72929742942217,1458.6622888499326,890.4983099250978,0.0,300.65726281547614,0.4753627145,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10308.66543798411,1.0,1.0
18376605.0,18376605.0,280.7174315918647,295.5743322452791,288.10783845385276,0.26624306260179026,0.2314559831198761,0.22076265376268206,0.2679088730689172,0.3038121455052057,1.29140840103998,299.0065443315978,298.6213964494616,298.5335380424427,299.30793323578087,298.70240276830555,0.0,349.7904471466111,7593.638348023952,39.875544758469076,1458.6622888499326,887.9598489546029,0.0,300.6555848433883,0.4753157431640625,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10329.926477733567,1.0,1.0
18376614.0,18376614.0,280.7179223376696,295.59137954195165,288.03836073921013,0.26619223073296877,0.23140771001987975,0.22071181779159374,0.2678713352527806,0.30357093454333234,1.2909785096120454,299.0096973559112,298.6247172947084,298.5374236724014,299.31182122065974,298.70769111267293,0.0,347.1842369804449,7423.220297160159,39.341511317838794,1458.6622888499326,887.8857367119136,0.0,300.6539030538194,0.4752689126875,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10156.29407102029,1.0,1.0
18376623.0,18376623.0,280.7183575304356,295.60683096939925,287.98472899347524,0.2661420327065309,0.2313600388510421,0.22066161570367546,0.2678342655257741,0.30333273110054504,1.2905539789259755,299.01256104736774,298.6276667918288,298.5410464403879,299.3153194806513,298.71279311509943,0.0,344.61214524827693,7103.413765572318,36.91779136731507,1458.6622888499326,888.2637460445052,0.0,300.65221744782366,0.4752222234921875,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9831.869737082348,1.0,1.0
18376632.0,18376632.0,280.7187360579576,295.6170328556373,287.974208787528,0.266092443753408,0.2313129460973151,0.22061202274087507,0.26779764557594216,0.3030974178834909,1.2901345999458345,299.0153240785926,298.6305056105172,298.5445621654752,299.31873024951403,298.717754714392,0.0,342.0728968644728,6846.341095724716,34.174908509229134,1458.6622888499326,886.8632101700422,0.0,300.650528026455,0.475175676,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9568.114400118393,1.0,1.0
18376641.0,18376641.0,280.71908111892577,295.6213546017937,288.0104684736033,0.26604344105233924,0.2312664100882969,0.22056301608468032,0.2677614585449253,0.30286488673258066,1.2897201799304094,299.01818215971906,298.63350032660134,298.5481345933494,299.3223561234443,298.7226281646682,0.0,339.56527341493023,6845.172800293993,33.373464880576805,1458.6622888499326,882.9075142809425,0.0,300.6488347907676,0.4751292706328125,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9559.681341720374,1.0,1.0
18376650.0,18376650.0,280.7194027678449,295.62189852522573,288.07025496408596,0.26599500291803313,0.23122041022956602,0.22051457404651012,0.2677256884211876,0.30263503473998526,1.289310535484764,299.0212228384201,298.6367665514713,298.5518391412506,299.326321050381,298.72744276669766,0.0,337.08810864546297,6870.376105183231,33.10379737441351,1458.6622888499326,877.162000379575,0.0,300.64713774181547,0.4750830078125,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9576.392300432613,1.0,1.0
18376659.0,18376659.0,280.71970433664825,295.6208015456657,288.13011135023066,0.26594710854295334,0.23117492676068957,0.22046667581641824,0.26769031983964986,0.3024077631504735,1.2889054905971251,299.0244333558629,298.64028183617086,298.5556682086535,299.3305891780865,298.732204089731,0.0,334.64028468740537,6895.918070212445,32.911715672906944,1458.6622888499326,870.570305032831,0.0,300.64543688065265,0.47503688796093746,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9592.70266445552,1.0,1.0
18376668.0,18376668.0,280.7199938897929,295.61984532355916,288.176863360926,0.26589973799829314,0.23112994075596222,0.22041930146380262,0.26765533808368946,0.3021829773858491,1.288504876693104,299.02775093939437,298.64395608295445,298.5595721112661,299.3350487286235,298.73690432396626,0.0,332.22073183651065,7111.106770193252,34.07750655600765,1458.6622888499326,864.0163409302016,0.0,300.6437322083333,0.4749909115,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9800.083638365904,1.0,1.0
18376677.0,18376677.0,280.7202832580979,295.6218841185528,288.1942713974671,0.26585287214362746,0.23108543403839138,0.22037243184656932,0.26762072901889494,0.3019605866132523,1.2881085318712182,299.0310508747509,298.64761610459874,298.5634486563021,299.33949569321527,298.7415182843217,0.0,329.8284239100899,7432.20949614085,36.55616742880238,1458.6622888499326,859.0976583567441,0.0,300.64202372591143,0.47494507885156256,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10116.35403468642,1.0,1.0
18376686.0,18376686.0,280.7205696742016,295.62952402222027,288.16558701101064,0.26580650696049013,0.2310414027918877,0.22032606294613874,0.2675864896774963,0.3017405717686673,1.2877164221462818,299.03414042785283,298.6509988475095,298.5671368798966,299.34362817736655,298.7459969181059,0.0,327.4631101114359,7635.57111100537,38.87770385430885,1458.6622888499326,857.4860565830498,0.0,300.6403114344411,0.4748993904375,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10318.060270404096,1.0,1.0
18376695.0,18376695.0,280.7208445410274,295.6420351452813,288.10007076713794,0.26576060015762,0.2309978068534661,0.22028015246658378,0.26755258883042127,0.3015227321367527,1.2873281897555278,299.0368853510632,298.653923231964,298.57052426388765,299.3472439653063,298.75031153341166,0.0,325.12258487377693,7639.217399667393,40.0325569103758,1458.6622888499326,859.1671109145159,0.0,300.6385953349764,0.47485384667968755,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10322.201941215993,1.0,1.0
18376704.0,18376704.0,280.7210973640467,295.65674295178,288.02154281587076,0.2657151415160115,0.23095463651898462,0.22023469018907377,0.2675190189298699,0.30130701924773284,1.2869437483118475,299.039243969613,298.6563379560178,298.5735728475445,299.35029342833894,298.7544450810565,0.0,322.80628856812336,7424.945231242336,39.29024036496494,1458.6622888499326,863.0570678757636,0.0,300.6368754285714,0.474808448,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10108.76111690112,1.0,1.0
18376713.0,18376713.0,280.7213196266592,295.669321330305,287.9636418647287,0.26567011783196187,0.23091187924911374,0.22018966290826392,0.2674857702262093,0.3010933704373219,1.2865629861159353,299.041316386492,298.65838536763533,298.57636292994323,299.35294897422443,298.75841678470556,0.0,320.5135074268612,7050.509318793371,36.43152586480238,1458.6622888499326,866.9291597452567,0.0,300.6351517162802,0.47476319482031254,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9733.045800680224,1.0,1.0
18376722.0,18376722.0,280.7215124553093,295.67589250329166,287.95524156623617,0.2656255141010178,0.23086952079461714,0.22014505561831774,0.2674528316392863,0.3008817144999359,1.2861857762459628,299.0433180794142,298.66036278056595,298.5790725148267,299.35555597573483,298.76227823309625,0.0,318.2434388802207,6831.701631640074,33.87139968881791,1458.6622888499326,868.424504766069,0.0,300.6334241991567,0.4747180875625,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9510.903263825116,1.0,1.0
18376731.0,18376731.0,280.72168900053896,295.67628305120905,287.996465620838,0.2655813155083595,0.23082754708637962,0.22010085350313113,0.26742019222895425,0.30067198113270455,1.2858119933905197,299.04545636554747,298.6625522327366,298.5818751863023,299.3584347464896,298.76608406505653,0.0,315.99529218292196,6836.93936842703,33.18714636587401,1458.6622888499326,866.9562149205068,0.0,300.6316928782552,0.4746731266484375,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9511.740310746265,1.0,1.0
18376740.0,18376740.0,280.7218535247581,295.6729979038913,288.05910431814414,0.2655375075308395,0.2307859443322559,0.2200570420382533,0.26738784127051884,0.30046410141665103,1.285441514704543,299.047811185418,298.66505831497875,298.584840383655,299.3616958823341,298.7698616273768,0.0,313.76829328072625,6863.7116372225555,32.93602478933876,1458.6622888499326,863.4553754440908,0.0,300.62995775462963,0.47462831250000004,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9532.533619586646,1.0,1.0
18376749.0,18376749.0,280.72200739512033,295.6681652163079,288.1202380770937,0.2654940765104125,0.2307446995616585,0.2200136075644111,0.26735576867811855,0.30025801053808027,1.2850742246611955,299.0503610042544,298.6678462773898,298.5879533855904,299.3652892553658,298.773613938996,0.0,311.5617141975525,6888.406987017083,32.710728768617294,1458.6622888499326,858.8503290255762,0.0,300.62821882933406,0.4745836455390625,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9550.192047858762,1.0,1.0
18376758.0,18376758.0,280.7221528475257,295.6631585548407,288.1702299565015,0.265451009825077,0.23070380078789476,0.21997053745846487,0.26732396513096984,0.30005364859973027,1.2847100164974528,299.05305242831855,298.67083880015883,298.59117233862906,299.36911811940354,298.77733483012946,0.0,309.37488154445464,7029.839066487706,33.283946822452734,1458.6622888499326,853.798283067451,0.0,300.6264761034226,0.47453912618750005,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9684.958466771997,1.0,1.0
18376767.0,18376767.0,280.72229743127303,295.66029184450105,288.1983711415762,0.2654082941322144,0.23066323533992877,0.21992781837659883,0.26729242077613113,0.29985095228458664,1.2843487773545785,299.05578960724523,298.67390133352626,298.59441954537,299.37302190797027,298.7810068422725,0.0,307.2070868419924,7373.233792779712,35.68008753630439,1458.6622888499326,849.5517759955619,0.0,300.6247295779493,0.47449475486718756,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10024.335032003502,1.0,1.0
18376776.0,18376776.0,280.7224426959073,295.66277714707195,288.1843050898356,0.2653659168073535,0.23062299122872015,0.2198854376931998,0.26726112629100784,0.2996498616836294,1.2839904004502927,299.0583963520171,298.6767919017801,298.597549021645,299.37672121696346,298.78458977479494,0.0,305.0576599835245,7635.057113537665,38.32589112646981,1458.6622888499326,848.0328450232338,0.0,300.62297925396825,0.474450532,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10285.135798520827,1.0,1.0
18376785.0,18376785.0,280.7225843744195,295.6714939413974,288.12282874288184,0.2653238662353934,0.23058305742379254,0.21984338379211205,0.2672300730983763,0.29945032167763963,1.2836347875359666,299.0606850732736,298.6792564517226,298.6004032744712,299.3799290579083,298.7880361936371,0.0,302.9259832137363,7703.391314186288,40.06257967357523,1458.6622888499326,850.1273707434103,0.0,300.6212251325335,0.4744064580078125,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10355.169536666941,1.0,1.0
18376794.0,18376794.0,280.7227168634626,295.68422818669717,288.03451631735095,0.265282131144553,0.2305434232207119,0.2198016454005365,0.26719925287453083,0.2992522787766507,1.283281843271048,299.06255545368793,298.68116326169314,298.60289573770154,299.3825042527349,298.79131635805896,0.0,300.81145823882036,7528.572825666783,39.909612502442556,1458.6622888499326,855.1299588558848,0.0,300.61946721469906,0.4743625333125,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10183.086144113864,1.0,1.0
18376803.0,18376803.0,280.7228336569449,295.69614736571737,287.9589621935982,0.2652407044265178,0.23050408186904808,0.21976021540973087,0.2671686603699896,0.29905569925341796,1.2829315075551102,299.0640612391453,298.6825931017918,298.60506690636527,299.38455234713,298.7944348628025,0.0,298.71370195283407,7135.585424650595,37.212699927024666,1458.6622888499326,860.7515602166882,0.0,300.6177055015191,0.4743187583359375,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9790.925675597075,1.0,1.0
18376812.0,18376812.0,280.72293320330544,295.7022415077546,287.933189425847,0.2651995673716872,0.23046501560059315,0.2197190751077051,0.26713828176957033,0.2988604943058363,1.2825836220597,299.0654373993485,298.68387044065776,298.607110887361,299.38645305606383,298.79744918230807,0.0,296.6317331171329,6823.5245925492345,33.9468787491984,1458.6622888499326,864.0865639513643,0.0,300.6159399940476,0.4742751335,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9476.852057216864,1.0,1.0
18376821.0,18376821.0,280.7230232889017,295.7009785286208,287.96935151744293,0.26515871482931774,0.2304262195242032,0.2196782193439946,0.26710811326860645,0.29866663950758865,1.282238143282762,299.06694815668584,298.68535691173935,298.60924730964973,299.38862141144597,298.80042542941146,0.0,294.565274436402,6822.65413624222,33.113894991649204,1458.6622888499326,863.7800020489915,0.0,300.6141706933387,0.4742316592265625,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9472.775596569198,1.0,1.0
18376830.0,18376830.0,280.7231074908035,295.6954240147897,288.03434981440574,0.2651181366063822,0.23038768395976406,0.21963763792436045,0.26707814734043184,0.2984740864826386,1.2818949850057153,299.068711025387,298.6872082080974,298.61157703591255,299.39122649215227,298.80340215043776,0.0,292.5137878337273,6851.026758634931,32.87276336625776,1458.6622888499326,860.9614061275824,0.0,300.6123976004464,0.47418833593750004,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9496.037004812431,1.0,1.0
18376839.0,18376839.0,280.72318639230735,295.68821758237567,288.0985002834092,0.2650778233917494,0.23034940006479918,0.21959732153681505,0.26704837710920554,0.2982827910443178,1.2815540684474287,299.07070270764444,298.689386420715,298.61408432419034,299.3942132299327,298.8063806977536,0.0,290.47677732288935,6877.097354688835,32.657815376897794,1458.6622888499326,856.7940930317579,0.0,300.6106207164248,0.47414516405468754,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9515.688329270313,1.0,1.0
18376848.0,18376848.0,280.723260553436,295.68084155987293,288.15112744945884,0.26503776631234516,0.23031135941284425,0.2195572613074801,0.267018796022572,0.29809271108558705,1.2812153185679076,299.0728608243163,298.69180139606567,298.61672016454656,299.3974692586832,298.80935159409,0.0,288.4537751546274,6899.121122308339,32.48063951595067,1458.6622888499326,851.9959877561289,0.0,300.60884004232804,0.474102144,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9530.713813584978,1.0,1.0
18376857.0,18376857.0,280.72333246537926,295.67483816488004,288.1862746911272,0.2649979566394951,0.23027355371456085,0.2195174485068766,0.2669893976348235,0.29790380518441784,1.2808786615326953,299.0751053655416,298.6943401339888,298.6194201034763,299.40085871264176,298.8122999215182,0.0,286.4443196511758,7200.85160213199,34.2770702204002,1458.6622888499326,847.4070202974774,0.0,300.60705557921005,0.47405927619531246,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9827.642301150976,1.0,1.0
18376866.0,18376866.0,280.7234043849202,295.67271091357367,288.19130640501515,0.26495838600934857,0.2302359750270727,0.21947787477038502,0.2669601757696532,0.2977160336501088,1.280544026597386,299.077309586364,298.6968276153523,298.6220796919007,299.4041780838238,298.8151976335383,0.0,284.4479691668992,7495.315511157655,36.726647802771225,1458.6622888499326,844.4967673160373,0.0,300.60526732812497,0.4740165610625,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10119.649184293296,1.0,1.0
18376875.0,18376875.0,280.7234752590158,295.6762910029482,288.1547231400646,0.2649190463868027,0.2301986157197028,0.21943853206215988,0.2669311244935262,0.2975293583519562,1.2802113457976698,299.07930762557254,298.69903792600473,298.62456046248707,299.40717002545625,298.818004917798,0.0,282.4642995396198,7651.526562834154,38.87081701590922,1458.6622888499326,844.542125951211,0.0,300.6034752901269,0.4739739990234375,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10276.066094190826,1.0,1.0
18376884.0,18376884.0,280.72354292493105,295.6850098878692,288.0820313158979,0.26487993003854143,0.23016146844836946,0.21939941264816706,0.26690223809576563,0.29734374259132057,1.2798805537219193,299.0809630269914,298.70078827898004,298.62674676266175,299.4096319110108,298.82068638085667,0.0,280.49290276991564,7599.094980191775,39.67268215832771,1458.6622888499328,847.6688447955216,0.0,300.60167946626984,0.4739315905,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10225.591698765473,1.0,1.0
18376893.0,18376893.0,280.7236046832744,295.69563891251846,287.99999902667236,0.26484102951598487,0.2301245261393955,0.21936050907913368,0.2668735110759624,0.29715915102073814,1.2795515873669008,299.0822489953739,298.7020478382675,298.6286130453866,299.4115391930769,298.82323101622717,0.0,278.5333860956604,7326.81992088774,38.354269013596166,1458.6622888499328,852.5341467883961,0.0,300.59987985760785,0.4738893359140625,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9954.904011635326,1.0,1.0
18376902.0,18376902.0,280.7236585600529,295.70344263119597,287.945958645214,0.26480233763933764,0.23008778197435867,0.21932181417459465,0.2668449381321931,0.2969755495682344,1.2792243860030297,299.08328909522754,298.7029910675623,298.6302590479025,299.4131025046271,298.82566442857546,0.0,276.5853711679354,6906.424016307822,34.94819866587325,1458.6622888499328,856.6996005527773,0.0,300.5980764651951,0.4738472356875,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9533.319475544342,1.0,1.0
18376911.0,18376911.0,280.72370642881003,295.70515981043206,287.945153202716,0.26476384749277737,0.23005122938552258,0.21928332101808018,0.26681651415746976,0.29679290541448466,1.2788988911333345,299.0843104060943,298.70393084432294,298.6318724170863,299.41468566504193,298.8280400206067,0.0,274.6484937140458,6813.582650460025,33.3124621891961,1458.6622888499323,858.119728001679,0.0,300.59626929008556,0.47380529024218754,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9438.325623214878,1.0,1.0
18376920.0,18376920.0,280.72374964118046,295.7009574216642,287.9927644953545,0.2647255523985967,0.23001486203127988,0.2192450229312553,0.2667882342206446,0.29661118687009025,1.2785750462749736,299.0855080750833,298.70513230908233,298.63361657985865,299.41658995401986,298.83040704413514,0.0,272.7224022325114,6826.095111036606,32.752387343166504,1458.662288849933,856.4086562948271,0.0,300.5944583333333,0.4737635,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9446.640845757043,1.0,1.0
18376929.0,18376929.0,280.723790009343,295.69330933851376,288.05963944438366,0.2646874484793327,0.22997867622932966,0.2192069160363036,0.2667600954584192,0.29643037553579216,1.2782528186341404,299.0869866690534,298.706733787269,298.63558116247793,299.4189649741811,298.8327949639589,0.0,270.80688685567725,6857.77560724442,32.62935484017324,1458.6622888499326,852.4214991085878,0.0,300.59264359599246,0.47372186538281247,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9472.295636898793,1.0,1.0
18376938.0,18376938.0,280.72382800062326,295.6850786673948,288.1182373983354,0.2646495246661781,0.22994266146792633,0.21916898926325606,0.2667320896971177,0.2962504188777531,1.2779321145714597,299.0886637453051,298.708615157973,298.6377021812667,299.42166081540506,298.83519383508497,0.0,268.90137640428617,6881.866408888266,32.448157951206746,1458.6622888499326,847.5606492783199,0.0,300.59082507911705,0.4736803868125,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9489.43888137201,1.0,1.0
18376947.0,18376947.0,280.7238638003148,295.6772773400577,288.1637031659943,0.26461177669402625,0.22990681369673732,0.21913123834684642,0.266704213786947,0.29607129666397725,1.27761289803017,299.09048135498824,298.7106935084003,298.6399334413907,299.42457524330655,298.8375928368975,0.0,267.0056432047211,6948.72300398207,32.58482577919057,1458.6622888499326,842.3338462567109,0.0,300.58900278376115,0.4736390647109375,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9549.309608072626,1.0,1.0
18376956.0,18376956.0,280.7238989940703,295.6715162654824,288.1901513218844,0.26457419944159,0.22987112805215312,0.21909365816511944,0.2666764639463293,0.2958929845874068,1.2772951256849918,299.0923604378902,298.7128581795033,298.6422106491396,299.4275770215639,298.83997603266715,0.0,265.1194166592958,7271.10710296052,34.68251744245643,1458.6622888499326,837.6483018596049,0.0,300.58717671097884,0.47359789950000003,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9867.21962777181,1.0,1.0
18376965.0,18376965.0,280.7239341191838,295.6703601360386,288.183153470265,0.2645367873925553,0.2298355992955091,0.21905624320124675,0.26664883610171214,0.29571545646921676,1.2769787508750046,299.0941630959402,298.7149195699434,298.6444197277814,299.43044698993526,298.8423120715442,0.0,263.2424070603414,7527.5922857021715,37.100361973082826,1458.662288849933,835.0318942335448,0.0,300.5853468618241,0.47355689160156256,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10121.629237819074,1.0,1.0
18376974.0,18376974.0,280.72396844543204,295.6750284697393,288.13441691899914,0.26449953505762247,0.22980022221379862,0.21901898796543112,0.26662132619951645,0.2955386862598764,1.2766637271698982,299.0957217724099,298.7166504278031,298.6464203172739,299.4329278103452,298.84455976079767,0.0,261.37432660460405,7621.953636880768,38.85304814099861,1458.662288849932,835.4794480662384,0.0,300.58351323735116,0.47351604143750003,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10216.322748542541,1.0,1.0
18376983.0,18376983.0,280.72400069737023,295.6840109989195,288.05694322675674,0.2644624371832848,0.22976499181792442,0.2189818872036559,0.26659393036032664,0.2953626490284536,1.2763500101334355,299.09692842108586,298.7179076736225,298.64811999468935,299.4348638083946,298.846689606059,0.0,259.51489992167575,7498.768454526259,38.962771019335115,1458.6622888499328,838.6238246866287,0.0,300.581675838614,0.4734753494296875,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10094.532239003831,1.0,1.0
18376992.0,18376992.0,280.724029552049,295.69329249236864,287.9834724912091,0.2644254887459774,0.22972990333715632,0.21894493589186356,0.26656664487452064,0.2951873209350067,1.2760375572739477,299.0978108619165,298.7187354202857,298.6495385473776,299.43631692975003,298.8487034406484,0.0,257.6638637248738,7173.266327840832,36.882499427891844,1458.662288849932,842.6397051537107,0.0,300.57983466666667,0.473434816,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9769.114684997241,1.0,1.0
18377001.0,18377001.0,280.72405449442516,295.69824744927985,287.9498052431559,0.2643886848964055,0.22969495216626593,0.21890812918028907,0.2665394661611616,0.2950126789666228,1.275726327573867,299.0985418804166,298.71937452737046,298.65081714744383,299.4375725556111,298.85063921356016,0.0,255.82096398814735,6827.417560205567,33.702971486067035,1458.6622888499326,845.0317606922531,0.0,300.57798972256325,0.4733944415703125,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9420.635545221967,1.0,1.0
18377010.0,18377010.0,280.72407683234513,295.6967655046628,287.97188668973655,0.26435202093746285,0.22966013384455286,0.21887146237136926,0.2665123907517009,0.2948387008326052,1.2754162813029477,299.0993535343977,298.72014315927635,298.6521483567537,299.43899804795365,298.85255243453446,0.0,253.98595481515125,6813.056420989374,32.71301247943594,1458.6622888499326,844.302213925356,0.0,300.57614100735776,0.47335422656250004,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9402.719891059249,1.0,1.0
18377019.0,18377019.0,280.72409755900594,295.69059370170703,288.03059754352574,0.26431549233251167,0.22962544406370666,0.2188349309280211,0.2664854152960908,0.29466536500373025,1.2751073800882058,299.10039635201133,298.72124356692643,298.6536594547975,299.44081920121334,298.8544830653142,0.0,252.15859883071758,6839.165764149938,32.4750398067403,1458.6622888499323,840.906811320401,0.0,300.5742885221044,0.4733141713984375,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9423.368502957728,1.0,1.0
18377028.0,18377028.0,280.72411707227934,295.68250794616984,288.0950739747912,0.26427909468807054,0.22959087865136776,0.21879853045633038,0.26645853654999896,0.29449265063009433,1.2747995867674948,299.10169086296196,298.722698244855,298.65537075997435,299.44305144604425,298.8564417432285,0.0,250.33866628989367,6869.598691703573,32.39947144769447,1458.6622888499328,836.0085027069122,0.0,300.5724322678571,0.4732742765,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9447.007620998007,1.0,1.0
18377037.0,18377037.0,280.7241354999377,295.67449291811033,288.14619506963317,0.26424282375589997,0.2295564335731078,0.21876225670763774,0.2664317513763477,0.2943205375510284,1.2744928654071819,299.103172577725,298.7244136173131,298.6572317492103,299.44557746353576,298.8584185093175,0.0,248.52593516587686,6888.88531375498,32.21257025052812,1458.6622888499328,830.5511314017842,0.0,300.57057224567,0.47323454228906253,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9458.837239423103,1.0,1.0
