,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18377046.0,18377046.0,280.7241532373156,295.6680789462331,288.1777790845714,0.26420756040517945,0.22952294534327553,0.2187269905921851,0.2664057103115514,0.29415320492703484,1.2741946627849892,299.1047551092434,298.7262676439729,298.65917254524925,299.44824978339847,298.8603952885739,0.0,246.76431032115627,7129.013873299186,33.62723670882897,1458.6622888499323,825.3338477562501,0.0,300.5687084565972,0.4731949691875,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9693.401556935354,1.0,1.0
18377055.0,18377055.0,280.72417093510353,295.6652387439495,288.1829874929693,0.2641749488711557,0.22949197544401626,0.21869437650758047,0.26638162752541805,0.2939984554043848,1.2739188831936639,299.10631215930385,298.7280859361962,298.661089436363,299.4508681420383,298.8623467118148,0.0,245.13590654934654,7407.226045822721,35.889181565838285,1458.6622888499323,821.5943547043724,0.0,300.5668409016927,0.47315555761718747,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9968.50777749221,1.0,1.0
18377064.0,18377064.0,280.72418836639685,295.6678709580816,288.1489000063108,0.26414383014089493,0.22946242323023291,0.21866325540558787,0.26635864705798834,0.29385079119447666,1.2736557308325067,299.10768999652834,298.7296594203929,298.66285376243684,299.45319400031894,298.8642339843665,0.0,243.58283841200299,7555.09762620196,37.79574184925038,1458.6622888499326,820.5681249570029,0.0,300.5649695820106,0.47311630800000004,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10115.70662027015,1.0,1.0
18377073.0,18377073.0,280.7242049321416,295.67516053997764,288.08366838861593,0.264113358677541,0.22943348570201363,0.21863278162532082,0.26633614457869637,0.2937061990066966,1.273398054077658,299.10876348637123,298.7308211798356,298.6643591827751,299.4550430421394,298.8660236566353,0.0,242.0627363603987,7506.903546844442,38.43880944145215,1458.6622888499326,822.2349739587838,0.0,300.56309449860487,0.4730772207578125,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,10068.302355455011,1.0,1.0
18377082.0,18377082.0,280.72422005388887,295.68411473197415,288.01191984595795,0.26408342050813566,0.22940505461896063,0.21860284117300088,0.2663140359288605,0.2935641373479839,1.2731448876939786,299.10952291353414,298.73156327560065,298.6655947393485,299.456415934692,298.8677092077833,0.0,240.56984679870706,7261.015521507118,37.227215767256645,1458.6622888499326,825.3459841858644,0.0,300.56121565252977,0.4730382963125,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9822.820857108878,1.0,1.0
18377091.0,18377091.0,280.7242333018316,295.690484433693,287.9660210362635,0.2640540167037793,0.22937713100206258,0.21857343512806973,0.26629232188961915,0.2934246112699635,1.2728962404466098,299.11008349969256,298.7320482748452,298.66665350404986,299.4575088060534,298.8693141892934,0.0,239.10418946788187,6890.225122292219,34.24550996839268,1458.6622888499326,827.7670677368409,0.0,300.55933304483915,0.4729995350859375,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9450.004178315266,1.0,1.0
18377100.0,18377100.0,280.7242449773825,295.6910958392212,287.9697500132309,0.26402513521423393,0.22934970340904176,0.2185445514428277,0.2662709935604458,0.29328756369423653,1.2726520105102235,299.11065379057857,298.73256339365736,298.6677077477236,299.4586558119177,298.8708870093853,0.0,237.66513611541507,6812.154426787667,32.754745094469065,1458.6622888499326,827.5948910625254,0.0,300.5574466765873,0.47296093749999996,297.15,280.7244259275574,295.69752615899506,288.0790249106384,0.2632588560298444,0.22850330794774665,0.21753846580722222,0.2661953538060213,0.286287190613707,1.0,1.0,9368.831487910009,1.0,1.0
18377100.0,18377100.0,280.7242449773825,295.6910958392212,287.9697500132309,0.26402513521423393,0.22934970340904176,0.2185445514428277,0.2662709935604458,0.29328756369423653,1.2726520105102235,299.11065379057857,298.73256339365736,298.6677077477236,299.4586558119177,298.8708870093853,0.0,237.66513611541507,6942.640206755774,32.754745094469065,1458.6622888499326,909.6701383171215,0.0,300.5574466765873,0.47296093749999996,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,9581.392515132713,1.0,1.0
18377109.0,18377109.0,280.71718958998025,295.677233186135,288.0176689744623,0.26321271256123663,0.23394652695208143,0.22647751566143706,0.2368176001316775,0.3785481855303571,1.3403484681972355,299.1124603320332,298.73388090039236,298.66938966939097,299.46397332974567,298.8723009564124,0.0,248.73286511896,7199.173783102751,33.840925168228544,1458.6622888499326,913.9108334828454,0.0,300.5555565488281,0.4729225039765625,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,9854.320695722718,1.0,1.0
18377118.0,18377118.0,280.7038251806974,295.66664944684555,288.076500909207,0.2621895251564642,0.24266030383628887,0.24123087921873013,0.20751519380303748,0.5344502122714635,1.4896286212257526,299.11833812171335,298.7385195285201,298.6720649001634,299.48392083541034,298.8679916984745,0.0,275.00592656787774,8060.83428130368,39.58682396259297,1458.6622888499326,918.8776102080512,0.0,300.5536626626157,0.47288423493750004,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,10752.966930892135,1.0,1.0
18377127.0,18377127.0,280.68857539069694,295.66845674740046,288.08852773472677,0.2449399272047725,0.2326008824966404,0.2449399262681208,0.18091183295719737,0.6822892544961865,1.5874086590626761,299.126656479605,298.7458103482691,298.67505604086614,299.50643372272236,298.8604405612157,0.0,288.0561746804038,8646.266511792583,45.43923289333059,1458.6622888499326,930.3629143317069,0.0,300.55176501900416,0.4728461308046875,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,11368.787122547956,1.0,1.0
18377136.0,18377136.0,280.6732105482422,295.68372608120853,287.9920401714978,0.19211353513850143,0.18243566392009958,0.192113539370102,0.14189440269641618,0.7981796767467269,1.5084827524309727,299.1372324029478,298.756081452757,298.67952697202736,299.5345812499637,298.85015569563177,0.0,279.22678264716126,8874.705865225567,50.386747427276575,1458.6622888499326,950.3300214164982,0.0,300.5498636190476,0.472808192,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,11613.311705566437,1.0,1.0
18377145.0,18377145.0,280.6586273950384,295.70766097683503,287.85464971708603,0.16394745660981877,0.15568847259216126,0.1639474606845346,0.12109102819422476,0.8597624583528125,1.4661845851324653,299.1525567672543,298.77408909203484,298.6893096568892,299.5668770975496,298.83421085516966,0.0,273.9974597422397,8819.650864555782,53.850508604623165,1458.6622888499326,977.4189598286623,0.0,300.5479584638,0.4727704189453125,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,11583.58008158124,1.0,1.0
18377154.0,18377154.0,280.64541095906753,295.73356757059054,287.7287410056273,0.17180994192644153,0.16315487916541324,0.17180994728675214,0.12689823083296428,0.8149924623354863,1.450394068808106,299.1655220986263,298.7887177568897,298.69716682947944,299.59416721449423,298.8180243150534,0.0,271.47492537009543,8528.602025519338,54.827424620297904,1458.6622888499326,1008.557382334227,0.0,300.54604955431546,0.4727328120625,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,11322.124046693893,1.0,1.0
18377163.0,18377163.0,280.6340205396189,295.7548013880593,287.64819685084825,0.17165234675158111,0.16300522122573852,0.1716523481990871,0.1267818364299607,0.814244852289567,1.4490622515906681,299.1766426537811,298.80029155664283,298.70351348680526,299.6171850174146,298.8028782859151,0.0,270.7855908495219,8032.119411463201,51.96805811954192,1458.6622888499326,1039.8369573066457,0.0,300.54413689164807,0.4726953717734375,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,10853.372306588844,1.0,1.0
18377172.0,18377172.0,280.62456977502416,295.76580204629914,287.63655752404804,0.17164986111218655,0.16300286027975278,0.1716498613867439,0.1267800020033307,0.814233042821565,1.4490413109422362,299.1867523299351,298.81006157030555,298.70911371894414,299.6372287857576,298.7886116990466,0.0,270.7617824939285,7495.056725557546,46.16079957699244,1458.6622888499326,1066.9845036113413,0.0,300.5422204768518,0.47265809850000007,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,10337.626100089743,1.0,1.0
18377181.0,18377181.0,280.61664322678814,295.7643471136677,287.707969769406,0.17176072190906175,0.16310813626976656,0.17176072194953018,0.12686188370103935,0.8147589149865799,1.4499792070543942,299.19614446484957,298.81854221889444,298.71418237315066,299.6549077388499,298.77540091433394,0.0,271.2678951368606,7194.29441990289,41.387697124904406,1458.6622888499326,1087.1893288648632,0.0,300.54030031098085,0.47262099266406254,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,10052.80162987945,1.0,1.0
18377190.0,18377190.0,280.6095677157624,295.7521655865084,287.8430623044936,0.17191972329713123,0.16325912782141855,0.1719197233094375,0.12697932161931716,0.8155131486664923,1.4513245302950843,299.2049929463415,298.82668742751804,298.7188457924198,299.6705793816557,298.76334450591503,0.0,272.0006658488625,7331.587010224917,40.61047796371102,1458.6622888499326,1100.1909571826643,0.0,300.53837639508924,0.4725840546875,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,10203.051400070088,1.0,1.0
18377199.0,18377199.0,280.6025971677222,295.7357509627396,287.9796269376154,0.17210816891607195,0.16343808033629412,0.1721081689212218,0.12711850692004176,0.8164070534349067,1.4529190629573123,299.21335887839643,298.8350445851073,298.7231265638427,299.68449678582294,298.7523817462311,0.0,272.8713107183344,7899.636019683801,44.058796642213856,1458.6622888499326,1109.192370331459,0.0,300.53644873023103,0.4725472849921875,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,10784.420786225743,1.0,1.0
18377208.0,18377208.0,280.5953485499469,295.72386229531423,288.0412418431228,0.17232590496410735,0.1636448477525279,0.17232590496520336,0.12727932602800157,0.8174398994375249,1.4547614686056192,299.2211043676461,298.8432024852566,298.72686308803435,299.6966666768395,298.7422836348473,0.0,273.87991122946346,8574.914061924193,49.60880861254567,1458.6622888499326,1119.7241919923001,0.0,300.5345173174603,0.472510684,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,11476.789262608436,1.0,1.0
18377217.0,18377217.0,280.58796015237846,295.7223969724107,287.99213964348274,0.1725732996040199,0.1638797796864123,0.172573299604184,0.1274620508669487,0.8186134330803856,1.4568548638413783,299.22797941674224,298.850605016722,298.72979358760415,299.7069495352775,298.7327049508458,0.0,275.0290872852382,8986.956662234068,55.355116272565084,1458.6622888499323,1136.385125207521,0.0,300.5325821578311,0.47247425213281247,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,11912.388279849325,1.0,1.0
18377226.0,18377226.0,280.58079578891204,295.7311323003117,287.8589851451949,0.1728498340959801,0.16414238352903882,0.17284983409604854,0.1276662983002547,0.8199251936487048,1.459194868452872,299.2337969123027,298.8568756182726,298.7317268893166,299.7152674215532,298.7233556763817,0.0,276.317627770854,9052.078974446658,60.05686671123424,1458.6622888499323,1160.2706439654946,0.0,300.53064325239745,0.4724379898125,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,12007.386401744174,1.0,1.0
18377235.0,18377235.0,280.5742024991707,295.745058277898,287.70030501952266,0.1731552718525351,0.16443243461089033,0.17315527185256074,0.12789189358620723,0.8213740588610017,1.4617794880854222,299.23852993586166,298.8619041375245,298.7327163292397,299.7217161545614,298.71409946811946,0.0,277.74573537534917,8813.05071034559,62.243184605645055,1458.6622888499323,1189.1230731221644,0.0,300.5287006022135,0.47240189746093747,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,11800.824992298678,1.0,1.0
18377244.0,18377244.0,280.56847238883785,295.75734140550196,287.5723276967397,0.17348945748690728,0.16474978537291016,0.1734894574869117,0.12813872195670084,0.8229592916288064,1.464607416700298,299.24230634671517,298.86582844278826,298.73320055925944,299.7265561211932,298.7049378805807,0.0,279.31409062785673,8272.253545986443,59.796282930268106,1458.6622888499323,1218.7061628825036,0.0,300.52675420833333,0.4723659755,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,11288.732371277005,1.0,1.0
18377253.0,18377253.0,280.5638007001814,295.76108100433584,287.52222683597756,0.17385220020215864,0.16509425462970911,0.17385220020215944,0.12840664248977246,0.824679986893527,1.4676770499954697,299.24537776525267,298.86898268374813,298.73347473570465,299.73017472494496,298.6960307995123,0.0,281.02335224741535,7516.3609525765705,51.45882331918059,1458.6622888499326,1243.74726245037,0.0,300.5248040718109,0.4723302243515625,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,10551.252679443469,1.0,1.0
18377262.0,18377262.0,280.56010884941446,295.7511004237145,287.58597043775933,0.17424330733139784,0.16546565942014035,0.1742433073313983,0.1286955128823306,0.826535230726156,1.4709867686327185,299.2480872164193,298.87184330489777,298.73381680088875,299.7330487620547,298.68765226154994,0.0,282.8742947451076,6998.48660352942,43.08608754684716,1458.6622888499326,1259.2890701289616,0.0,300.5228501937004,0.4722946444375,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,10042.39834480027,1.0,1.0
18377271.0,18377271.0,280.55695340658576,295.7277656042874,287.7549352858378,0.17466258921662053,0.1658638196403738,0.17466258921662076,0.12900519305362373,0.8285241234707247,1.4745349795031357,299.25076025280555,298.8748621909654,298.73449627266234,299.73561838568577,298.6800678354223,0.0,284.8678266801636,7033.297240735487,40.57663472915523,1458.6622888499326,1263.9049681811525,0.0,300.52089257505577,0.47225923617968757,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,10081.30895917589,1.0,1.0
18377280.0,18377280.0,280.5539392984609,295.69783330446785,287.9533850305313,0.17510985432172116,0.16628855340309057,0.17510985432172121,0.12933554153573698,0.8306457565624138,1.4783200744291907,299.25352239588346,298.87819230013565,298.73560070872094,299.73807809183677,298.6733477924774,0.0,287.0049698893969,7534.374200480877,42.99364561055256,1458.6622888499326,1261.118212631485,0.0,300.5189312169312,0.47222400000000003,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,10584.153317462245,1.0,1.0
18377289.0,18377289.0,280.5506622232221,295.6722048866283,288.0755381602395,0.17558551540127718,0.16674025267002154,0.17558551540127718,0.12968686318779452,0.8329020879312302,1.4823455602707694,299.25621349332886,298.8815653516974,298.7369414607295,299.7402808872945,298.6672937536605,0.0,289.2897778351749,8489.459602803901,50.04420490999616,1458.6622888499326,1258.2459305565005,0.0,300.5169661203807,0.47218893632031256,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,11545.701804955506,1.0,1.0
18377298.0,18377298.0,280.5471828941167,295.65997900702354,288.0580346709951,0.17608816702708302,0.16721758281254687,0.17608816702708302,0.13005811996531422,0.835286450830863,1.486599557063835,299.258463324265,298.8844008016849,298.7381027370557,299.7418434729539,298.66145227469406,0.0,291.71767861989775,9141.974988012405,57.4848622178982,1458.6622888499326,1262.726990629407,0.0,300.5149972864583,0.4721540455625,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,12212.566808329542,1.0,1.0
18377307.0,18377307.0,280.54372753708594,295.66275519280947,287.91725608579077,0.17661821446003628,0.16772092867621757,0.17661821446003628,0.13044961119261367,0.8378007676445276,1.4910855097018212,299.25995470988664,298.8862172904949,298.7387418195394,299.7424350971057,298.65546802548124,0.0,294.2929034788017,9325.278073641586,63.940310583756606,1458.6622888499326,1277.1682019748735,0.0,300.5130247162181,0.4721193281484375,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,12419.341778528951,1.0,1.0
18377316.0,18377316.0,280.54049595014,295.6754014474149,287.72565627260394,0.17717546896368927,0.16825011103233764,0.17717546896368927,0.13086119746959596,0.8404441430877746,1.4958018368213097,299.2605575970955,298.88681793930385,298.7386970433793,299.7419473390553,298.64915585821404,0.0,297.0169621078313,9145.47410148078,67.89423383263937,1458.6622888499326,1299.5192881953296,0.0,300.51104841071424,0.4720847845,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,12268.566874466514,1.0,1.0
18377325.0,18377325.0,280.5376474785557,295.68992841562624,287.555636694567,0.17775973001248083,0.1688049394569837,0.17775973001248083,0.13129273068876512,0.8432156259536777,1.500746858017745,299.26035236845127,298.88632415510995,298.73802013663,299.74051165133466,298.64254440924265,0.0,299.8914179468322,8633.011054064631,67.29678301825726,1458.6622888499326,1324.9619698693311,0.0,300.5090683710007,0.47205041503906253,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,11783.823513748985,1.0,1.0
18377334.0,18377334.0,280.5353158844134,295.69809031150845,287.4639196899608,0.17837079861954627,0.1693852249874157,0.17837079861954627,0.13174406387910112,0.8461142723342227,1.5059189066426102,299.2595799146483,298.88509599977255,298.736927594188,299.73843758591426,298.63582922535215,0.0,302.91795297503,7770.864209576605,58.65900230284237,1458.6622888499326,1347.3793567843886,0.0,300.5070845981316,0.4720162201875,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,10938.4828104888,1.0,1.0
18377343.0,18377343.0,280.5335163091189,295.69281946649113,287.49859796724377,0.17900847437250675,0.16999077730719098,0.17900847437250675,0.13221504901670408,0.8491391315593703,1.511316304722802,299.25860727959355,298.8836772672909,298.7357666761882,299.736171253852,298.6293396380858,0.0,306.0983543979641,7027.574533979252,46.8926306878086,1458.6622888499326,1360.444470644599,0.0,300.50509709316094,0.4719822003671875,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,10199.672278559556,1.0,1.0
18377352.0,18377352.0,280.5320304800068,295.6724047386071,287.6658862584156,0.17967255545293548,0.17062140476464957,0.17967255545293548,0.1327055370391719,0.8522892462893961,1.5169373631118588,299.25781592991103,298.88262670499887,298.7349034079388,299.73416549381824,298.6234270769647,0.0,309.4345128229504,7033.814690680354,42.97285574860897,1458.6622888499326,1361.2105703654165,0.0,300.5031058571428,0.47194835599999996,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,10206.094918467263,1.0,1.0
18377361.0,18377361.0,280.5306974107154,295.6423872502607,287.89595566721204,0.1803628383535396,0.1712769141043436,0.1803628383535396,0.1332153776367117,0.8555636511733211,1.5227803790868193,299.2574093716155,298.8822304893384,298.7345297337074,299.73265710820436,298.6182719220405,0.0,312.9284201909641,7167.394457784915,42.21361256938204,1458.6622888499326,1352.286244519326,0.0,300.50111089113136,0.47191468750781246,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,10333.48502391452,1.0,1.0
18377370.0,18377370.0,280.5293068794558,295.6123590370733,288.08584392711293,0.1810791177166142,0.17195711031362906,0.1810791177166142,0.13374441913282265,0.8589613720826084,1.5288436349851409,299.257309518756,298.8823523044989,298.73455762849113,299.7315523815276,298.61377546537915,0.0,316.58216850507426,8226.940155170487,49.2488643325337,1458.6622888499326,1340.0857933582251,0.0,300.49911219618053,0.47188119531250006,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,11391.519270216253,1.0,1.0
18377379.0,18377379.0,280.52777434972603,295.59348124131805,288.1412446040597,0.18182118767583713,0.1726617978968667,0.18182118767583713,0.1342925094753408,0.8624814324760598,1.5351254095118074,299.2571669607753,298.8824549641211,298.7346272090816,299.73044523763537,298.60956571287306,0.0,320.39795035634785,9164.665069279094,57.50172933227978,1458.6622888499326,1333.2096038819468,0.0,300.49710977334445,0.4718478798359375,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,12334.436641699602,1.0,1.0
18377388.0,18377388.0,280.52617798009226,295.5920536455012,288.0352016619818,0.18258883945007945,0.17339077859044633,0.18258883945007945,0.13485949445923606,0.8661228419858893,1.5416239574272916,299.25653150384807,298.88186057647283,298.73427593842905,299.72881988612187,298.6051650207609,0.0,324.37805404942026,9580.052451559915,66.03366978753324,1458.6622888499326,1337.6931386366946,0.0,300.4951036236772,0.4718147415,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,12766.819602883497,1.0,1.0
18377397.0,18377397.0,280.52460403054204,295.60590543241204,287.82633491155235,0.18338186434658021,0.174143854214674,0.18338186434658021,0.13544521994474643,0.8698846106634901,1.5483375348786002,299.25510394214916,298.8801269931972,298.7331907973414,299.72634287556104,298.60024274870136,0.0,328.5248667553047,9544.927268035768,72.48333179159535,1458.6622888499326,1353.8484364104281,0.0,300.49309374823287,0.4717817807265625,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,12758.446191843028,1.0,1.0
18377406.0,18377406.0,280.5231917112867,295.6267793024698,287.61059077360983,0.1842005035178536,0.17492125377381046,0.1842005035178536,0.13604986404629704,0.8737678824325633,1.5552682073359119,299.2528302555238,298.8771857716485,298.73130445373636,299.72297034404653,298.5947162530152,0.0,332.8432578807125,9167.8545339366,74.89840151175466,1458.6622888499326,1377.253480770219,0.0,300.49108014806546,0.4717489979375,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,12411.51196294922,1.0,1.0
18377415.0,18377415.0,280.52200625174316,295.6446740493963,287.4644808356017,0.185043644326563,0.17572192068052722,0.185043644326563,0.1366726049737434,0.8777673794206218,1.5624065794195847,299.2499513756939,298.87340567539195,298.7288446631296,299.7189928145961,298.58878978543476,0.0,337.33111695829655,8424.560492246801,70.41303495347606,1458.6622888499326,1400.8789066956112,0.0,300.48906282422905,0.4717163935546875,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,11691.845839704116,1.0,1.0
18377424.0,18377424.0,280.5210855291502,295.65134815346954,287.43794771027063,0.1859115124958965,0.17654606928702374,0.1859115124958965,0.13731360944546292,0.8818841723612861,1.5697545865771947,299.2468051992768,298.86929706276834,298.7261419202047,299.71480964992725,298.582783931877,0.0,341.9933054228918,7397.632439984562,56.26263654798477,1458.6622888499326,1417.8200457579956,0.0,300.48704177777773,0.47168396800000006,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,10672.370716563366,1.0,1.0
18377433.0,18377433.0,280.5203780698024,295.6409901262441,287.56984674680024,0.18680389528988578,0.17739349757407863,0.18680389528988578,0.13797272033539448,0.8861172521267151,1.5773104539774316,299.2438448738026,298.8655336278724,298.723644648362,299.71094426208566,298.5771380523606,0.0,346.8326906859654,7056.6046780725555,47.00753375559216,1458.6622888499326,1422.0431011974963,0.0,300.4850170097656,0.47165172169531255,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,10331.150292561542,1.0,1.0
18377442.0,18377442.0,280.51975697136544,295.61646100591196,287.8151444541142,0.18772057889704621,0.1782640025011342,0.18772057889704621,0.13864977972310435,0.8904656044872808,1.5850723975533574,299.2414335144282,298.86264468243513,298.7217145715233,299.7078060366399,298.57220875468175,0.0,351.85211252145155,7149.167542055984,44.74473280319952,1458.6622888499326,1413.7888353526596,0.0,300.4829885212467,0.4716196550625,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,10418.215511583228,1.0,1.0
18377451.0,18377451.0,280.51914036139146,295.5873539691316,288.0518886563648,0.18866134263499418,0.17915737450286082,0.18866134263499418,0.13934462461333616,0.8949281826207681,1.593038575890287,299.2395816785096,298.8606269774618,298.7203624823931,299.70539017920385,298.5680039969813,0.0,357.0545006455891,7989.711336328262,49.78312539727401,1458.6622888499326,1399.1376582235293,0.0,300.48095631327504,0.4715877685234375,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,11254.348909444589,1.0,1.0
18377460.0,18377460.0,280.51845505558185,295.5663255206366,288.16236306784606,0.18962596533140202,0.1800734035486662,0.18962596533140202,0.1400570916489626,0.8995039373808793,1.601207144039406,299.2379468351062,298.8589525362665,298.71924490576487,299.7032852971909,298.56417604135794,0.0,362.4428760396088,9128.702837454995,58.91684188862373,1458.6622888499326,1387.6142412632316,0.0,300.47892038690475,0.4715560625,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,12396.339085496395,1.0,1.0
18377469.0,18377469.0,280.5177326521851,295.56298638476915,288.08787795926133,0.1906142239355165,0.18101187782415973,0.1906142239355165,0.14078701608545754,0.9041918107108734,1.609576241757772,299.23598259666085,298.85679920169764,298.7178113899876,299.7008531122426,298.56016589397507,0.0,368.0203437783089,9699.987528993177,68.37263622326647,1458.6622888499326,1387.6653189794154,0.0,300.4768807431899,0.4715245374140625,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,12982.708116824102,1.0,1.0
18377478.0,18377478.0,280.51702958258056,295.57634620306,287.8926403865206,0.19162589355387546,0.18197258376506975,0.19162589355387546,0.14153423181727648,0.9089907358129928,1.618143993800087,299.23330014424573,298.8535930308698,298.7156661196161,299.6976492585325,298.55556484941854,0.0,373.79009178449843,9745.642367401839,75.72789762644118,1458.6622888499326,1400.5463107339942,0.0,300.4748373831845,0.4714931936875,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,13054.368956396705,1.0,1.0
18377487.0,18377487.0,280.5163865761971,295.5983020510516,287.6819663987474,0.1926607474988215,0.18295530610331348,0.1926607474988215,0.14229857141368824,0.9138996373785896,1.6269085103138372,299.2298337607246,298.8492500329496,298.7127355570486,299.6936096198537,298.5502848485291,0.0,379.7553894277802,9487.782560568967,79.73811059842353,1458.6622888499326,1421.8920228589643,0.0,300.47279030794266,0.4714620317421875,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,12827.83037230407,1.0,1.0
18377496.0,18377496.0,280.51582910264966,295.62003703940184,287.5251673930714,0.1937185572718323,0.1839598278511669,0.1937185572718323,0.14307986610646314,0.9189174315090521,1.6358678866900576,299.2257463378959,298.84402732594015,298.70917602359157,299.6889335614682,298.5444689152359,0.0,385.919585834376,8937.662700176235,78.70776492043817,1458.6622888499326,1445.774358244371,0.0,300.4707395185185,0.471431052,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,12306.726698025353,1.0,1.0
18377505.0,18377505.0,280.51537616377965,295.6338036805357,287.46546436070685,0.1947990925408035,0.1849859302796923,0.1947990925408035,0.14387794577309396,0.9240430256080452,1.6450202033523482,299.2213320997764,298.8383730801263,298.7052775288919,299.68396709786,298.53839669488303,0.0,392.2861081388436,8063.809006944111,68.4615474312936,1458.6622888499326,1465.934973027735,0.0,300.468685015966,0.47140025488281256,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,11449.153924391918,1.0,1.0
18377514.0,18377514.0,280.515027518539,295.63311101240555,287.54326857748464,0.19590212112385355,0.18603339290335855,0.19590212112385355,0.14469263892483442,0.929275318304687,1.6543635256124871,299.2169998802437,298.83289894162164,298.70144764175285,299.67918170455056,298.53246950205306,0.0,398.8584596938015,7305.097622279837,54.59249927336941,1458.6622888499326,1476.080489239652,0.0,300.46662680133926,0.4713696408125,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,10693.291359336594,1.0,1.0
18377523.0,18377523.0,280.51474532838324,295.6161222793589,287.76123673218933,0.19702770259928423,0.1871022722991623,0.19702770259928423,0.1455239895660151,0.9346145922127903,1.66389839410738,299.21319617504565,298.82826365246416,298.6981346184923,299.67508490016326,298.52713557451796,0.0,405.6424263249311,7272.27834019183,49.19013197408446,1458.6622888499326,1472.8712378881949,0.0,300.46456487569236,0.4713392102109375,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,10658.644425228973,1.0,1.0
18377532.0,18377532.0,280.51446809282805,295.5911874187963,288.01125204515625,0.19817527554434555,0.18819203532647985,0.19817527554434555,0.14637158303170658,0.940058184184546,1.673620077042267,299.2100595080892,298.8246549010529,298.69548130424147,299.6718167603831,298.52253803778063,0.0,412.6384417089853,8103.119055539165,53.99796521548196,1458.6622888499326,1461.1965798399565,0.0,300.46249924007935,0.4713089635,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,11489.614331153522,1.0,1.0
18377541.0,18377541.0,280.5141669031092,295.5719542057153,288.1428989580658,0.19934436524316732,0.18930223118363793,0.19934436524316732,0.14723506869838507,0.9456038423722514,1.6835245955418208,299.207251829056,298.82155110958126,298.69315228395476,299.668968808901,298.51834270297934,0.0,419.85004870583293,9201.365810475469,63.1920127263896,1458.6622888499326,1451.294467873993,0.0,300.4604298955543,0.4712789011015625,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,12594.364628631618,1.0,1.0
18377550.0,18377550.0,280.5138532687328,295.56808200323627,288.09495507668294,0.2005349999240118,0.19043288667687716,0.2005349999240118,0.1481144674153489,0.951251700678629,1.6936122200657728,299.2042179073639,298.8181166830116,298.6905915460799,299.6658906491319,298.51398978564276,0.0,427.2821932136358,9809.718247854571,72.66708616280194,1458.6622888499326,1451.6052923261589,0.0,300.45835684317126,0.4712490234375,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,13219.935108407102,1.0,1.0
18377559.0,18377559.0,280.5135495142433,295.5794394894046,287.92889101071853,0.20174693767090893,0.1915837720769407,0.20174693767090893,0.1490096005042872,0.9570006115584724,1.7038809360947704,299.20056022956834,298.813764230257,298.6873977424618,299.66212595147095,298.50906821369273,0.0,434.93875513606946,9922.656904883552,80.46730952464308,1458.6622888499326,1463.8190656838758,0.0,300.4562800839843,0.47121933092968754,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,13360.544324078073,1.0,1.0
18377568.0,18377568.0,280.51326988741664,295.5995935948912,287.73903397827223,0.20297993118576263,0.19275465254357463,0.20297993118576263,0.14992028531166918,0.962849401936086,1.7143286840171312,299.1961857184751,298.80836843076844,298.6834728750642,299.6575773844689,298.5034678914894,0.0,442.8236477198287,9752.417037241055,85.34991939784814,1458.6622888499319,1484.5880590816669,0.0,300.4541996190476,0.47118982400000003,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,13223.84095229033,1.0,1.0
18377577.0,18377577.0,280.51302287037123,295.62121407883063,287.58858256926675,0.20423375325684226,0.19394531231102347,0.20423375325684226,0.1508463540196849,0.9687969940168439,1.7249535742810926,299.19121301871695,298.8021202143317,298.67893149036394,299.65239229563133,298.49729214403317,0.0,450.9408986898252,9358.167743180738,86.31715646719223,1458.6622888499326,1509.0549328437908,0.0,300.4521154494151,0.47116050307031254,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,12863.143020031479,1.0,1.0
18377586.0,18377586.0,280.5128153182516,295.63769186391283,287.5159588391311,0.2055079818694694,0.19515535062394046,0.2055079818694694,0.15178749492973148,0.9748413859418533,1.7357520731477452,299.18588076914017,298.79538583060634,298.6740097893957,299.64685296085264,298.4907682880487,0.0,459.2942448257603,8704.344754503098,80.34739848556286,1458.6622888499326,1532.006513061173,0.0,300.4500275761408,0.47113136856250004,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,12234.655199725526,1.0,1.0
18377595.0,18377595.0,280.5126492926732,295.64319403206247,287.5532343324679,0.20665020086735067,0.196240029413509,0.20665020086735067,0.15263113398828476,0.9816207377887994,1.7468005455115585,299.1805418425666,298.78869492123914,298.66906012680306,299.6413681471589,298.48422678324386,0.0,467.9063846403564,8018.017607522116,68.38367655424388,1458.6622888499326,1547.947657349347,0.0,300.447936000279,0.4711024208984375,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,11560.917614915996,1.0,1.0
18377604.0,18377604.0,280.512514220482,295.6351470664603,287.70819003695107,0.20741217545598234,0.19696361891430703,0.20741217545598234,0.1531939258222388,0.9901364087313191,1.7581853822871836,299.1756301083649,298.7826865838762,298.6645176094402,299.63643275323426,298.4780087234945,0.0,476.81166340469906,7803.879131830749,60.44265812898489,1458.6622888499319,1553.3064167325795,0.0,300.4458407228836,0.47107366050000005,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,11353.102158946944,1.0,1.0
18377613.0,18377613.0,280.5123913518187,295.61764299366246,287.9185827973495,0.20801955096899544,0.19754039739329457,0.20801955096899544,0.15364253130589578,0.9994704336855003,1.7698205479867088,299.1714019499899,298.7777294400983,298.6606435823735,299.6323263182572,298.47229514350727,0.0,486.00381407421725,8314.338998195943,61.835056507359724,1458.6622888499326,1549.7983393098266,0.0,300.44374174500865,0.4710450877890625,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,11870.638496937281,1.0,1.0
18377622.0,18377622.0,280.5122664501245,295.6009160707992,288.0632417042561,0.2085771420255832,0.1980698993482224,0.2085771420255832,0.15405436615972853,1.0092222863655327,1.781691934263185,299.1677010211479,298.7735748981562,298.6572887954679,299.6288451978075,298.46692058428056,0.0,495.4805569547445,9213.383034356573,69.19267398165633,1458.6622888499326,1544.8119331270407,0.0,300.4416390677083,0.47101670318750005,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,12781.530487269949,1.0,1.0
18377631.0,18377631.0,280.51213821499874,295.5947382108727,288.061887872169,0.20913968423171583,0.19860410303452158,0.20913968423171583,0.15446985791573903,1.019135464584898,1.7937447558888653,299.1640604930006,298.7695174165739,298.65399155648703,299.6254320507417,298.46142249356933,0.0,505.23054937604445,9853.327608406202,78.17686959211417,1458.6622888499326,1546.5831910491481,0.0,300.4395326920366,0.47098850711718754,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,13441.980507273443,1.0,1.0
18377640.0,18377640.0,280.5120125093917,295.60173085623524,287.94107152302706,0.2097708070198977,0.1992034325004331,0.2097708070198977,0.15493600305589245,1.0289443217047063,1.8059479255313464,299.16004537458076,298.7649112375773,298.65031892888237,299.62157797408867,298.45536901888806,0.0,515.2497217484429,10057.885639852657,86.33656722587746,1458.6622888499326,1558.6060126824798,0.0,300.4374226190476,0.4709605,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,13676.74023035939,1.0,1.0
18377649.0,18377649.0,280.51189771365165,295.6175411866246,287.7865428413947,0.21064464394501764,0.2000332491818029,0.21064464394501764,0.15558141603029113,1.0379308852756073,1.8182253588264905,299.15545440844255,298.7594707907913,298.6460701296519,299.61705393999716,298.4485873391216,0.0,525.5226699400251,9962.788374859318,91.56371072539054,1458.6622888499326,1579.012928354176,0.0,300.4353088497954,0.47093268225781254,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,13617.54997272884,1.0,1.0
18377658.0,18377658.0,280.5117955319799,295.6352326358949,287.66283934379817,0.2129619716516014,0.20223383962590635,0.2129619716516014,0.1572929863757049,1.0408704774209419,1.8297779479345078,299.15027130396095,298.75319518460213,298.6412317299178,299.6118476043687,298.4413055503492,0.0,535.8348301088222,9700.985917674767,93.56204061945309,1458.6622888499326,1603.0154023650334,0.0,300.433191385334,0.4709050543125,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,13392.06047961801,1.0,1.0
18377667.0,18377667.0,280.5117075441713,295.64984394254816,287.5983461198571,0.21624517268977075,0.20535164674923156,0.21624517268977075,0.15971794747162454,1.0409202116150655,1.842003571936448,299.14441858696665,298.7459911002436,298.6357285217921,299.60587921721833,298.4339168964691,0.0,546.4710005285905,9286.204182171989,90.97424337986406,1458.6622888499326,1626.6742349338467,0.0,300.4310702267175,0.4708776165859375,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,13008.985949864224,1.0,1.0
18377676.0,18377676.0,280.5116338212786,295.65745551950187,287.61004933749126,0.21908808002665356,0.2080513403235333,0.21908808002665356,0.1618177091405259,1.0409636275941112,1.8525981738512225,299.1382023709421,298.73830447721923,298.62985470978015,299.5995252801675,298.42665507952427,0.0,556.9129003700615,8826.296214580427,83.85357401809472,1458.6622888499326,1646.2847396143468,0.0,300.42894537499996,0.47085036950000003,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,12572.009717432862,1.0,1.0
18377685.0,18377685.0,280.5115718960313,295.655874397651,287.7011689223253,0.22243052901231178,0.21122541073094497,0.22243052901231178,0.16428643056851275,1.0410164647172155,1.8650482672427884,299.1319134130967,298.7305719674954,298.62389326045457,299.5931393957069,298.41976327567755,0.0,568.0412021973139,8605.083500980778,77.04089305843635,1458.6622888499326,1659.0411389301921,0.0,300.4268168312355,0.47082331347656253,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,12367.869024016652,1.0,1.0
18377694.0,18377694.0,280.51151700582676,295.64670283232596,287.83808991752244,0.22588198791240027,0.21450299958994468,0.22588198791240027,0.1668356663477347,1.041072619859659,1.8779052481756777,299.1256305894754,298.72290867320874,298.6179215846754,299.58681747269014,298.4135438645785,0.0,579.4607738191439,8843.600246790667,75.99984201031768,1458.6622888499326,1665.0655750916778,0.0,300.42468459647813,0.4707964489375,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,12622.788726561741,1.0,1.0
18377703.0,18377703.0,280.5114648971524,295.6364019467057,287.9395536882664,0.2288335065594072,0.2173058330915436,0.2288335065594072,0.16901564796008947,1.0411210759368024,1.8889099441406236,299.11947267131967,298.7154600203052,298.61204471379796,299.58070887674245,298.40781789423727,0.0,590.6672984247234,9382.767397914993,80.3689179628874,1458.6622888499326,1668.9054071403352,0.0,300.42254867178195,0.4707697763046875,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,13181.371310292872,1.0,1.0
18377712.0,18377712.0,280.51141433739014,295.6313383319367,287.95722805713507,0.23207772832792406,0.22038662455753577,0.23207772832792406,0.17141181910030556,1.041176022519713,1.9010035452194747,299.1131310606196,298.7077653664334,298.60595230053184,299.5744548025106,298.4022485350782,0.0,602.3936082933224,9839.121092365056,86.86820039083939,1458.6622888499326,1676.0153635167467,0.0,300.420409058201,0.470743296,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,13663.060553415899,1.0,1.0
18377721.0,18377721.0,280.51136657247577,295.63358151929015,287.9018381540505,0.2353418735898604,0.22348633585480918,0.2353418735898604,0.17382270566485158,1.0412328041196606,1.9131738463011045,299.1063275487708,298.69940727057104,298.5993613710564,299.56773841663664,298.39659212030807,0.0,614.3641395421569,10056.851324968022,93.33368644590661,1458.6622888499326,1688.8666400573327,0.0,300.4182657567894,0.4707170084453125,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,13912.078079863351,1.0,1.0
18377730.0,18377730.0,280.511322735791,295.6416103792947,287.8137268506715,0.23862746043226546,0.22660640859554695,0.23862746043226546,0.17624942890764758,1.0412915581766709,1.9254266663250172,299.0989402181069,298.6902077427868,298.59214305741654,299.56043036163555,298.3907072176595,0.0,626.5907865075475,10066.151300451098,98.18962113894759,1458.6622888499326,1707.0787503000304,0.0,300.41611876860117,0.4706909140625,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,13956.672747247556,1.0,1.0
