,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18377739.0,18377739.0,280.51128352533516,295.65203773917267,287.733573715107,0.2419336902485752,0.22974608440363833,0.2419336902485752,0.1786913989806076,1.0413524019441385,1.93775919144546,299.09099353944356,298.68020934310454,298.5843155871141,299.55257054659114,298.3845877582523,0.0,639.0772270771097,9933.77940419098,100.647971545059,1458.6622888499326,1728.4815452306234,0.0,300.41396809469035,0.4706650132734375,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,13860.648436893705,1.0,1.0
18377748.0,18377748.0,280.5112491973231,295.66132274714795,287.68735878851254,0.24525906009168758,0.23290393604416038,0.24525906009168758,0.18114750581212474,1.0414154492724572,1.9501659837116934,299.0826224088218,298.669618276421,298.57600904236335,299.544323649743,298.37833096144067,0.0,651.8243463742659,9713.560524725153,100.22345022006715,1458.6622888499326,1750.293003749632,0.0,300.41181373611107,0.4706393065,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,13674.56361391905,1.0,1.0
18377757.0,18377757.0,280.51121954309355,295.6668281910642,287.686954255736,0.24860199981825815,0.2360784724710129,0.24860199981825815,0.18361658969967667,1.0414808174283376,1.9626413574566217,299.07401234140434,298.65871294812786,298.5674060531469,299.53590793212385,298.37208073626977,0.0,664.8327528288286,9484.827534983775,97.32053635633623,1458.6622888499326,1770.0332812040476,0.0,300.4096556939174,0.47061379416406257,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,13475.676394222919,1.0,1.0
18377766.0,18377766.0,280.5111940568751,295.66698790262467,287.73282405545734,0.25196215127112515,0.23926935356949158,0.25196215127112515,0.18609838610960458,1.0415486493942119,1.9751841512329382,299.0653577677914,298.64778320626925,298.5586970282282,299.5275521644934,298.36599711090616,0.0,678.1076406480629,9384.842890615275,94.09959457938399,1458.6622888499326,1785.8249205193176,0.0,300.40749396916334,0.4705884766875,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,13401.537335211971,1.0,1.0
18377775.0,18377775.0,280.5111713420778,295.6633457264262,287.7987273427698,0.2553358344293238,0.24247308470378956,0.25533583443050034,0.18859017699183633,1.041619020767157,1.9877808008379965,299.0567752807127,298.63699325810586,298.55000439316797,299.5193755045422,298.36014657114356,0.0,691.6411390875201,9476.59531635009,93.1444480647689,1458.6622888499326,1798.2730725893628,0.0,300.405328562903,0.4705633544921875,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,13518.316264941677,1.0,1.0
18377784.0,18377784.0,280.51115067662295,295.6583751573786,287.8548495475094,0.25866503556747517,0.2457105963719699,0.25874509011874786,0.19110824162264323,1.0416925872191447,2.00043315053395,299.04825037062886,298.62630742600834,298.54130817552675,299.5113489364491,298.35449814990056,0.0,705.4363293202042,9710.45317093164,94.99825881706421,1458.6622888499326,1809.1072748259342,0.0,300.40315947619047,0.470538428,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,13778.657322744775,1.0,1.0
18377793.0,18377793.0,280.51113167265436,295.6547625113299,287.87815901658337,0.25955718477071305,0.24964025530119682,0.26288321020307465,0.19416464301204195,1.0417863663698352,2.01262658669776,299.0398592349918,298.61546157806015,298.53243216067847,299.5032593957706,298.3489410769119,0.0,719.3228925537646,9963.19882184815,98.78566987418492,1458.6622888499326,1820.5594864704005,0.0,300.40098671007974,0.47051369763281253,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,14060.529159596432,1.0,1.0
18377802.0,18377802.0,280.51111423753645,295.65411519199483,287.86482675627394,0.2595792624289463,0.2538633609403935,0.2673303438038606,0.19744928073141718,1.0418919413907322,2.0247922700088816,299.0317874160835,298.60410880116535,298.5231435883842,299.4948322077034,298.3433490241236,0.0,733.3835251955416,10137.753987233717,103.20014899322634,1458.6622888499326,1834.250325822,0.0,300.398810265625,0.47048916381250006,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,14267.250276094417,1.0,1.0
18377811.0,18377811.0,280.511098410074,295.65642883056216,287.8282163783894,0.25960188261564815,0.2580160991668724,0.2717033771305276,0.2006791882409008,1.0420000946817627,2.0367624308862973,299.0239406160702,298.59212852700887,298.51336066831317,299.4859829360141,298.33764382601436,0.0,747.5915923470665,10208.092503667294,107.13056598590538,1458.6622888499326,1850.569274940123,0.0,300.3966301438802,0.4704648269609375,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,14372.046225790322,1.0,1.0
18377820.0,18377820.0,280.5110842238358,295.66051193947817,287.7874735639872,0.2596255857009518,0.2622028261513263,0.27611220225606337,0.20393553145103155,1.0421133877584015,2.048836039997112,299.0162881634589,298.57950374781325,298.5030659300153,299.47670431514445,298.3317975385141,0.0,762.0490613323041,10193.06277874206,109.89431716927099,1458.6622888499326,1868.8396961882936,0.0,300.39444634589944,0.4704406875,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,14392.508142281862,1.0,1.0
18377829.0,18377829.0,280.5110716551989,295.6647517763742,287.7580237690794,0.2596499076499686,0.26636230469070565,0.2804923334567928,0.2071706814261044,1.042229622868228,2.060836980004623,299.0088441524664,298.56633211239654,298.49232079567133,299.4670781367558,298.32584284494305,0.0,776.7061358975334,10126.501693762659,111.23008097691674,1458.6622888499326,1887.83831934857,0.0,300.3922588727368,0.4704167458515625,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,14360.938518835612,1.0,1.0
18377838.0,18377838.0,280.51106060403526,295.66783752095375,287.74782762226783,0.2596752012966429,0.2704451414263193,0.2849333645863462,0.2104508118798176,1.0423504720030652,2.072873695484819,299.0016594564348,298.5527626183447,298.4812116247566,299.4572102374013,298.31983695587394,0.0,791.596179003826,10045.868352851987,111.29597283939918,1458.6622888499326,1906.3991771108806,0.0,300.3900677254464,0.4703930024375,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,14313.821970656027,1.0,1.0
18377847.0,18377847.0,280.51105091514944,295.6689357722152,287.7579192108851,0.2597081914399695,0.27164640434945886,0.289558100737563,0.21460374612790076,1.0425078103798042,2.08312327278655,298.9947418588183,298.5392494715823,298.4697956342215,299.4470930182663,298.31383418132395,0.0,806.0977383239797,9995.606095748075,110.74722853085758,1458.6622888499326,1923.610553066054,0.0,300.38787290508225,0.4703694576796875,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,14294.723904518898,1.0,1.0
18377856.0,18377856.0,280.5110424036065,295.6679475234737,287.78209631324165,0.2597672747959421,0.2717024188702318,0.28984891164852183,0.22172341477431445,1.042788777946942,2.090992002656693,298.98805994419183,298.52633826467434,298.4584031149113,299.4362662088302,298.3078300796627,0.0,819.7829562291347,10010.578646386057,110.51742180596608,1458.6622888499326,1939.1154395294654,0.0,300.3856744126984,0.47034611200000004,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,14338.656752800556,1.0,1.0
18377865.0,18377865.0,280.5110348639895,295.66555038578593,287.80763278156485,0.2598548322236212,0.2717855178112863,0.28993641105009443,0.23178105521380193,1.0432044965273295,2.1017741235021528,298.9817863965953,298.51446822147454,298.4475559013623,299.42395549328506,298.3017897601026,0.0,833.9994476067499,10092.47494214397,111.36536886219085,1458.6622888499326,1953.2446410969312,0.0,300.3834722493489,0.4703229658203125,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,14449.746688559775,1.0,1.0
18377874.0,18377874.0,280.511028126739,295.66285735686034,287.82101505840575,0.2599288804568843,0.27185579676014104,0.2900104123352281,0.23994848256195084,1.0435560339241787,2.110561139727814,298.9760600919859,298.5037486121081,298.4374635505261,299.4102353635487,298.2958025799957,0.0,847.2364840437682,10204.79062325586,113.38305503223644,1458.6622888499326,1966.8255611235531,0.0,300.38126641608795,0.47030001956250006,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,14590.89801230535,1.0,1.0
18377883.0,18377883.0,280.51102208577606,295.66089769443323,287.8166152583988,0.2599596898772757,0.27188494790307,0.2900410940913584,0.2433364516262258,1.043702947704889,2.1142507234067502,298.9704961432681,298.493494357635,298.427759834932,299.3964309500431,298.2900054039608,0.0,859.3450940419601,10300.120799228027,116.09431145556711,1458.6622888499326,1980.745100951181,0.0,300.37905691396946,0.4702772736484375,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,14714.967594526668,1.0,1.0
18377892.0,18377892.0,280.51101669991044,295.66004426483494,287.80157848851434,0.2600249156133227,0.27194680068986327,0.2901062151975128,0.2502619350262425,1.0440130305078688,2.1217363913785565,298.96485099939554,298.48344027914845,298.4181753611307,299.3820347788601,298.2840739809491,0.0,873.0145414390194,10348.161135192908,118.65387639990699,1458.6622888499326,1995.4630932090643,0.0,300.3768437440476,0.4702547285,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,14793.954935090831,1.0,1.0
18377901.0,18377901.0,280.5110118643122,295.65971075169733,287.7844995277924,0.2600901729450881,0.2720086996195618,0.29017138718615504,0.2569911441118302,1.0443231266680102,2.1290238988863095,298.959288218659,298.47373494257295,298.40882894386203,299.36698199571106,298.27806842476224,0.0,886.4706319163802,10359.829928839581,120.6670812874444,1458.6622888499326,2010.6095695899764,0.0,300.3746269073764,0.4702323845390625,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,14836.239500483314,1.0,1.0
18377910.0,18377910.0,280.5110075767455,295.65943048939783,287.7701023484858,0.2601555594846051,0.27207072335451093,0.290236690864973,0.2635564897122514,1.0446338119126144,2.136147356448342,298.95383453283915,298.4644117211887,298.39975489110003,299.3513630343768,298.27201366192077,0.0,899.8283047084775,10345.724768503607,122.01911652442655,1458.6622888499326,2025.802404664618,0.0,300.3724064050099,0.4702102421875,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,14852.036883251063,1.0,1.0
18377919.0,18377919.0,280.5110037962218,295.65867348028286,287.76224272880364,0.26022144081133397,0.27213321660086603,0.29030248891819593,0.2700083852024861,1.0449468471302334,2.143160642527592,298.9485100125872,298.4554917559338,298.39097493537605,299.335304666531,298.2659353296871,0.0,913.1806047647667,10322.782289252165,122.79041574880635,1458.6622888499326,2040.5465768267977,0.0,300.3701822380022,0.4701883018671875,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,14857.96217544247,1.0,1.0
18377928.0,18377928.0,280.51100047352134,295.657140920457,287.76176155245406,0.2602878486953939,0.272196210303313,0.29036881404997866,0.2763582302860387,1.0452623782876782,2.1500755166528234,298.9433322142966,298.44699207355484,298.3825061316992,299.3189193795105,298.2598584023246,0.0,926.5417384384026,10305.973999274865,123.20820630620126,1458.6622888499326,2054.501934037622,0.0,300.3679544074074,0.470166564,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,14868.888166907023,1.0,1.0
18377937.0,18377937.0,280.51099755261396,295.6547409845338,287.76727449736467,0.260354726008604,0.27225965059231705,0.2904356095819529,0.28260768848858403,1.0455801307205044,2.1568932010141997,298.9383148105505,298.4389226241234,298.3743608584022,299.3023120534979,298.2538057419495,0.0,939.906790903412,10307.248899066906,123.5779536149648,1458.6622888499326,2067.481340679386,0.0,300.3657229142795,0.4701450290078125,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,14896.8772731146,1.0,1.0
18377946.0,18377946.0,280.51099498221413,295.65161735452705,287.77550342892334,0.26042201029322304,0.272323478178983,0.290502813079133,0.2887576316719344,1.0458998073148484,2.163614074170504,298.9334610902383,298.4312761071125,298.36653969352824,299.28556466085337,298.24779192732956,0.0,953.2693422055215,10331.468422181591,124.20320363836768,1458.6622888499326,2079.501239787739,0.0,300.3634877596726,0.47012369731250003,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,14947.104496663153,1.0,1.0
18377955.0,18377955.0,280.51099271503944,295.64809676379275,287.7825371191281,0.2604896615751355,0.27238765503182893,0.29057038448202704,0.2948107616841693,1.0462212188701743,2.170240529988444,298.92876039144016,298.4240228215589,298.3590275202543,299.2687263455291,298.2418193726443,0.0,966.6262656485723,10373.575147340616,125.2400213180041,1458.6622888499326,2090.765771482802,0.0,300.36124894464075,0.4701025693359375,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,15014.869494639928,1.0,1.0
18377964.0,18377964.0,280.5109907105239,295.6445589660009,287.78540642235464,0.2605576494828542,0.27245215226435177,0.29063829336622704,0.3007703232782817,1.0465442217852512,2.176775587633511,298.9241903525472,298.4171148465252,298.35179603071015,299.2518168875086,298.2358795584879,0.0,979.9761280663346,10421.468299108643,126.6454338502195,1458.6622888499326,2101.571986931957,0.0,300.35900647023806,0.47008164550000003,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,15088.324136807087,1.0,1.0
18377973.0,18377973.0,280.51098893546487,295.64128757723427,287.7832391735888,0.2606259409903046,0.27251693849835273,0.29070650668708764,0.3066390093680874,1.0468686596099719,2.183221695609244,298.91972408329,298.4104980431834,298.34481169142515,299.23484065847816,298.2299587856211,0.0,993.3174072020485,10462.557846602727,128.23130560673724,1458.6622888499326,2112.1797414498906,0.0,300.35676033751855,0.47006092622656254,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,15154.948589711337,1.0,1.0
18377982.0,18377982.0,280.51098736283154,295.6383988184736,287.7770831841304,0.26069450308618525,0.27258198237582487,0.2907749914216065,0.31241922954370765,1.0471943758409297,2.1895810179386874,298.9153383879618,298.40412540823553,298.33804494666447,299.2178035245895,298.2240453384748,0.0,1006.6483307461165,10488.781536003886,129.77126207520845,1458.6622888499326,2122.7277921110417,0.0,300.35451054753634,0.4700404119375,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,15206.591209786186,1.0,1.0
18377991.0,18377991.0,280.51098597146813,295.6358188302954,287.7694821784012,0.2607633056204414,0.2726472552567961,0.29084371740893755,0.318113371581541,1.0475212274962515,2.1958557168555446,298.91101887020164,298.39796543770467,298.33147594149654,299.20072209065637,298.2181339016515,0.0,1019.9670895579852,10498.44349234803,131.06595989044982,1458.6622888499326,2133.1964850885593,0.0,300.35225710134546,0.4700201030546875,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,15241.335315734957,1.0,1.0
18378000.0,18378000.0,280.5109847439369,295.6333403228715,287.7632516079081,0.26083232158152475,0.27271273147796377,0.2909126576224115,0.3237238314817696,1.0478490865154377,2.202047986081833,298.90676271780114,298.3920063649101,298.3250977086578,299.1836295459123,298.2122283605927,0.0,1033.2720031954539,10496.042950991388,132.02088873660543,1458.6622888499326,2143.432295637807,0.0,300.34999999999997,0.47000000000000003,297.15,280.5109759486873,295.54050082302666,287.75361016757864,0.25956333272146775,0.2716661293817336,0.2898354203749023,0.3820056497590191,1.040779160922059,1.0,1.0,15263.43042741119,1.0,1.0
18378000.0,18378000.0,280.5109847439369,295.6333403228715,287.7632516079081,0.26083232158152475,0.27271273147796377,0.2909126576224115,0.3237238314817696,1.0478490865154377,2.202047986081833,298.90676271780114,298.3920063649101,298.3250977086578,299.1836295459123,298.2122283605927,0.0,1033.2720031954539,10275.471725165913,132.02088873660543,1458.6622888499326,2202.1317786048326,0.0,300.34999999999997,0.47000000000000003,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,15101.55868455274,1.0,1.0
18378009.0,18378009.0,280.52505196709853,295.6240664799457,287.76464274078046,0.2597147993751643,0.269161702455314,0.2856532841895431,0.35837365379527286,0.9872901125016476,2.165947893768727,298.901676911696,298.38564764804977,298.31827322943286,299.16243974081635,298.2062096947921,0.0,1026.4646881391745,10043.925071098138,130.9034607662047,1458.6622888499326,2214.5416420720426,0.0,300.3477375800781,0.46998067800000004,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,14874.497150925494,1.0,1.0
18378018.0,18378018.0,280.5414583438423,295.61112090899246,287.77882198603925,0.25793001963933615,0.2629341158869197,0.27632760001481954,0.37347702188821263,0.8781755854002754,2.0537892493685743,298.8947940035389,298.37870936934416,298.31071050017397,299.1317534365114,298.2011518393575,0.0,975.6381913118547,9620.636459423638,122.46716546467934,1458.6622888499326,2222.2144973911577,0.0,300.3454682001488,0.4699627082105263,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,14399.618602441264,1.0,1.0
18378027.0,18378027.0,280.5551143233786,295.5932359734596,287.7837974540586,0.25616231283594304,0.25700448544473636,0.2674870405847785,0.36874968472551517,0.7753453141371697,1.9288901279865118,298.88787824260993,298.3730566228456,298.3042599917294,299.10473630510535,298.1991822209993,0.0,906.7842638947974,9304.453900614817,112.99868959787126,1458.6622888499326,2223.4514730126953,0.0,300.3431918942522,0.46994608494736845,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,14006.350615970114,1.0,1.0
18378036.0,18378036.0,280.5668155010388,295.57031768895206,287.7603613929767,0.25489226597023984,0.2524584192828127,0.26065956643371113,0.36512340689643286,0.6950959555955052,1.8317220616751302,298.88207605144504,298.3694559941838,298.2997631790478,299.081771913053,298.20077391700613,0.0,852.1673139169292,9082.382476281065,106.19295155229278,1458.6622888499326,2217.4704237518417,0.0,300.3409086964285,0.4699308025263158,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,13716.875454352063,1.0,1.0
18378045.0,18378045.0,280.5769026170553,295.5435541090889,287.7162100165574,0.2538157014885211,0.24903188454293476,0.25558254348704906,0.362391395099222,0.6365525264379277,1.7604796256054507,298.8782987834094,298.36842023343587,298.29780228661326,299.0622383627196,298.2060432542668,0.0,812.1106271734133,8811.939642372994,99.67285441325117,1458.6622888499326,2204.751733868106,0.0,300.338618640718,0.4699168552631579,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,13387.137146677698,1.0,1.0
18378054.0,18378054.0,280.5855080277338,295.51344214834216,287.6788573593429,0.25301941839312353,0.24663288952051018,0.25205255163460033,0.36048059496441615,0.5962547642164364,1.71131234516193,298.8754954557374,298.3686008077086,298.2970516035898,299.04772921227556,298.21318598841,0.0,784.2371748332571,8431.5299804842,91.12248337287379,1458.6622888499326,2185.3050444480696,0.0,300.33632176116066,0.4699042374736842,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12950.856971988334,1.0,1.0
18378063.0,18378063.0,280.5927316335608,295.4794008390555,287.67352839557424,0.2525974724249239,0.2451475411503833,0.24982568935488592,0.3592961345438587,0.5701418836682652,1.679696970611613,298.87330114981467,298.36948253598064,298.2969501195191,299.0352915115348,298.2212571414167,0.0,766.773306250818,8010.994649852988,80.90648849684123,1458.6622888499326,2158.1971382109396,0.0,300.33401809179685,0.4698929434736842,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12475.533871661519,1.0,1.0
18378072.0,18378072.0,280.59881097962705,295.4409865347662,287.72051796556275,0.25226748080712214,0.24413613574991716,0.24833413079405944,0.35848954746918654,0.5530577828148358,1.6588740743440955,298.87236718602827,298.371674143575,298.29801719354083,299.025220009295,298.2304572827697,0.0,755.0335935706181,7721.783999831995,72.15816675700819,1458.6622888499326,2122.5705738798792,0.0,300.33170766666666,0.4698829675789474,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12130.208622889433,1.0,1.0
18378081.0,18378081.0,280.6041346249319,295.3995073018865,287.8051107504258,0.2521002211298023,0.24353639606305968,0.24743314718230186,0.3580119151576412,0.5424627997041799,1.6460566796784668,298.8720071245002,298.37446782801123,298.2994846492399,299.0211213300527,298.23978434782924,0.0,747.3840749926188,7711.673222364693,67.8165848657341,1458.6622888499326,2079.2032509646497,0.0,300.32939051981026,0.46987430410526315,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12064.73942203763,1.0,1.0
18378090.0,18378090.0,280.6090916146513,295.35858723319683,287.89379278234503,0.2518770817958045,0.24304952251227094,0.24675247556536115,0.35762437638252953,0.535291126831293,1.6371036046498186,298.8729760608777,298.37857731469654,298.30207109899067,299.0145932393671,298.24991329561357,0.0,742.9695436719065,8000.758798619994,68.43545140249992,1458.6622888499326,2031.2188676034382,0.0,300.3270666852678,0.46986694736842105,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12302.044950147772,1.0,1.0
18378099.0,18378099.0,280.61392260009825,295.3232549348771,287.9404633078392,0.25192773498684917,0.24292734897549378,0.24651974304659857,0.3575257801390143,0.5317468673107947,1.6330892721709145,298.8736134062697,298.38222551616934,298.30409949632286,299.01217550589695,298.25915769864713,0.0,740.6922571438054,8422.686397045454,72.24021097970005,1458.6622888499326,1983.4499035369931,0.0,300.3247361970796,0.4698608916842105,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12677.731057555886,1.0,1.0
18378108.0,18378108.0,280.61864670179614,295.29744674873047,287.9172184530186,0.2517177072325388,0.24262375544978876,0.24613640309189758,0.35728531773403843,0.5284320752367979,1.6286824371212651,298.8752497561556,298.38659513135855,298.30690497880954,299.00884611736547,298.26903055561365,0.0,738.4208817037525,8711.432975703257,76.38789578505117,1458.6622888499326,1940.2504553172762,0.0,300.3223990892857,0.4698561313684211,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12925.154497359272,1.0,1.0
18378117.0,18378117.0,280.62310984335585,295.28158823762254,287.83371935727735,0.2518033267092642,0.24264162203665687,0.24611645194618367,0.35729749856505355,0.5274292341785662,1.6277370060110588,298.8757730082541,298.3894455666502,298.308376777906,299.00641129985974,298.27750749185583,0.0,738.3958155504147,8695.902662431079,78.20722770503808,1458.6622888499326,1903.1667338043897,0.0,300.3200553959263,0.46985266073684206,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12874.334728340855,1.0,1.0
18378126.0,18378126.0,280.62709135349144,295.2722443605643,287.74504579090046,0.25176490944571417,0.2425666166196567,0.24601399147572559,0.3572388982376564,0.5263965461211044,1.6264287109761792,298.8774109841419,298.39297897030553,298.3107438812466,299.0048325403435,298.2868787070439,0.0,737.1176639096487,8340.854895359229,75.04947028483943,1458.6622888499326,1870.2628735547883,0.0,300.31770515104165,0.46985047410526315,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12481.947191958438,1.0,1.0
18378135.0,18378135.0,280.63045883980146,295.2632040393393,287.70387722795584,0.25174787813417254,0.24252707045785757,0.24595798847352152,0.3572078711962026,0.5257893013727234,1.6256633967870908,298.87838105782106,298.3955434335991,298.3122237732674,299.0024988074083,298.29521766926473,0.0,736.0928898229872,7791.752599561169,66.8184636145999,1458.6622888499326,1836.7632969736992,0.0,300.31534838867185,0.4698495657894737,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,11890.089538822387,1.0,1.0
18378144.0,18378144.0,280.6332332366227,295.249681259962,287.7469405651549,0.2517224227526443,0.24248884343293797,0.2459091718037329,0.35717747526834387,0.5253572930751599,1.6250845523022863,298.879697242375,298.39832814307783,298.3138339445362,299.0011891371998,298.30341252363894,0.0,734.676548930489,7328.068797991334,57.70366433428508,1458.6622888499326,1798.4053399573559,0.0,300.31298514285714,0.46984993010526316,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,11377.516640063397,1.0,1.0
18378153.0,18378153.0,280.63562211635804,295.23030252083623,287.86918693032993,0.25169915398431675,0.24245845763733534,0.2458721130771555,0.3571536267031021,0.5250632569605252,1.6246738115273351,298.88154924317,298.40169154774014,298.3157791287083,299.0013799764365,298.3115200660166,0.0,733.2528225367139,7263.156069761115,53.34046364513881,1458.6622888499326,1753.5383320487651,0.0,300.31061544763764,0.4698515613684211,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,11261.949976841666,1.0,1.0
18378162.0,18378162.0,280.6378610211932,295.2085202216869,288.01413673418364,0.2516772174673804,0.24243276006078562,0.24584207768577498,0.3571335213663135,0.5248511304594429,1.6243623700764542,298.8840396390468,298.4057965796398,298.31818916203395,299.0031900037475,298.31963620104915,0.0,731.8676717736362,7657.215877654581,54.82563022529053,1458.6622888499326,1704.668866254833,0.0,300.3082393370535,0.46985445389473685,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,11607.240334758275,1.0,1.0
18378171.0,18378171.0,280.6401435462865,295.19126019983315,288.102801462671,0.2516556874404636,0.2424094697636163,0.24581581277981154,0.3571153363677273,0.5246857566664516,1.6241065257177354,298.8869392322697,298.41031467056683,298.3208655242405,299.006043789404,298.32769224220107,0.0,730.4819320933482,8348.757325925058,60.77415206300679,1458.6622888499326,1657.6406395936413,0.0,300.30585684514506,0.46985860199999996,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12256.316338524986,1.0,1.0
18378180.0,18378180.0,280.6424796576767,295.1850822266807,288.08333605803114,0.2516341474216545,0.24238735769780784,0.24579151453848402,0.35709810069240483,0.5245467143262037,1.6238812709363106,298.8898154946595,298.41460575450145,298.3234022809014,299.00894641180184,298.33551670577333,0.0,729.0791244982157,8883.992601465587,67.5505082468625,1458.6622888499326,1618.5556177578508,0.0,300.30346800595237,0.46986400000000006,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12757.840140818449,1.0,1.0
18378189.0,18378189.0,280.64476030176485,295.1915788709477,287.96963710717426,0.2516124065580578,0.2423657489086931,0.24576817033105747,0.35708127596730593,0.5244221389400537,1.623672237475904,298.8922847727866,298.4181009065125,298.32543186523833,299.0110510008781,298.34294398667555,0.0,727.6535997244287,9020.02744482972,72.69816321347992,1458.6622888499326,1589.8657844940533,0.0,300.3010728535156,0.4698706422105263,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12868.907281111615,1.0,1.0
18378198.0,18378198.0,280.64685984800815,295.2068509244072,287.8212837993452,0.2515903591600379,0.2423442548812409,0.2457451949497662,0.35706455191534586,0.5243051284876278,1.6234710880606051,298.8942035562882,298.42059381158396,298.3268159275254,299.01207011801284,298.34990474656786,0.0,726.2023930282654,8756.68643188412,73.9064931094592,1458.6622888499319,1569.547516569291,0.0,300.298671421875,0.4698785229473684,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12585.005123441068,1.0,1.0
18378207.0,18378207.0,280.64866493065375,295.2236935006789,287.7071059707564,0.2515679472344501,0.24232264956372518,0.2457222458788336,0.35704774798406047,0.5241916086300806,1.6232729161170458,298.89569845366896,298.42228782451633,298.32776510252984,299.0123190981401,298.356442232742,0.0,724.7240798226187,8133.700190765544,68.35233265528292,1458.6622888499323,1552.4714023027373,0.0,300.29626374507063,0.46988763652631577,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,11937.910294396115,1.0,1.0
18378216.0,18378216.0,280.6501163063048,295.2342680579017,287.6859309006354,0.2515451448003226,0.24230081037113443,0.2456991342023695,0.3570307661217526,0.5240792800182408,1.6230749731257386,298.89711652186685,298.4237216189676,298.32870324617835,299.012582910056,298.36271020498486,0.0,723.218332295173,7349.120319083859,56.73634900404718,1458.6622888499326,1532.267790904041,0.0,300.29384985714285,0.46989797726315796,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,11120.005080137053,1.0,1.0
18378225.0,18378225.0,280.65129967212346,295.23349571711174,287.7865476109731,0.25152194349749923,0.24227867098064174,0.24567575440475833,0.35701355312429106,0.52396680528861,1.6228756806190883,298.89892550901004,298.425619874812,298.3300892711752,299.0138797395223,298.36893335484325,0.0,721.6854379553586,7103.237574188678,49.69738842033184,1458.6622888499326,1504.0638749205386,0.0,300.2914297921317,0.4699095394736842,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,10837.34656433484,1.0,1.0
18378234.0,18378234.0,280.6523496080712,295.22373303230427,287.9606586264479,0.2514983453422212,0.24225620046594915,0.24565205385233194,0.3569960840243827,0.5238534640105436,1.62267420762451,298.9014055401119,298.4284246197667,298.332192723369,299.0167780084771,298.3752600967811,0.0,720.1260113539936,7154.858662758577,47.4932342624635,1458.6622888499326,1468.7121631384844,0.0,300.28900358407736,0.46992231747368424,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,10849.852360363453,1.0,1.0
18378243.0,18378243.0,280.6533521556743,295.2110183388043,288.124994588813,0.25147435075920427,0.24223337998696695,0.2456280009472722,0.35697834363353914,0.523738830438481,1.6224700608235183,298.904523785195,298.43210020753156,298.3349797627762,299.02113932720283,298.38170419975785,0.0,718.5403713098883,7716.479906427665,50.595509888687396,1458.6622888499326,1430.2800243667944,0.0,300.28657126702007,0.4699363055789474,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,11374.558100842969,1.0,1.0
18378252.0,18378252.0,280.65442155990127,295.20426810706886,288.2000081985955,0.25144998248466083,0.24221021942778986,0.2456035989454475,0.3569603393048216,0.5236227522297123,1.622263130505001,298.9079229654324,298.43610634458184,298.33809706975296,299.026120731945,298.38813705460296,0.0,716.9302037901866,8585.362519551292,58.12682827735684,1458.6622888499326,1395.6465340788714,0.0,300.28413287499995,0.46995149810526315,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12214.72837454764,1.0,1.0
18378261.0,18378261.0,280.6555332830447,295.21117334890084,288.13749577009486,0.251425250334004,0.24218672178939038,0.24557884714564607,0.3569420731920243,0.5235051354747338,1.6220533366336713,298.9110622028111,298.439620330069,298.3410120512173,299.0305109949926,298.3943254762936,0.0,715.2962664637636,9101.714774883754,65.70903149900997,1458.6622888499326,1371.3734424391582,0.0,300.28168844205726,0.4699678893684211,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12712.755804135619,1.0,1.0
18378270.0,18378270.0,280.6566138728041,295.2319054197563,287.9751323178274,0.25140016458283065,0.24216289334241786,0.24555375002060484,0.35692355007117554,0.5233859514140157,1.621840676208616,298.91354485388024,298.44204028228904,298.3433313770493,299.0334639463674,298.4000806294654,0.0,713.6393053393757,9142.633695571732,71.25281258895697,1458.6622888499319,1358.8118450800982,0.0,300.2792380022321,0.4699854736842105,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12744.999947430093,1.0,1.0
18378279.0,18378279.0,280.65759479351124,295.2603168640907,287.7940606988579,0.25137473842600727,0.2421387444415711,0.24552831714543047,0.3569047779298214,0.5232652143032326,1.6216252048358917,298.9152796340032,298.4432265770044,298.34495843780866,299.03483650228833,298.40534057132584,0.0,711.9602406457432,8762.557054657693,72.24084297321254,1458.6622888499319,1354.571101342702,0.0,300.27678158956473,0.47000424536842106,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12359.991528469283,1.0,1.0
18378288.0,18378288.0,280.65841739664535,295.28726628122985,287.67040376874365,0.25134898481478773,0.24211428619677683,0.2455025594933375,0.3568857653704597,0.5231429591732126,1.6214070015344353,298.9164906783243,298.4435222390526,298.346105164273,299.03518097553246,298.4101861272958,0.0,710.2599618689007,7973.277668486599,65.04724724565551,1458.6622888499326,1352.364096852965,0.0,300.2743192380952,0.4700241987368421,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,11559.611263304054,1.0,1.0
18378297.0,18378297.0,280.6590510836039,295.30335265532375,287.66753852770137,0.25132291634684745,0.24208952989361848,0.2454764885349992,0.3568665211465729,0.5230192307456092,1.6211861555342861,298.9176423683129,298.4436429088212,298.34722021008093,299.0355530039087,298.41481792927686,0.0,708.5393272352713,7062.3659041303645,51.28888514574836,1458.6622888499326,1344.7392733364352,0.0,300.2718509818638,0.47004532810526317,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,10625.595678697753,1.0,1.0
18378306.0,18378306.0,280.65956794753,295.3036052945738,287.81167039291626,0.2512965396318044,0.24206448141671127,0.2454501102278524,0.3568470498212774,0.5228940516717869,1.6209627127132409,298.9193230727549,298.44450077465893,298.3488772621999,299.0372393585698,298.4195086997111,0.0,706.7987951194829,7042.870926580713,46.649874855267484,1458.6622888499326,1326.682782696134,0.0,300.26937685491066,0.4700676277894737,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,10581.66466810153,1.0,1.0
18378315.0,18378315.0,280.6600407966586,295.29415262672325,288.0120716367303,0.25126987789745464,0.24203916258502903,0.24542344740312894,0.35682736834861206,0.5227675268701626,1.6207368636736186,298.92176261839825,298.44647014267775,298.35130171991864,299.0406816191386,298.42439769543995,0.0,705.0399176679597,7124.458782093028,45.24230507401088,1458.6622888499326,1301.3368022900383,0.0,300.266896891276,0.4700910921052632,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,10634.740095974968,1.0,1.0
18378324.0,18378324.0,280.660500564133,295.2820971254542,288.18170997588044,0.25124293702747336,0.24201357886443678,0.24539650574265462,0.3568074809736728,0.5226396815642145,1.62050865513431,298.9248243242396,298.449361195282,298.35436264110984,299.0455108044992,298.429453586163,0.0,703.2631001360274,7797.629148904868,49.115732985715574,1458.6622888499326,1273.2862358248394,0.0,300.264411125,0.47011571536842106,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,11281.956506701383,1.0,1.0
18378333.0,18378333.0,280.66100074695544,295.2770264885571,288.2468526083933,0.25121572752667787,0.24198774015355193,0.24536929562338963,0.3567873953888807,0.5225105638914119,1.6202781740998156,298.92811287156144,298.45258462352615,298.3576744698948,299.05080503029507,298.4345225329818,0.0,701.4690514206214,8737.05900242597,57.25319830457837,1458.6622888499326,1249.448992814776,0.0,300.2619195901227,0.47014149189473686,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12203.89253381588,1.0,1.0
18378342.0,18378342.0,280.6615232850045,295.28734611929923,288.1584132691691,0.2511882601351522,0.24196165660467642,0.24534182770795276,0.3567671194845601,0.5223802237793636,1.6200455103505678,298.93102605564656,298.45522749797954,298.3606462311716,299.0552238801047,298.4393415349642,0.0,699.6584949535181,9225.580566146256,65.31256401064381,1458.6622888499326,1236.6209921194948,0.0,300.2594223206845,0.470168416,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12685.834906079848,1.0,1.0
18378351.0,18378351.0,280.662027176653,295.3120497732408,287.9700626899193,0.2511605450588479,0.24193533788415425,0.24531411216020213,0.35674666077392797,0.5222487090936717,1.6198107496910503,298.93314643756685,298.456649817431,298.36286396355365,299.0578876861132,298.4437089914603,0.0,697.8321179784454,9202.35654646075,70.71913211081925,1458.6622888499326,1235.5116179851118,0.0,300.2569193507254,0.47019648199999997,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12665.08170338506,1.0,1.0
18378360.0,18378360.0,280.66248020548414,295.3432458520184,287.77770929206145,0.2511325920698435,0.24190879325742806,0.24528615872860643,0.3567260264588725,0.5221160658880798,1.6195739745370927,298.93445107195885,298.4568100933104,298.36429777164136,299.0588162402096,298.44758932059074,0.0,695.9905783686364,8769.389773306166,71.48235241559394,1458.6622888499326,1241.799630943197,0.0,300.2544107142857,0.47022568421052635,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12237.324623883527,1.0,1.0
18378369.0,18378369.0,280.66285456193145,295.3707633571223,287.6588608073196,0.25110440412663554,0.2418820255257288,0.245257970358059,0.35670521871659877,0.5219823080194627,1.6193352097470297,298.935224214022,298.4561377257102,298.365219119676,299.05870483770786,298.45108407827274,0.0,694.1340845348881,7923.925247931919,63.63864120428959,1458.6622888499326,1248.7789275815962,0.0,300.25189644540546,0.4702560169473684,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,11389.139190102627,1.0,1.0
18378378.0,18378378.0,280.6631420298822,295.3856989632752,287.6664263521237,0.2510760035388731,0.24185505586966516,0.24522956935024176,0.3566842540113313,0.5218475412411405,1.619094644173045,298.93599024623654,298.4554395815066,298.36613728453807,299.0587312657098,298.45442896064253,0.0,692.2641188680744,7037.663411680709,50.03195185780429,1458.6622888499326,1249.2604363837409,0.0,300.24937657812495,0.4702874745263158,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,10487.882207640261,1.0,1.0
18378387.0,18378387.0,280.6633780304577,295.3841866702199,287.81950123994125,0.25104739204666493,0.2418278859392184,0.24520095744121778,0.3566631336255274,0.5217117737571206,1.6188522925035216,298.9372907705332,298.4556396326987,298.36758310049936,299.0600780400897,298.45787185602234,0.0,690.3808081634955,7022.332085038575,45.4866009993539,1458.6622888499326,1239.139085544223,0.0,300.24685114648435,0.4703200512631579,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,10456.00086859558,1.0,1.0
18378396.0,18378396.0,280.6635933252658,295.3719365712242,288.03148846047725,0.25101857799244354,0.2418005236548254,0.24517214297076262,0.35664186371595197,0.5215750451167225,1.6186082253668554,298.93938558555635,298.4571817132875,298.3698153700071,299.0632584144034,298.4615574400829,0.0,688.4847135984438,7118.097000460831,44.31297738092369,1458.6622888499326,1221.0089597686522,0.0,300.24432018452376,0.47035374147368425,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,10530.565940058783,1.0,1.0
18378405.0,18378405.0,280.6638054215217,295.3572061988933,288.2043274639134,0.25098956948495177,0.24177297671574832,0.24514313404620208,0.3566204502674031,0.5214373937776382,1.6183625114325566,298.9421209993089,298.45979794667727,298.37268922796164,299.06785915676124,298.46545204704995,0.0,686.576380428794,7851.939024143023,48.63428617201662,1458.6622888499326,1199.9431034274548,0.0,300.2417837262835,0.47038853947368425,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,11245.755083021222,1.0,1.0
18378414.0,18378414.0,280.66403786125943,295.3503193974876,288.2629907812058,0.2509603742260846,0.24174525243531883,0.2451139383687006,0.35659889896473446,0.5212988562761177,1.6181152159341456,298.9450539852344,298.4627889349339,298.37577438409636,299.07285035189705,298.46938174298464,0.0,684.6563265790284,8811.457066586705,56.889153306686794,1458.6622888499326,1183.1596379576333,0.0,300.23924180580354,0.4704244395789474,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12194.824473279987,1.0,1.0
18378423.0,18378423.0,280.66428061348506,295.3594721132865,288.16266925344513,0.25093099961856385,0.2417173578429842,0.24508456334060305,0.35657721527212055,0.5211594677335272,1.61786640157621,298.94755912075544,298.4652001472315,298.37845757125467,299.0768439074477,298.47307095972036,0.0,682.7250497734852,9272.974458864777,65.01710396791512,1458.6622888499326,1177.2167022681938,0.0,300.23669445712426,0.47046143610526314,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12656.595603724305,1.0,1.0
