,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18378432.0,18378432.0,280.6645147234515,295.3830770026108,287.9650400971642,0.2509014527769325,0.24168929969465608,0.24505501607627767,0.35655540444111544,0.5210192619065191,1.6176161286252242,298.9492300949605,298.4664274426742,298.3803352390246,299.0789889554486,298.4763205543047,0.0,680.7830282753579,9225.988303387843,70.53953912900151,1458.6622888499326,1182.5493284526794,0.0,300.23414171428567,0.47049952336842105,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12618.522488094817,1.0,1.0
18378441.0,18378441.0,280.6647248325354,295.41278639225936,287.7678048815776,0.2508717405374615,0.24166108448206716,0.24502530341193662,0.35653347151792075,0.5208782712328737,1.6173644549920954,298.95006488926117,298.4664861325565,298.3813974875837,299.0793543723095,298.47910250768314,0.0,678.8307215587515,8774.569729072131,71.34258019181355,1458.6622888499326,1194.7316468326999,0.0,300.2315836113281,0.47053869568421053,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12178.136966505328,1.0,1.0
18378450.0,18378450.0,280.66489856591176,295.4385926467759,287.64350024857515,0.25084186946919296,0.2416327184432272,0.24499543191662823,0.3565114213515126,0.520736526883219,1.6171114363249282,298.95036057322835,298.4658402054119,298.3819283910589,299.07865969911,298.4815275339957,0.0,676.8685710539964,7889.163651666827,63.179015701448755,1458.6622888499326,1207.2543999703198,0.0,300.22902018229166,0.4705789473684211,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,11295.127927242525,1.0,1.0
18378459.0,18378459.0,280.6650302425411,295.45082829361405,287.65299363292144,0.2508118458841409,0.2416042075720904,0.24496540790240756,0.35648925860115616,0.5205940588090366,1.616857126094975,298.9506340902137,298.4652742950552,298.3824308030798,299.0780771645884,298.48381897323014,0.0,674.8970008374498,7018.986459116675,49.39376876108074,1458.6622888499326,1212.6677466220333,0.0,300.22645146121647,0.4706202727368421,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,10414.607264187172,1.0,1.0
18378468.0,18378468.0,280.665138021224,295.44565393301133,287.8136929375484,0.25078167584857414,0.24157555762926228,0.24493523743560358,0.3564669877447286,0.5204508957959867,1.616601575691977,298.95147942165437,298.46567260646185,298.38348819857686,299.07890134507693,298.48625458807794,0.0,672.9164183918139,7012.940371014672,44.98146963417124,1458.6622888499326,1206.6787587469996,0.0,300.2238774821428,0.47066266610526314,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,10396.179306637589,1.0,1.0
18378477.0,18378477.0,280.6652361913613,295.4296800407724,288.0300441087792,0.25075136519142005,0.2415467741499723,0.24490492634521352,0.35644461308491504,0.5203070655036529,1.616344834495202,298.9531456558758,298.46738379048645,298.3853510747608,299.08161725381103,298.4889759551166,0.0,670.9272151768821,7114.937960941034,43.9789399853389,1458.6622888499326,1192.3369479823232,0.0,300.22129827911084,0.47070612178947374,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,10480.843352935512,1.0,1.0
18378486.0,18378486.0,280.66533344916775,295.4115089871055,288.20223415291224,0.2507209148124835,0.24151785798867925,0.2448744755310521,0.3564221352857555,0.5201625722026977,1.6160869101390118,298.9554709617855,298.4701347990694,298.38786867401797,299.08578948417414,298.49194323331824,0.0,668.9294595246868,7819.5507800351315,48.069125973737655,1458.6622888499326,1174.8135329011657,0.0,300.2187138861607,0.4707506341052632,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,11170.025187284655,1.0,1.0
18378495.0,18378495.0,280.6654405684639,295.40134015172634,288.26124780908305,0.2506903401559529,0.24148882381143205,0.2448439004375103,0.3563995657480178,0.5200174891767884,1.6158279334263226,298.95798026764334,298.47318422285343,298.39057955819106,299.09031877746963,298.4949679508777,0.0,666.9241708680138,8786.584542238617,56.37788755736197,1458.6622888499326,1161.2810296533696,0.0,300.2161243373326,0.47079619736842104,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12129.829919167298,1.0,1.0
18378504.0,18378504.0,280.6655522729155,295.4073159736263,288.16264092979543,0.25065964058213974,0.241459671010758,0.24481320042491056,0.3563769039990329,0.5198718133937418,1.6155678989656133,298.9600620308354,298.4756036476638,298.39288445197724,299.09384760812725,298.49777802864236,0.0,664.9113170590988,9248.231310041776,64.29323547222398,1458.6622888499326,1158.2013109675258,0.0,300.21352966666666,0.47084280589473687,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12594.299462390558,1.0,1.0
18378513.0,18378513.0,280.66565958136533,295.4273128619364,287.9728740023793,0.2506288215286494,0.24143040475029606,0.2447823809309262,0.3563541540528388,0.51972557065503,1.6153068528132353,298.96133843666524,298.47683507483606,298.3944072827702,299.0955887272741,298.5001863736305,0.0,662.891261512993,9214.140992221557,69.74327872223465,1458.6622888499326,1165.6912760370408,0.0,300.2109299082031,0.47089045400000007,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12571.129097343759,1.0,1.0
18378522.0,18378522.0,280.6657560339127,295.45319423897763,287.7812044087695,0.25059788783436987,0.2414010296251279,0.24475144679451738,0.3563313194812863,0.5195787839225172,1.6150448359613476,298.9618174324813,298.4769111261331,298.39514782277047,299.09563024262354,298.5021700539307,0.0,660.8643287475242,8790.672680941432,70.67483080614697,1458.6622888499326,1179.4708164406482,0.0,300.2083250959821,0.47093913600000004,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12160.344945785684,1.0,1.0
18378531.0,18378531.0,280.66583642627523,295.4756865865615,287.65560837655266,0.2505668439971599,0.24137154990648932,0.24472040251360938,0.35630840360451965,0.5194314745397806,1.6147818865132282,298.961770715578,298.4762585497193,298.39536578027554,299.09463042111344,298.503829635339,0.0,658.8308205507119,7958.881115417662,63.359462932506496,1458.6622888499326,1193.553519922724,0.0,300.2057152640439,0.47098884621052634,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,11333.287207673538,1.0,1.0
18378540.0,18378540.0,280.6658979567694,295.48578917986896,287.6557984051718,0.25053569430452693,0.24134196966586358,0.24468925237577302,0.35628540958741406,0.5192836628521962,1.6145180407902189,298.9616660142562,298.475590992281,298.39551614308283,299.09365286034574,298.5053649877837,0.0,656.7910245936529,7029.85517505551,49.576152942381945,1458.6622888499326,1201.1113598912784,0.0,300.20310044642855,0.4710395789473685,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,10395.996001332755,1.0,1.0
18378549.0,18378549.0,280.6659478992034,295.4787680267507,287.8086027970114,0.2505044430430462,0.2413122929738486,0.24465800066764695,0.3562623405941465,0.5191353692007558,1.6142533351054764,298.96209376399156,298.4757942893649,298.3961789494023,299.0939910838592,298.5070478153242,0.0,654.7452281197275,7008.420623095697,44.92925762790229,1458.6622888499326,1197.3600483624573,0.0,300.2004806771763,0.47109132852631586,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,10364.117446055718,1.0,1.0
18378558.0,18378558.0,280.6659935438655,295.46059929604365,288.02366692055034,0.2504730943980565,0.24128252380490703,0.2446266515746321,0.3562391997141793,0.5189866134459918,1.6139878049145917,298.9633517247533,298.47729619438155,298.3976531598542,299.09624012676477,298.50903865019745,0.0,652.6937114481942,7107.985773120129,43.742994874001155,1458.662288849932,1184.8219205947973,0.0,300.19785599032735,0.47114408926315793,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,10447.906688887053,1.0,1.0
18378567.0,18378567.0,280.6660385739513,295.44017259628873,288.19396745149885,0.2504416522566023,0.24125266585023622,0.24459520898383041,0.35621598981677544,0.518837414032973,1.6137214831461715,298.96525325249877,298.4797882994346,298.39976423386975,299.0999100605617,298.511285802055,0.0,650.636735036926,7794.537350106129,47.66287832940618,1458.6622888499326,1168.879489627968,0.0,300.1952264199218,0.47119785547368426,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,11120.378741950362,1.0,1.0
18378576.0,18378576.0,280.6660877274485,295.4272896670674,288.25867154939954,0.2504101203714805,0.24122272267355038,0.24456367664809484,0.35619271367210453,0.5186877887697421,1.6134544015915326,298.9673762864969,298.48261474849227,298.4021037160066,299.1040167190899,298.51362151488365,0.0,648.5745502494908,8757.63648631224,55.86952834514938,1458.6622888499326,1156.2981663263672,0.0,300.192592,0.47125262147368424,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12077.04102008318,1.0,1.0
18378585.0,18378585.0,280.66613919986895,295.4305731610792,288.1638576669003,0.2503785023624702,0.24119269771224766,0.2445320581872581,0.35616937395214604,0.5185377548331275,1.6131865909151213,298.96910645777785,298.48484246868264,298.4040696546681,299.1071926933728,298.5157748312905,0.0,646.5073994579154,9237.70927016949,63.83349634190332,1458.6622888499326,1153.8559089698156,0.0,300.1899527646019,0.4713083815789474,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12560.568363789058,1.0,1.0
18378594.0,18378594.0,280.6661889564614,295.44856588691124,287.96887726038955,0.25034680170266094,0.24116259426442752,0.2445003570744615,0.356145973220599,0.5183873287038823,1.612918080538704,298.9700168725059,298.4858390036581,298.4052378292582,299.10853924545273,298.51753754748745,0.0,644.4355151555393,9199.791688023639,69.2947184785555,1458.6622888499323,1162.170490951144,0.0,300.1873087477678,0.47136513010526315,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12534.35470145881,1.0,1.0
18378603.0,18378603.0,280.66623352555183,295.47261795134455,287.7765683634648,0.25031501930216915,0.24113241319434411,0.24446857421984644,0.356122512148969,0.5182365147021593,1.612648878182802,298.97010659775054,298.48562569365674,298.40559850925564,299.1081298961331,298.518880165019,0.0,642.3589629322993,8756.466626868856,70.05241274628891,1458.6622888499323,1176.7597037808418,0.0,300.1846599835379,0.47142286136842104,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12104.299995178219,1.0,1.0
18378612.0,18378612.0,280.6662704803466,295.49282165614363,287.65508594147815,0.25028316269124395,0.24110216165285892,0.2444367171537385,0.3560989962967353,0.5180853485567922,1.6123790476113626,298.9697012691868,298.4847114885626,298.4054639322734,299.10674397758424,298.5199273826149,0.0,640.2782374626287,7909.932492796348,62.435524766848566,1458.6622888499326,1191.1530046548446,0.0,300.18200650595236,0.47148156968421057,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,11262.461548530604,1.0,1.0
18378621.0,18378621.0,280.6662987410988,295.5003835639793,287.6604841609215,0.25025123378797237,0.24107184146139457,0.24440478779429187,0.35607542707871703,0.5179338393739071,1.6121086050949829,298.9692705076207,298.483813345732,298.40529143701514,299.1054468172066,298.52088009431986,0.0,638.1934711011743,7022.754416608041,49.02368658435938,1458.6622888499326,1198.6103594197875,0.0,300.17934834905134,0.471541249368421,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,10367.244222563295,1.0,1.0
18378630.0,18378630.0,280.6663218689149,295.491070202022,287.81649361529054,0.25021923470721236,0.24104145462826237,0.24437278825638029,0.3560518060564827,0.5177819971877877,1.611837568544806,298.96939816216627,298.48380874278587,298.40565531631603,299.10551563992175,298.5220064704264,0.0,636.1048057349399,7013.829767930904,44.77234952745108,1458.6622888499326,1194.6782031443731,0.0,300.176685546875,0.4716018947368421,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,10348.0474151876,1.0,1.0
18378639.0,18378639.0,280.66634318900213,295.4715506743202,288.02475889125225,0.2501871684418154,0.2410110039955196,0.24434072153290023,0.3560281354391688,0.517629836200084,1.6115659633133166,298.97034625634194,298.4850733295967,298.406820318784,299.1074642921232,298.5234505540109,0.0,634.0124412383872,7105.8385134687705,43.59958807294161,1458.6622888499326,1182.3974527156668,0.0,300.1740181334635,0.47166350010526314,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,10424.510284345699,1.0,1.0
18378648.0,18378648.0,280.666363900121,295.4498025506928,288.19376800743316,0.25015503769806163,0.2409804921330916,0.24430859033017313,0.35600441722444537,0.5174773692529343,1.6112938123262759,298.97192184778993,298.48729233637266,298.4086058717964,299.11079162527824,298.52515572410334,0.0,631.9165584844762,7798.577993870539,47.41073038681231,1458.6622888499326,1166.6237010531877,0.0,300.17134614285715,0.4717260597894737,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,11103.19127264495,1.0,1.0
18378657.0,18378657.0,280.66638674623607,295.43557350724905,288.2593713328915,0.2501228451093113,0.2409499215416579,0.24427639728159817,0.3559806533561514,0.5173246088423553,1.6110211378916894,298.973737385511,298.48986387249323,298.41063749530423,299.1145904793928,298.526968810507,0.0,629.817333391481,8763.751317508535,55.779842176910805,1458.6622888499326,1154.0423824830634,0.0,300.16866960909596,0.4717895681052632,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12062.053164409923,1.0,1.0
18378666.0,18378666.0,280.6664106615775,295.4380599735706,288.15864080681234,0.250090593204897,0.24091929462311162,0.24424414491654575,0.3559568457013395,0.5171715669707396,1.6107479614361426,298.9751408220257,298.4917981063241,298.41227634620395,299.1174085852649,298.52860227390164,0.0,627.7149348485727,9224.323966725107,63.57946122093951,1458.6622888499326,1151.8523477382166,0.0,300.1659885662202,0.4718540193684211,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12526.13299938277,1.0,1.0
18378675.0,18378675.0,280.66643365894805,295.4549519203685,287.9657081963459,0.2500582844146548,0.24088861368486283,0.24421183566488844,0.3559329960536165,0.5170182551683313,1.6104743035433717,298.97573258731234,298.49250453977083,298.41312447488116,299.1184100442933,298.5298593478276,0.0,625.6095250574303,9181.423660303344,68.95761874084627,1458.6622888499326,1160.1263647207923,0.0,300.16330304827005,0.47191940789473685,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12494.779457672346,1.0,1.0
18378684.0,18378684.0,280.66645431389344,295.4778943795797,287.7731898284436,0.25002592107734994,0.24085788094783914,0.24417947186542607,0.3559091061393659,0.5168646845332122,1.6102001840239994,298.9755358865934,298.4920393134293,298.41319593622063,299.11771805219354,298.5307234317573,0.0,623.5012598511414,8739.495512874875,69.75878667942504,1458.6622888499326,1174.4842529279272,0.0,300.1606130892857,0.471985728,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12065.902101183303,1.0,1.0
18378693.0,18378693.0,280.6664714760166,295.4973783842891,287.64953174176213,0.2499935054331906,0.2408270985393765,0.24414705575840032,0.35588517761221566,0.5167108656958004,1.609925621857762,298.97482747744044,298.4908382740989,298.4127549229091,299.11600484336384,298.53129586731404,0.0,621.3902890313539,7876.441909281242,61.98951297045095,1458.6622888499326,1188.8379704870983,0.0,300.15791872330726,0.472052974,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,11207.32197062008,1.0,1.0
18378702.0,18378702.0,280.6664846210895,295.5041573617507,287.6545191394549,0.2499610396443121,0.24079626851267238,0.24411458950597892,0.35586121206816684,0.5165568089160264,1.609650635359634,298.9740969841771,298.48965033630225,298.4122780313185,299.11438409529137,298.531784635568,0.0,619.2767566419874,7014.020303657882,48.78993466739517,1458.6622888499326,1196.1672833004588,0.0,300.155219984375,0.47212114021052637,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,10336.916567117656,1.0,1.0
18378711.0,18378711.0,280.66649536422375,295.4942215854208,287.80741838854493,0.24992852578663013,0.24076539283904821,0.24408207518410854,0.3558372110395755,0.5164025240446876,1.6093752421150727,298.973915887489,298.4893351097029,298.4123276820789,299.11410565391884,298.53245179979916,0.0,617.1608010615685,6995.300986008338,44.326049340397695,1458.6622888499326,1192.1827345285824,0.0,300.152516906529,0.47219022094736846,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,10307.632859788819,1.0,1.0
18378720.0,18378720.0,280.6665048643789,295.47303800706356,288.02856690811296,0.24989596585280394,0.24073447341076357,0.2440495147854777,0.3558131759973401,0.5162480205375054,1.6090994590042562,298.97458199850416,298.4903247151783,298.4132037631222,299.11576549903623,298.5334554421012,0.0,615.0425550806608,7107.154377518552,43.42379466901307,1458.6622888499326,1179.103204758836,0.0,300.1498095238095,0.47226021052631584,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,10403.386220876993,1.0,1.0
18378729.0,18378729.0,280.66651446228576,295.4501823198866,288.1989199469416,0.24986336007413412,0.24070351044746577,0.24401690854139166,0.35578910711220546,0.5160932994922549,1.6088232879896829,298.9759277401337,298.49234112820534,298.41475203024646,299.11890931182916,298.53475298750146,0.0,612.9220367779296,7771.74829367348,47.07453709622351,1458.6622888499326,1162.6750944633698,0.0,300.1470978702567,0.4723311032631579,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,11053.082250860934,1.0,1.0
18378738.0,18378738.0,280.66652505175614,295.4354691568916,288.2590257788876,0.24983071382048483,0.2406725090484606,0.24398426182179314,0.3557650083479472,0.51593838638977,1.6085467745526338,298.9774770636454,298.4946499492006,298.4165108844219,299.1224365589527,298.53615090669507,0.0,610.7995982661823,8737.693909605845,55.26900698927163,1458.6622888499326,1149.8436171273029,0.0,300.1443819799107,0.47240289347368425,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12012.268420838534,1.0,1.0
18378747.0,18378747.0,280.66653612521367,295.43692584508955,288.16434979245946,0.24979802693044825,0.24064146906047149,0.2439515744652746,0.35574087958545564,0.5157832804650844,1.608269917331955,298.9786436424225,298.49636167404344,298.4179056957555,299.12504238807355,298.53739000234646,0.0,608.6752317349672,9214.211371922313,63.14746184664215,1458.6622888499326,1146.9470651206716,0.0,300.14166188681173,0.47247557547368424,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12491.643419474527,1.0,1.0
18378756.0,18378756.0,280.6665468042448,295.45308237489775,287.9720687346628,0.2497653011791084,0.240610392169147,0.24391884824694368,0.35571672213503075,0.5156279901408757,1.6079927313629838,298.9790240741241,298.4968783952489,298.41853509968627,299.12587791559946,298.5382737195717,0.0,606.5490551870145,9183.274221693368,68.59765989599072,1458.6622888499326,1154.55748710179,0.0,300.138937625,0.47254914357894734,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12471.640712728098,1.0,1.0
18378765.0,18378765.0,280.66655642085044,295.47585178769117,287.7746569138426,0.24973253821907068,0.2405792799438263,0.24388608481943197,0.35569253721653904,0.5154725232593356,1.6077152306452236,298.97859579297625,298.49618647799485,298.4183681034218,299.12496492819474,298.5387651665912,0.0,604.4211785244696,8747.443862800817,69.55693665977707,1458.6622888499326,1168.562985521194,0.0,300.1362092285156,0.4726235921052631,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12048.647252356192,1.0,1.0
18378774.0,18378774.0,280.66656441562867,295.49541660618877,287.64754736567454,0.2496997396220479,0.24054813387703194,0.24385328575447554,0.3556683259901557,0.5153168872786967,1.607437428492812,298.9776451040261,298.4947370036821,298.41767780344566,299.1230004239539,298.53896854456235,0.0,602.2917062523313,7882.413421364302,61.94394695319648,1458.6622888499326,1182.7328748162333,0.0,300.1334767313988,0.472698915368421,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,11188.044238235996,1.0,1.0
18378783.0,18378783.0,280.6665705300398,295.5023600411107,287.6498564294675,0.24966690690001317,0.240516955404557,0.24382045256407023,0.35564408957195376,0.5151610893737063,1.6071593377138078,298.9766752123493,298.4932996569434,298.41695415535077,299.1211287088904,298.53909743265405,0.0,600.1607388631215,7010.334370872738,48.722599664653515,1458.6622888499326,1189.93917242686,0.0,300.13074016768974,0.47277510768421055,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,10307.819170677307,1.0,1.0
18378792.0,18378792.0,280.6665755290473,295.49285894620607,287.7964865162637,0.24963404150789706,0.24048574590802574,0.2437875867031685,0.3556198290359007,0.5150051364484288,1.6068809706330431,298.9762417847466,298.49271089621595,298.41674418833543,299.12056546426925,298.5394059794768,0.0,598.0283730169068,6991.082963079566,44.23363353203324,1458.6622888499323,1186.0639868330163,0.0,300.1279995714286,0.47285216336842106,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,10278.071245311456,1.0,1.0
18378801.0,18378801.0,280.6665800616802,295.472388611337,288.00742771819154,0.24960114484308074,0.24045450671441299,0.24375468956917234,0.3555955454134838,0.5148490351338384,1.6066023390878248,298.9766177620596,298.4933668207525,298.4173232490401,299.1218545207279,298.54003939456777,0.0,595.8947015153583,7088.963109683655,43.111117846690895,1458.6622888499328,1173.3831540294511,0.0,300.12525497665547,0.47293007673684206,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,10360.014371925086,1.0,1.0
18378810.0,18378810.0,280.66658446624217,295.44911302765667,288.187336181978,0.24956821824870848,0.240423239099189,0.24372176250524624,0.35557123969615373,0.5146927918035393,1.6063234544559915,298.97768409077844,298.4950663114521,298.41858377371193,299.1246573702268,298.54097333336796,0.0,593.7598135218943,7651.148969876238,46.112343688649865,1458.6622888499328,1156.7297414808822,0.0,300.1225064174107,0.4730088421052631,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,10906.413157417597,1.0,1.0
18378819.0,18378819.0,280.6665892751665,295.4327460547735,288.26616400207587,0.24953526301580264,0.24039194428832888,0.24368880680243207,0.3555469128368875,0.5145364125838066,1.6060443276738399,298.97904688267573,298.49719750119505,298.4201459711721,299.1280464946421,298.5420534927879,0.0,591.6237947042324,8646.286467325608,53.89268413421375,1458.6622888499323,1142.718851166214,0.0,300.11975392773434,0.4730884537894737,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,11893.184086180201,1.0,1.0
18378828.0,18378828.0,280.666594352588,295.4319370555043,288.1917223139121,0.2495022803858829,0.24036062346079806,0.24365582370226788,0.35552256575211993,0.5143799033660077,1.605764969258306,298.980116459036,298.4988633989259,298.4214328482101,299.1307009569973,298.543022890435,0.0,589.4867274107429,9204.897382510073,62.05382408396853,1458.6622888499326,1138.0009821877968,0.0,300.11699754166665,0.47316890610526313,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12453.101205042516,1.0,1.0
18378837.0,18378837.0,280.6665993404935,295.4469668795881,288.000408414101,0.24946927155197865,0.24032927774951685,0.2436228143978019,0.35549819932249427,0.5142232698114174,1.6054853893155556,298.9804213949185,298.49936090572436,298.4219769832438,299.13161443416453,298.5436573396427,0.0,587.3486907401519,9230.94388303388,68.14735256615502,1458.6622888499326,1144.2776038092502,0.0,300.11423729324775,0.47325019336842106,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12489.37981899937,1.0,1.0
18378846.0,18378846.0,280.66660385861394,295.4702026978807,287.79403188384396,0.2494362359190041,0.24029790658937744,0.24358977829394535,0.3554738131085824,0.5140665090972049,1.6052055828102356,298.9798600314907,298.4985571544175,298.42166931618465,299.1306369086309,298.54388331780046,0.0,585.209648033694,8831.150275980659,69.763658934547,1458.6622888499326,1157.9725318822289,0.0,300.1114732165178,0.47333230989473685,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,12102.758403681062,1.0,1.0
18378855.0,18378855.0,280.666607649052,295.4910857386946,287.65266377800316,0.24940317817379146,0.24026651443108132,0.24355672007757834,0.3554494105705016,0.5139096434604501,1.604925589429428,298.9787451041886,298.49694384907434,298.42080831671433,299.1285282509984,298.5438157258108,0.0,583.0699040634436,8006.200991550572,63.345829076508565,1458.6622888499326,1172.4394173412459,0.0,300.1087053455171,0.47341524999999995,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,11283.718430881703,1.0,1.0
18378864.0,18378864.0,280.66661055293304,295.5001646848322,287.6356261674671,0.24937009754220552,0.24023510053948183,0.24352363897458174,0.355424991136228,0.5137526692313995,1.6046454026283448,298.9775398141455,298.49523147862965,298.41984417456746,299.1263492497993,298.54364796343623,0.0,580.9294106122705,7014.738310659939,49.341865114338646,1458.6622888499326,1180.706819039145,0.0,300.1059337142857,0.473499008,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,10284.378694275627,1.0,1.0
18378873.0,18378873.0,280.6666128955117,295.492425799706,287.77107300496664,0.2493369949768538,0.24020366581919822,0.2434905359375629,0.35540055550925803,0.5135955909288714,1.604365030473157,298.97682726765515,298.4943001113725,298.4193501314954,299.12538325164326,298.5436434326749,0.0,578.78823066624,6979.225567712637,44.444802141654954,1458.6622888499326,1177.8987767770434,0.0,300.1031583568638,0.47358357821052627,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,10239.019666147507,1.0,1.0
18378882.0,18378882.0,280.66661502258785,295.47299737855053,287.9805681099961,0.24930387151477446,0.24017221125501617,0.24345741200357823,0.3553761044549953,0.5134384134739437,1.604084481748206,298.9769295742694,298.49462165751066,298.41964949421333,299.1262860371031,298.5439675877405,0.0,576.6464327685773,7072.717238673095,43.23153704871129,1458.6622888499326,1165.9652742883352,0.0,300.10037930729163,0.47366895494736844,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,10317.222771628652,1.0,1.0
18378891.0,18378891.0,280.6666170486986,295.4500223583877,288.1632625303408,0.2492707280927327,0.24014073773650216,0.24342426810940748,0.35535163866493064,0.5132811413119509,1.60380376438891,298.9777397366432,298.4960135069124,298.4206467143231,299.12874346143803,298.5446015766316,0.0,574.504078865319,7492.845778226007,45.005153658906835,1458.6622888499326,1149.6457885022264,0.0,300.09759659960935,0.4737551325263158,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,10720.663088102392,1.0,1.0
18378900.0,18378900.0,280.6666192344582,295.43227204658484,288.25807271585285,0.24923756561557975,0.24010924612291687,0.2433911051599154,0.3553271588069859,0.5131237787366594,1.6035228860600996,298.9789081145949,298.49793050196837,298.4220056248492,299.13192177293934,298.5454116850929,0.0,572.361228759396,8506.232249383002,52.563102611387144,1458.6622888499326,1134.8047823515697,0.0,300.0948102678571,0.4738421052631579,297.15,280.6666454930762,295.4741477998308,287.9466410772341,0.245823828314693,0.23688645307299389,0.23994567427668118,0.3541845897149328,0.4943753317659451,1.0,1.0,11724.623651955288,1.0,1.0
18378900.0,18378900.0,280.6666192344582,295.43227204658484,288.25807271585285,0.24923756561557975,0.24010924612291687,0.2433911051599154,0.3553271588069859,0.5131237787366594,1.6035228860600996,298.9789081145949,298.49793050196837,298.4220056248492,299.13192177293934,298.5454116850929,0.0,572.361228759396,8384.23322919548,52.563102611387144,1458.6622888499326,1180.8570288349988,0.0,300.0948102678571,0.4738421052631579,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,11648.676878251197,1.0,1.0
18378909.0,18378909.0,280.6744732340028,295.4239011082221,288.2030747792706,0.2446013265535325,0.2363217887496017,0.23946253689442148,0.3528569168464597,0.4841241924218645,1.559528894836369,298.9793616955292,298.4990729066682,298.42260635391375,299.13397126956846,298.54575016270525,0.0,554.4445013950917,8788.25218239212,59.80938335971353,1458.6622888499326,1177.5941026421797,0.0,300.0920203460751,0.4739298674736842,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,12038.762458639038,1.0,1.0
18378918.0,18378918.0,280.68593926893226,295.42781236519266,288.04056890679715,0.23621107447519585,0.22946566176604513,0.23235065139534172,0.34838469674049616,0.43166322468061175,1.47993471631114,298.9794124488759,298.4997585042488,298.42260935524274,299.1345797068233,298.54643515580653,0.0,521.203751493376,8602.245603976651,62.77600119452992,1458.6622888499326,1182.318539064458,0.0,300.08922686830357,0.4740184134736842,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,11827.206184578949,1.0,1.0
18378927.0,18378927.0,280.69611796736325,295.4360546587792,287.8480850064976,0.22817986424460757,0.22289573135445048,0.22553480452988442,0.3440927057102726,0.3815327089896209,1.4038268980131718,298.9802510298414,298.50119188078685,298.4231725540501,299.13483546787813,298.54878380018687,0.0,488.0303230520179,7944.613851626652,59.23908570360462,1458.6622888499326,1190.6268036885149,0.0,300.08642986858257,0.47410773757894736,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,11141.172352920723,1.0,1.0
18378936.0,18378936.0,280.7041472993027,295.4381823949257,287.69600947046536,0.22177862738856452,0.21765377760711638,0.22009603595010827,0.3406632451505471,0.3416425505727606,1.3432281328202837,298.9821444987956,298.5036808022754,298.4246026442701,299.13532033904454,298.55288473745117,0.0,460.8152106494344,6907.4991269352695,47.41569879127642,1458.6622888499323,1195.4254604390867,0.0,300.08362938095235,0.47419783410526317,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,10069.817785664998,1.0,1.0
18378945.0,18378945.0,280.7107199425934,295.4273513620296,287.63396018076077,0.2171354600493185,0.2138468616165237,0.2161456697092635,0.3381683920989619,0.31276381679677884,1.2993205747614123,298.98511144249187,298.50734252289175,298.4269765347443,299.1366050075011,298.5584280889333,0.0,440.1836653539212,6799.170603246026,43.08650027248614,1458.6622888499323,1191.1002167310382,0.0,300.0808254394531,0.47428869736842105,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9932.203274453403,1.0,1.0
18378954.0,18378954.0,280.7167058789408,295.4064093609545,287.64296496211125,0.21394344576511812,0.21122558103497016,0.21342515144510796,0.33644678201092365,0.29295965944251506,1.2691737856042544,298.989007893481,298.512086306893,298.430207942838,299.13895717945525,298.565000876231,0.0,424.950705880559,6798.697794003528,41.73481323820866,1458.6622888499326,1178.4326035897218,0.0,300.07801807812496,0.4743803216842105,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9902.478205561949,1.0,1.0
18378963.0,18378963.0,280.7222167695207,295.38062607400644,287.6725812752496,0.21184127024856134,0.20949522608033352,0.21162883482380943,0.3353066825164294,0.27996403349540927,1.249353799160976,298.9935755051307,298.51761830620234,298.4340832222135,299.14222350467963,298.5722361915205,0.0,413.7226359705778,6809.999520802187,40.967133462748485,1458.6622888499326,1160.29362026713,0.0,300.0752073310082,0.47447270136842107,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9883.645199352575,1.0,1.0
18378972.0,18378972.0,280.7273374166754,295.3539368377762,287.695521890717,0.21045667759447179,0.2083517621243288,0.21044135963803304,0.33454991220385455,0.27144774733725435,1.2363295389538724,298.9985108528157,298.52356253552,298.43833206549795,299.14604953089423,298.57980534853607,0.0,405.1232761518573,6810.549462242875,40.20612808658035,1458.6622888499326,1139.2052312208295,0.0,300.0723932321428,0.4745658307368421,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9853.746386552075,1.0,1.0
18378981.0,18378981.0,280.7321061825516,295.3282337923208,287.7090053156044,0.20954728010172313,0.20759709617758546,0.20965724018790602,0.3340472246844142,0.26589584737430505,1.2278036816888818,299.0036173904908,298.5296710306212,298.4427769330649,299.15018249806474,298.58750805318795,0.0,398.2709093989479,6803.997209906784,39.48860038629878,1458.6622888499326,1116.5117738022213,0.0,300.0695758155692,0.4746597041052632,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9816.930782344185,1.0,1.0
18378990.0,18378990.0,280.7365104132578,295.3045950300331,287.7159279879443,0.20898236677403106,0.20712439366305016,0.20916565409428434,0.33372890253528553,0.2624915454155333,1.2225376950721456,299.00877693799737,298.53579217047667,298.4473146365161,299.154482366897,298.5952169632443,0.0,392.6958598435586,6793.114864932639,38.82971439370511,1458.6622888499326,1092.8390521142978,0.0,300.06675511532734,0.47475431578947364,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9776.141780134132,1.0,1.0
18378999.0,18378999.0,280.74064913384865,295.28294483654895,287.7212565174678,0.2085810242758293,0.20678568270945344,0.20881309447362256,0.3334982898386917,0.2601057212315341,1.2188186843152495,299.0139069763875,298.5418387847126,298.4518600721189,299.1588294360546,298.6028518510476,0.0,387.7603239367616,6780.828951608647,38.21418423622812,1458.6622888499326,1068.9118451190066,0.0,300.0639311654576,0.47484966010526314,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9734.377593750576,1.0,1.0
18379008.0,18379008.0,280.7445087858525,295.26358777242615,287.7266941299414,0.20830275700139697,0.20654785704128745,0.20856521847945744,0.3333337749748587,0.25848544865999457,1.2162631148660745,299.01897191249833,298.5477674840905,298.4563842026452,299.16319586167367,298.6103641261064,0.0,383.32328811865,6768.179534151925,37.64250023980443,1458.6622888499326,1044.908319728947,0.0,300.061104,0.47494573136842105,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9692.71593108926,1.0,1.0
18379017.0,18379017.0,280.7481102605235,295.2464688897721,287.73308064303734,0.20810670438113518,0.20637749485022694,0.20838735403385786,0.3332135250370005,0.2573757366749156,1.2144841511426208,299.02395510639093,298.55356338729047,298.4608703036226,299.16756407458405,298.6177319311527,0.0,379.23993445560325,6755.905947550005,37.11107711189955,1458.6622888499326,1021.0218249342881,0.0,300.0582736529948,0.47504252389473683,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9651.941072901729,1.0,1.0
18379026.0,18379026.0,280.75147162112273,295.2315174137869,287.7407461529912,0.2079629052911199,0.20625007989659064,0.20825406671189656,0.3331215158163185,0.2565897280252362,1.213198248862997,299.0288458003725,298.55921842169766,298.4653072039503,299.17192300016677,298.6249398800822,0.0,375.4055919545309,6744.497907652348,36.616906647833275,1458.6622888499326,997.4161900895723,0.0,300.0554401584821,0.475140032,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9612.598885194217,1.0,1.0
18379035.0,18379035.0,280.7546102219993,295.2186359515801,287.7496272874796,0.2078511260589607,0.20614905833426986,0.20814818299561602,0.3330469300502059,0.2560012048980278,1.2122138921118317,299.03363849520065,298.564730569545,298.4696883227034,299.17626569138685,298.6319795540344,0.0,371.7493887427411,6734.19971003188,36.15714836976158,1458.6622888499326,974.2292432852221,0.0,300.0526035505022,0.47523825000000003,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9574.997779279538,1.0,1.0
18379044.0,18379044.0,280.7575422335824,295.20771561495354,287.75946077345986,0.2077585175520506,0.20606391247046063,0.20805879086972315,0.3329828900170068,0.25553007808909256,1.2114095087864516,299.0383311452348,298.570101389942,298.47401012881227,299.1805872267732,298.63884763096047,0.0,368.2257265394211,6725.07732308908,35.72916408165098,1458.6622888499326,951.5766999139336,0.0,300.0497638630952,0.47533717221052635,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9539.27120247402,1.0,1.0
18379053.0,18379053.0,280.760282575478,295.1986443489359,287.76992491966666,0.20767728934760024,0.20598826246781235,0.2079792709757607,0.33292522113579875,0.2551278250895443,1.210711412557308,299.04292354185776,298.57533402293905,298.4782707150656,299.1848831720112,298.64554400518114,0.0,364.80612716343535,6717.086031869443,35.330528091855655,1458.6622888499326,929.5556827856134,0.0,300.0469211303013,0.4754367929473684,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9505.440658760279,1.0,1.0
18379062.0,18379062.0,280.7628449958903,295.19131058537874,287.78071808281413,0.20760287341521189,0.20591836397613933,0.20790573800244988,0.3328714702240916,0.25476603445339463,1.210076423900806,299.0474163192895,298.5804320395916,298.4824689257761,299.1891488860281,298.65207046806523,0.0,361.4729667400227,6710.123494733594,34.95901597935008,1458.6622888499326,908.2613681204226,0.0,300.04407538616067,0.4755371065263158,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9473.479134423322,1.0,1.0
18379071.0,18379071.0,280.7652420331555,295.1856048318235,287.79159333278466,0.20753267652172136,0.2058520898076994,0.20783598450316318,0.3328202422924648,0.2544285953845704,1.2094800389453284,299.0518103490803,298.58539880806126,298.48660383586355,299.19337931436985,298.6584297868665,0.0,358.21522163534274,6704.06390851389,34.61261719411318,1458.6622888499326,887.767067783825,0.0,300.0412266647135,0.47563810726315786,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9443.321103977103,1.0,1.0
18379080.0,18379080.0,280.7674853135523,295.1814192280534,287.80236094163973,0.20746523614455747,0.2057882352841663,0.20776875978931234,0.3327707427772267,0.2541064793825242,1.2089084812424702,299.0561065990166,298.5902374059917,298.4906746322385,299.19756917258763,298.6646253081588,0.0,355.0257182577347,6698.782686002565,34.28947027673431,1458.6622888499326,868.1110513974985,0.0,300.038375,0.4757397894736842,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9414.871214784465,1.0,1.0
18379089.0,18379089.0,280.76954955812755,295.1790033568421,287.8128202826494,0.2074002004841497,0.20572653751822784,0.20770379394924315,0.3327228222055138,0.25379720971915304,1.2083582285740317,299.0602815408448,298.59491882702997,298.4946640808188,299.20170167970986,298.67062027442984,0.0,351.9115186292433,6694.342323881409,33.99279450375035,1458.6622888499326,849.4365654258776,0.0,300.03552042606026,0.4758421474736842,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9388.345491290214,1.0,1.0
18379098.0,18379098.0,280.7715098290713,295.17760773943473,287.8229753117658,0.20733629915346127,0.20566589635033666,0.20763993877341788,0.332675707234016,0.25349355468430546,1.207817723830226,299.0643795501934,298.5995019636064,298.49860040099986,299.20579169542316,298.6764904708145,0.0,348.84752476294483,6690.315231366781,33.71209316370482,1458.6622888499326,831.5570182189559,0.0,300.0326629769345,0.4759451755789474,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9363.09415636232,1.0,1.0
18379107.0,18379107.0,280.7733538583386,295.1773294063601,287.8327158881274,0.20727357784730038,0.20560636158788448,0.20757724733753868,0.33262944151429147,0.25319565859890486,1.2072873046141932,299.0683846181813,298.60396759443887,298.50247085014536,299.2098240236256,298.68221287724157,0.0,345.83809843597885,6686.714467574593,33.44890658060057,1458.6622888499326,814.574615623771,0.0,300.02980268666295,0.4760488681052632,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9339.238377064876,1.0,1.0
18379116.0,18379116.0,280.7750842103972,295.1781332571628,287.84202566690465,0.20721199695411277,0.2055478985442128,0.20751568339935378,0.33258400033694385,0.2529033004151545,1.206766613597292,299.0722960882,298.60831532638866,298.5062743397472,299.21379597663423,298.68778753729276,0.0,342.88221533291954,6683.519139504273,33.202670490747664,1458.6622888499326,798.4725044439243,0.0,300.0269395892857,0.4761532193684211,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9316.738818621796,1.0,1.0
