,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18379125.0,18379125.0,280.77671000056654,295.17990135108323,287.8508912863424,0.20715147426359937,0.20549043384092436,0.20745517014262685,0.33253933027484334,0.25261603706342906,1.206254919537543,299.0761148739361,298.612547356479,298.5100099695025,299.21770285176086,298.6932186007198,0.0,339.9773800400102,6680.668075879174,32.97200138208184,1458.6622888499319,783.2448040676463,0.0,300.024073718843,0.47625822368421056,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9295.524550218843,1.0,1.0
18379134.0,18379134.0,280.77823364171604,295.1826006513277,287.85930465387537,0.20709197907347812,0.20543394004414745,0.20739567884524768,0.3324954113259921,0.2523337034206352,1.205751949682364,299.0798407403763,298.61666374061156,298.5136770533757,299.2215427062569,298.6985065991186,0.0,337.12259710075034,6678.145624939921,32.75640085705101,1458.6622888499328,768.8690461341592,0.0,300.021205109375,0.47636387536842106,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9275.555957881814,1.0,1.0
18379143.0,18379143.0,280.77967359619305,295.18597090038634,287.8672755796508,0.2070333887447781,0.20537830523221107,0.20733709208749562,0.3324521599825478,0.2520556663312791,1.2052566320984086,299.0834755646599,298.62066900073484,298.5172735506491,299.22530672256084,298.70366007610045,0.0,334.3133886519307,6675.84089097744,32.55332318200876,1458.6622888499328,755.3570735704426,0.0,300.01833379492183,0.4764701687368421,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9256.726965231755,1.0,1.0
18379152.0,18379152.0,280.7810254740735,295.190073803453,287.8748034405473,0.20697572261754352,0.20532354648576528,0.2072794277316887,0.33240958852805963,0.25178203208917455,1.204769140355591,299.0870189879488,298.6245621589442,298.5208000227002,299.22899714106035,298.7086771069777,0.0,331.55017103594275,6673.786115157919,32.36317980707187,1458.6622888499328,742.662225248092,0.0,300.0154598095238,0.47657709810526316,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9239.023980098958,1.0,1.0
18379161.0,18379161.0,280.78228607135475,295.19495439629685,287.8818877817777,0.20691899228455027,0.20526967387563716,0.20722269629207832,0.33236770406451493,0.25151286630745395,1.2042895798376214,299.0904707483261,298.6283425014688,298.52425687919174,299.23261559683954,298.71355628703157,0.0,328.83310442534514,6672.005781775468,32.18623298103841,1458.6622888499326,730.7440057332343,0.0,300.01258318722097,0.4766846577894737,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9222.43141376502,1.0,1.0
18379170.0,18379170.0,280.7834779288991,295.2002821046525,287.88857183287814,0.20686306446287653,0.20521656381081682,0.20716676790821795,0.3323264128108454,0.2512475029681002,1.2038168004228156,299.0938343634735,298.63201700970984,298.5276425644388,299.23615386143973,298.71830953335785,0.0,326.1566610606506,6670.378277332665,32.01944451635459,1458.6622888499326,719.6017319337658,0.0,300.00970396205355,0.4767928421052632,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9206.818403693369,1.0,1.0
18379179.0,18379179.0,280.78459711713685,295.2061145578414,287.89484805760264,0.20680795346884506,0.2051642293673291,0.20711165629978695,0.3322857245284357,0.2509860158709292,1.2033509273156295,299.09710922011914,298.63558446650666,298.53095734943355,299.23961336915096,298.7229347685288,0.0,323.5212913879581,6668.92828045144,31.86321905891534,1458.6622888499328,709.2017715144706,0.0,300.0068221680617,0.47690164536842106,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9192.176851262715,1.0,1.0
18379188.0,18379188.0,280.7856396381801,295.21251038711057,287.9007087886831,0.2067536737443967,0.2051126837314636,0.2070573753017095,0.332245649057323,0.2507284795142013,1.2028920868568354,299.10029469432527,298.6390436335352,298.53420150988,299.2429955791897,298.72742987899784,0.0,320.9274489804806,6667.680825825266,31.717969804171638,1458.6622888499328,699.512676840086,0.0,300.0039378392857,0.47701106189473685,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9178.501210299937,1.0,1.0
18379197.0,18379197.0,280.7866253289572,295.2191659930734,287.9062202967659,0.20670011328351787,0.2050618214481456,0.20700381395065212,0.3322061051192794,0.250474352196378,1.2024393247634861,299.103395294713,298.64240238672596,298.5373747689339,299.2462962562346,298.73180693828846,0.0,318.3699502389312,6666.542767380862,31.58101997206041,1458.6622888499328,690.5049247800753,0.0,300.0010510097656,0.477121086,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9165.66095122186,1.0,1.0
18379206.0,18379206.0,280.78751078407555,295.226372303831,287.91113978557496,0.20664761737531984,0.20501197022684375,0.2069513173301281,0.3321673473265855,0.2502252744088851,1.201995562721785,299.1063576911696,298.6455963144549,298.54043446358287,299.2494683681918,298.73598912053956,0.0,315.8653187301267,6665.632261799028,31.458208606104357,1458.6622888499328,682.4844323858721,0.0,299.99816171354166,0.47723171200000003,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9154.102510371065,1.0,1.0
18379215.0,18379215.0,280.78834087752415,295.23381498714286,287.9157247978433,0.20659582415141511,0.20496278634758186,0.20689952347009294,0.3321291084220083,0.2499795299726848,1.2015577403974491,299.1092369512159,298.6486919419214,298.543424516845,299.25256130339596,298.7400557437073,0.0,313.39590879168964,6664.834264592539,31.34332250508437,1458.6622888499323,675.0732995525105,0.0,299.995269984654,0.47734293421052637,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9143.309084291755,1.0,1.0
18379224.0,18379224.0,280.78911620893786,295.24137168957714,287.9199606433667,0.20654475242589254,0.20491428781060142,0.20684845134004423,0.3320914024854134,0.2497372067061719,1.2011260168623439,299.1120210955469,298.6516765902634,298.546332657995,299.25555990295527,298.74399307508037,0.0,310.9627496969544,6664.127064803905,31.236297242072776,1458.6622888499319,668.3309609724965,0.0,299.99237585714286,0.47745474694736845,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9133.31936156536,1.0,1.0
18379233.0,18379233.0,280.78986042192497,295.24899318317057,287.9239980755232,0.20649419387182275,0.20486627670159446,0.20679789251305705,0.33205407561628136,0.2494973169604331,1.200698629876884,299.11475119023726,298.6545981733909,298.5491942528963,299.2585048961219,298.7478569361797,0.0,308.5555754684137,6663.4694337495075,31.133813909553282,1458.6622888499326,661.987111014868,0.0,299.98947936504834,0.47756714452631577,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9123.808222992277,1.0,1.0
18379242.0,18379242.0,280.7905716830199,295.2566603786495,287.9278246926302,0.20644416288791176,0.2048187666771618,0.20674786136938822,0.332017138409542,0.24925992927951132,1.200275701736305,299.11742193689275,298.6574507709355,298.55200437821634,299.2613907555288,298.7516404488607,0.0,306.1750796552676,6662.862652142134,31.03609683283353,1458.6622888499326,656.0593181351081,0.0,299.9865805424107,0.4776801212631579,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9114.795435615277,1.0,1.0
18379251.0,18379251.0,280.7912413158088,295.26428294084104,287.9313818068548,0.20639473652935383,0.20477183083147474,0.20669843487692596,0.3319806475890617,0.24902541032892778,1.1998578864693645,299.1200082621556,298.66020636607993,298.5547397357509,299.26419132436655,298.75531106388553,0.0,303.82513258751436,6662.3096793390305,30.944310778143315,1458.6622888499326,650.6666796947991,0.0,299.9836794232701,0.4777936714736842,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9106.408091249421,1.0,1.0
18379260.0,18379260.0,280.79187449610254,295.27191475811117,287.9347044277211,0.20634586024229515,0.20472541740618247,0.20664955853389788,0.3319445629741976,0.24879350064338004,1.1994447214289397,299.1225251232774,298.66288167206733,298.55741422365065,299.26692220616803,298.75888819820443,0.0,301.5029483734324,6661.8102425084435,30.85771121983302,1458.6622888499326,645.7204926204475,0.0,299.9807760416667,0.47790778947368423,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9098.553683572089,1.0,1.0
18379269.0,18379269.0,280.7924712239011,295.27955583045986,287.9377925552292,0.20629752882996086,0.20467952146630175,0.20660122714352894,0.331908880726629,0.2485641755716221,1.1990361627450734,299.1249725202822,298.6654766889898,298.56002784184926,299.2695834009344,298.76237185187193,0.0,299.20823899262484,6661.36518428787,30.776270096072828,1458.6622888499326,641.2112863909357,0.0,299.9778704316406,0.4780224695789474,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9091.223268617436,1.0,1.0
18379278.0,18379278.0,280.7930371586872,295.2870307930031,287.9406789811971,0.20624971642500686,0.2046341183571721,0.20655341473346622,0.3318735816190451,0.24833731338013917,1.1986319918753636,299.12734580542985,298.66798800601043,298.562573935888,299.27216900736454,298.76575801459643,0.0,296.93960679784254,6660.945412121335,30.699203892172456,1458.6622888499326,637.1106663532814,0.0,299.9749626272321,0.4781377061052632,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9084.357178014563,1.0,1.0
18379287.0,18379287.0,280.7935695257032,295.2944256244504,287.9433476282993,0.2062024283416496,0.20458921316962594,0.20650612666941048,0.3318386696362114,0.2481129388017639,1.1982322537681662,299.1296472574841,298.67041729558565,298.56505576826277,299.27468191880655,298.7690486526472,0.0,294.6973295604786,6660.566219259445,30.626862011541228,1458.6622888499326,633.4208424709935,0.0,299.97205266248136,0.47825349336842105,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9077.973542152391,1.0,1.0
18379296.0,18379296.0,280.7940682079582,295.3017439498914,287.9457978186738,0.2061556601003246,0.20454480165162894,0.20645935847396785,0.331804141472052,0.2478910305673585,1.197836910612194,299.1318769725539,298.672764628345,298.5674734764785,299.2771222572701,298.7722438489805,0.0,292.48115986789406,6660.228865375457,30.559238399297644,1458.6622888499326,630.1353776361185,0.0,299.96914057142857,0.4783698256842105,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9072.066930128702,1.0,1.0
18379305.0,18379305.0,280.7945466260876,295.3087903061581,287.9481124468593,0.20610931298169138,0.2045007900183529,0.20641301138125667,0.3317699241893048,0.24767112068173391,1.1974451278860676,299.13404257141826,298.67504144899493,298.5698305553044,299.2794973227949,298.77535605059825,0.0,290.28632456304626,6659.889552040156,30.49449289374274,1458.6622888499326,627.121038164612,0.0,299.9662263881138,0.47848669736842103,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9066.45369651149,1.0,1.0
18379314.0,18379314.0,280.7950009365606,295.3156206718698,287.95026777272034,0.20606341016529717,0.2044572002926979,0.2063671085841531,0.331736034915031,0.24745331901658502,1.1970571015971172,299.13614187161494,298.6772444800675,298.5721260038327,299.28180502477915,298.778381692876,0.0,288.1139080947001,6659.561343402146,30.433134183665484,1458.6622888499326,624.4103380759532,0.0,299.9633101465773,0.4786041027368421,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9061.181012606397,1.0,1.0
18379323.0,18379323.0,280.7954119468635,295.3222430678771,287.95214006031154,0.20601812578362683,0.204414197848996,0.2063218242354301,0.3317026022124395,0.24723845170821934,1.1966743046676074,299.138139001909,298.679332010142,298.574328563192,299.28400927897434,298.7812725232176,0.0,285.9722528366603,6659.276372111028,30.377760527342804,1458.6622888499326,622.2111437114202,0.0,299.96039188085933,0.47872203610526315,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9056.499818036384,1.0,1.0
18379332.0,18379332.0,280.79578285284396,295.3287159801888,287.9537507625553,0.20597342856683026,0.2043717529965397,0.20627712706779122,0.3316696030248666,0.24702637026221627,1.1962964714011342,299.14004573585163,298.6813167626939,298.57644955824236,299.286122201099,298.7840436816744,0.0,283.8596409279118,6659.036856679868,30.32791362616291,1458.6622888499326,620.4786112548951,0.0,299.957471625,0.47884049178947374,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9052.36531133877,1.0,1.0
18379341.0,18379341.0,280.79613219081045,295.3349035357713,287.9552169199427,0.2059291515001908,0.20432970711613202,0.20623285004327183,0.33163691400990347,0.24681628245070955,1.1959221906035922,299.1418845209279,298.6832268320005,298.57850625422066,299.2881665975422,298.78672686468644,0.0,281.7682094821228,6658.797259757448,30.281062760690645,1458.6622888499326,619.006188693054,0.0,299.9545494130394,0.47895946410526313,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9048.51500954325,1.0,1.0
18379350.0,18379350.0,280.79646314774266,295.34084790012486,287.9565598910248,0.20588525729611742,0.20428802480045188,0.20618895587532082,0.33160450764906185,0.24660801130530233,1.1955511466349882,299.1436653975127,298.68507325331933,298.58050815221884,299.29015259390565,298.7893350718202,0.0,279.6961048694204,6658.557641986187,30.236764572536575,1458.6622888499326,617.7543853965029,0.0,299.95162527901783,0.47907894736842105,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9044.90718567458,1.0,1.0
18379359.0,18379359.0,280.7967810183694,295.34661912543316,287.95781516009816,0.2058416871524412,0.20424665021265637,0.2061453857634969,0.33157234054780904,0.24640127774075093,1.1951828416606995,299.1454050462715,298.6868743600749,298.58247103701365,299.2920970124396,298.7918899000228,0.0,277.6404186338659,6658.3178793588895,30.194290905978658,1458.6622888499326,616.6594281250251,0.0,299.94869925697543,0.4791989358947369,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9041.474305873693,1.0,1.0
18379368.0,18379368.0,280.7970851282531,295.3521966613681,287.95897805686747,0.2057984444454143,0.20420558655901963,0.20610214308461788,0.33154041519256366,0.24619609780097357,1.1948173045178332,299.1470999882619,298.68862649950853,298.58439145462904,299.2939964324994,298.7943869053042,0.0,275.6013246036056,6658.076755287331,30.153727081024545,1458.6622888499326,615.7258526652379,0.0,299.94577138095235,0.479319424,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9038.219948487133,1.0,1.0
18379377.0,18379377.0,280.79737160218406,295.35746242903787,287.96002174656513,0.2057555599506342,0.20416486306538728,0.2060592586175306,0.3315087542723076,0.24599261763541752,1.1944547969342139,299.1487302339314,298.6903086830327,298.5862495591238,299.2958311994796,298.79680055307483,0.0,273.58046250110596,6657.826670898906,30.11558659731261,1458.6622888499326,614.9837235669538,0.0,299.9428416849888,0.47944040600000004,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9035.168732414211,1.0,1.0
18379386.0,18379386.0,280.7976428694365,295.36249044921306,287.9609630512509,0.20571300989957328,0.20412445716021846,0.20601670859167065,0.33147734025787107,0.24579072439410077,1.1940951170528733,299.1503083142948,298.6919340680904,298.5880577914168,299.2976136344378,298.7991468504083,0.0,271.57655643151946,6657.572614172887,30.079538644306968,1458.6622888499326,614.4130581712964,0.0,299.93991020312495,0.47956187621052637,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9032.304056269943,1.0,1.0
18379395.0,18379395.0,280.79789893001043,295.3672807218937,287.9618019709249,0.2056707916121539,0.20408436629844637,0.20597449032696022,0.33144617116975755,0.2455904053639041,1.1937382422491831,299.151834229382,298.6935026548042,298.5898161514985,299.2993437374108,298.80142579734076,0.0,269.58945821952744,6657.314707591146,30.04557830377475,1458.6622888499326,614.0133771183965,0.0,299.93697696940103,0.47968382894736844,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9029.62541008278,1.0,1.0
18379404.0,18379404.0,280.7981432546764,295.37180714216055,287.9625609685799,0.20562887016270748,0.204044557317049,0.20593256890056807,0.3314152212322611,0.24539149478499106,1.1933838770202985,299.15330838277225,298.69501637353267,298.5915236855904,299.30102284669493,298.80363837697905,0.0,267.61746143955446,6657.044268142215,30.01322372822282,1458.6622888499326,613.7135443004588,0.0,299.9340420178571,0.47980625852631575,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9027.050786460384,1.0,1.0
18379413.0,18379413.0,280.7983763177309,295.37606614265593,287.9632431138865,0.20558723891947026,0.2040050239187856,0.2058909376811182,0.3313844855499529,0.245193961187199,1.1930319652908772,299.1547308296455,298.6964754881832,298.5931802633543,299.3026511452117,298.8057847237021,0.0,265.66022910704487,6656.760171112625,29.9824063554177,1458.6622888499326,613.5037411579912,0.0,299.9311053825335,0.4799291592631579,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9024.568836583012,1.0,1.0
18379422.0,18379422.0,280.7985959898804,295.38007373856743,287.96383462595463,0.20554591532247637,0.2039657826631479,0.2058496141069041,0.33135397699154384,0.24499788735225592,1.192682654695735,299.1561013224571,298.6978788146963,298.5947864699183,299.3042278119862,298.8078642344388,0.0,263.71858782284295,6656.46789509482,29.95341546376831,1458.6622888499326,613.4272858470439,0.0,299.92816709747024,0.4800525254736842,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9022.229473078407,1.0,1.0
18379431.0,18379431.0,280.798802271125,295.38382992989506,287.96433550478423,0.20550489694552332,0.20392683124615524,0.20580859575172325,0.3313236937650482,0.24480326177132283,1.192335924753535,299.15741986123584,298.69922635319597,298.5963423052779,299.30575284705424,298.80987690922365,0.0,261.7924040254931,6656.167521470325,29.92624757481518,1458.6622888499326,613.4841281348656,0.0,299.92522719670757,0.48017635147368426,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9020.03259005543,1.0,1.0
18379440.0,18379440.0,280.7989951614646,295.3873347166388,287.96474575037536,0.20546418137113406,0.20388816737211293,0.20576788019809852,0.3312936340849251,0.24461007297695023,1.1919917550566685,299.15868644600914,298.70051810380505,298.59784776942894,299.30722625045,298.8118227480901,0.0,259.8815449749415,6655.859125373399,29.90089942846696,1458.6622888499326,613.6743053677857,0.0,299.9222857142857,0.48030063157894737,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9017.978163994527,1.0,1.0
18379449.0,18379449.0,280.7991547123262,295.390138630073,287.9649281537127,0.20542400620429668,0.20385001667082547,0.2057277050507919,0.3312639733311862,0.2444194485432861,1.1916521559478142,299.159811418569,298.7016590811726,298.59921465951123,299.30856069845004,298.8135867191989,0.0,257.9973687896172,6655.521710631669,29.880044999327076,1458.6622888499326,614.1565896184991,0.0,299.9193426842448,0.48042536010526316,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9016.218002889043,1.0,1.0
18379458.0,18379458.0,280.7993142337318,295.39294178992,287.9651103537454,0.20538399555126635,0.20381202219582295,0.20568769441729487,0.3312344340866124,0.244229604492725,1.1913139453750354,299.1609362460255,298.7027999048402,298.6005814059128,299.3098950055982,298.81535050456637,0.0,256.121606322633,6655.184129130133,29.859204148532985,1458.6622888499326,614.639456701177,0.0,299.916398140625,0.4805505313684211,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9014.466685152409,1.0,1.0
18379467.0,18379467.0,280.79946473912287,295.39550230556176,287.96522995597496,0.20534423375315936,0.2037742640353448,0.2056479326389341,0.3312050785543187,0.24404094126273057,1.190977839363268,299.1620120578204,298.7038897922104,298.6018991700155,299.31118209128016,298.8170516398663,0.0,254.25862239918098,6654.832053880878,29.83957496221332,1458.6622888499314,615.1652502887437,0.0,299.9134521174665,0.4806761396842105,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9012.757790380947,1.0,1.0
18379476.0,18379476.0,280.7996055866775,295.3978029039201,287.96528250426064,0.2053047250460519,0.20373674621177743,0.20560842395180082,0.3311759098565696,0.2438534789730778,1.1906438739562388,299.1630353647225,298.7049251175139,298.60316446492624,299.31241859399614,298.81868566529164,0.0,252.40862963210563,6654.464494958019,29.821241402285004,1458.6622888499326,615.7371121283902,0.0,299.9105046488095,0.48080217936842107,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9011.093766970733,1.0,1.0
18379485.0,18379485.0,280.799741059812,295.3999588627716,287.9652977381775,0.20526542726094643,0.20369942868238353,0.20556912618679649,0.3311468968907816,0.2436670174210401,1.1903116912758063,299.1640294534999,298.70593007946053,298.6044005616401,299.3136269481047,298.82028234512035,0.0,250.5694401694195,6654.0883017842525,29.803631266121055,1458.6622888499326,616.33491870051,0.0,299.9075557686942,0.4809286447368421,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9009.458580770235,1.0,1.0
18379494.0,18379494.0,280.79987115852634,295.4019701821164,287.9652756577256,0.20522633903789222,0.20366231015572092,0.20553003798397024,0.33111803865249995,0.2434815501556008,1.1899812798415081,299.1649943241667,298.70690467811926,298.60560746015886,299.3148071536234,298.8218416793697,0.0,248.7409772258021,6653.703491328702,29.78674371170055,1458.6622888499326,616.958744956692,0.0,299.9046055111607,0.48105553010526314,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9007.852246072829,1.0,1.0
18379503.0,18379503.0,280.7999900390331,295.4036735814161,287.9651751347258,0.20518751736476798,0.2036254447463612,0.20549121633113876,0.3310893771817719,0.24329734771657197,1.1896531228367948,299.1658931736628,298.7078112507274,298.6067479852123,299.31592411840444,298.82331670869326,0.0,246.92608365819177,6653.299677567601,29.771351593097865,1458.6622888499326,617.6158007912576,0.0,299.90165391024925,0.4811828297894737,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9006.275202460081,1.0,1.0
18379512.0,18379512.0,280.80009540765366,295.4050012879923,287.9649796862818,0.20514898498454479,0.20358885405070964,0.20545268397112562,0.331060929261382,0.2431145180587696,1.1893274128795681,299.166708471793,298.70863216525504,298.60780421920356,299.3169613196523,298.82468510802016,0.0,245.12584713857913,6652.872127653653,29.75775433612566,1458.6622888499326,618.2963809060776,0.0,299.89870099999996,0.4813105381052632,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9004.714398884369,1.0,1.0
18379521.0,18379521.0,280.80020077627427,295.4063289945686,287.96478423783776,0.20511060723121577,0.20355241019249798,0.20541430623800672,0.33103259554789816,0.24293242188411854,1.1890030080394678,299.16752376983476,298.7094530788138,298.60886045321985,299.31799852081457,298.8260535071553,0.0,243.33347745767549,6652.44456395442,29.7441611938818,1458.6622888499326,618.9777158997398,0.0,299.8957468144531,0.48143864936842107,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9003.16220735565,1.0,1.0
18379530.0,18379530.0,280.80030358768886,295.40758608894055,287.96457089100113,0.20507239695073673,0.20351612536880104,0.20537609597767975,0.33100438549320094,0.24275112027279108,1.1886800183826987,299.1683214180341,298.71025608986776,298.60989876344956,299.3190189873692,298.8273993876285,0.0,241.54976653881909,6652.012514120946,29.730909277480553,1458.6622888499326,619.6570276963116,0.0,299.8927913876488,0.48156715789473686,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9001.61250648349,1.0,1.0
18379539.0,18379539.0,280.8003978573733,295.4086073202638,287.9642977588981,0.20503438475075345,0.20348002864127163,0.20533808379765456,0.3309763216195137,0.24257075875241765,1.188358706089649,299.1690601114086,298.7109993042576,298.61087720353487,299.31998355621647,298.82867005040526,0.0,239.7766050152869,6651.565521700306,29.71878699940468,1458.662288849932,620.3277976210908,0.0,299.8898347536272,0.481696058,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,9000.05100018602,1.0,1.0
18379548.0,18379548.0,280.8004886893856,295.40953362704414,287.9640005658448,0.20499654242952586,0.20344409323235882,0.2053002414963069,0.3309483831691786,0.24239120325769117,1.188038829847337,299.1697750780177,298.7117184526521,298.6118315485305,299.3209256286609,298.82991044126965,0.0,238.012262318522,6651.1125241059,29.707120937285637,1458.662288849933,620.9955543546585,0.0,299.8868769464286,0.48182534400000004,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,8998.489750566298,1.0,1.0
18379557.0,18379557.0,280.80057608372573,295.41036500928146,287.9636793118412,0.2049588689649257,0.20340831817142505,0.2052625680515087,0.33092056938725517,0.2422124489400738,1.1877203810269161,299.1704663178701,298.712413535103,298.6127617984385,299.32184520471316,298.83112056023367,0.0,236.25668050603176,6650.653528045274,29.695910737249793,1458.662288849933,621.6602864099157,0.0,299.883918000093,0.4819550102105263,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,8996.928694548402,1.0,1.0
18379566.0,18379566.0,280.8006539858199,295.41094153791374,287.96329080661974,0.2049214179419084,0.20337275434196989,0.20522511704814506,0.33089291981009644,0.24203475016941786,1.187403813621517,299.17108735402275,298.71303775445654,298.61362047549,299.322699047771,298.83224104384396,0.0,234.5124706259619,6650.178205052539,29.685950344421723,1458.662288849933,622.2975680618486,0.0,299.8809579486607,0.4820850509473684,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,8995.336482934705,1.0,1.0
18379575.0,18379575.0,280.8007282713131,295.41142184577313,287.9628765798623,0.20488414470752053,0.20333735934346261,0.2051878438333626,0.3308654015181213,0.24185789487722464,1.1870887483697856,299.1716810722356,298.713634437841,298.61445127023524,299.3235274064987,298.8333266405787,0.0,232.777300652507,6649.696710183378,29.67646681212227,1458.662288849933,622.9225969783288,0.0,299.87799682617185,0.4822154605263158,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,8993.73536347627,1.0,1.0
18379584.0,18379584.0,280.80080156094556,295.41187587788994,287.9623818393455,0.20484742594584376,0.20330249103789264,0.2051511250965552,0.3308382959076884,0.24168365771974104,1.1867782158476536,299.17226436048594,298.7142209983822,298.6152719985755,299.3244004913328,298.8344003480979,0.0,231.0470301019936,6649.180972470234,29.667115394577664,1458.6622888499328,623.5415306903017,0.0,299.87503466666664,0.4823462332631579,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,8992.09893750704,1.0,1.0
18379593.0,18379593.0,280.8008659661939,295.4120954959249,287.9611688105128,0.2048145497153235,0.2032712730509839,0.20511824893786523,0.33055763743754063,0.24152754042774535,1.1862421773141785,299.1727546001722,298.7147172551872,298.6160029212174,299.32567259200795,298.8353679893353,0.0,229.2545713046382,6648.359581046744,29.65892643320419,1458.662288849932,624.1010181771101,0.0,299.87207150418527,0.48247736347368425,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,8990.036385811629,1.0,1.0
18379602.0,18379602.0,280.8009303714423,295.41231511395983,287.95995578168015,0.20478211397137538,0.2032404733607146,0.20508581326574502,0.32907576113989495,0.24137351262930892,1.1845073503626602,299.1732448400177,298.7152135116546,298.61673384416525,299.3269446929781,298.8363356308322,0.0,227.2525391738196,6647.538295430052,29.650738969413066,1458.662288849933,624.6610102024521,0.0,299.8691073727678,0.4826088454736842,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,8987.76487262567,1.0,1.0
18379611.0,18379611.0,280.8009901885181,295.4124054648345,287.9578235303936,0.20475249541916873,0.20321235001225596,0.20505619482235188,0.3268292652482058,0.2412327596444508,1.1820279781686371,299.17367339734085,298.71565383453964,298.61741135217613,299.32874733875474,298.8372432778048,0.0,225.09786657852152,6646.324908618675,29.64315014803198,1458.6622888499326,625.1707249019181,0.0,299.8661423064546,0.4827406735789474,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,8984.89893909708,1.0,1.0
18379620.0,18379620.0,280.80104603177597,295.41238385737495,287.9548951402082,0.20472516522156373,0.20318640066598603,0.2050288647655928,0.3246534147667543,0.24110278478755343,1.1796360656381708,299.1740485315435,298.7160457134937,298.61804259773095,299.3310094901475,298.83809896382365,0.0,222.9467062665486,6644.772065392447,29.636079719677145,1458.6622888499326,625.6368422674396,0.0,299.8631763392857,0.48287284210526316,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,8981.653982496047,1.0,1.0
18379629.0,18379629.0,280.80110187503385,295.41236224991536,287.95196675002273,0.20469798738425135,0.2031605960046509,0.20500168706912322,0.3224750958195245,0.24097353268597832,1.1772428703738578,299.1744236660529,298.71643759238384,298.61867384385135,299.3332716425233,298.83895465048073,0.0,220.80867104431044,6643.219495152877,29.629010408621586,1458.6622888499326,626.1033087693676,0.0,299.8602095053013,0.4830053453684211,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,8978.42277422511,1.0,1.0
18379638.0,18379638.0,280.80115051254137,295.4121202093612,287.9474247770836,0.20467119813622128,0.20313516081241,0.20497489797777085,0.32031215288878306,0.24084607748884904,1.1748676858973965,299.17469790565644,298.71674683705135,298.6192292055759,299.3363996043357,298.83972579661594,0.0,218.65270090066264,6640.98243409736,29.62287646821846,1458.6622888499326,626.4508893638259,0.0,299.85724183854165,0.4831381776842105,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,8974.37118968,1.0,1.0
18379647.0,18379647.0,280.80119893454,295.41187157611216,287.94283454524447,0.2046445744325286,0.2031098828386601,0.20494827443122818,0.3181479198362847,0.2407194061908026,1.1724924892132662,299.174969127956,298.7170536103042,298.6197822983046,299.33955346151305,298.8404944149707,0.0,216.50933392873932,6638.725332551134,29.616771307175107,1458.6622888499326,626.795096052007,0.0,299.85427337304685,0.48327133336842104,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,8970.308822688989,1.0,1.0
18379656.0,18379656.0,280.80124474514747,295.4115404539471,287.9378271823983,0.20461758607213368,0.2030842584647063,0.2049212862240621,0.3159391131073969,0.24059101322452722,1.170069992838719,299.1752019260156,298.7173320886342,298.62030972192457,299.34295487996013,298.8412338805912,0.0,214.3638088594981,6636.279526383663,29.611004284390365,1458.6622888499326,627.0811851741971,0.0,299.85130414285715,0.4834048067368421,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,8965.997813551681,1.0,1.0
18379665.0,18379665.0,280.8012867358503,295.4110886682058,287.9322096464347,0.2045899932785842,0.20305805994060347,0.2048936935780073,0.31366507093805657,0.24045976493059076,1.1675777191081875,299.1753785174751,298.7175691775674,298.6207995968322,299.34671842634975,298.84193070165225,0.0,212.20907062800333,6633.557558875529,29.605731350804227,1458.6622888499326,627.2820847790562,0.0,299.84833418201265,0.4835385921052632,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,8961.316734483325,1.0,1.0
18379674.0,18379674.0,280.80132872655315,295.4106368824645,287.92659211047123,0.20456256212758117,0.20303201491617665,0.20486626257449897,0.31138783981180246,0.2403292834051827,1.1650835140548095,299.17555510910375,298.71780626650593,298.62128947222703,299.3504819726291,298.84262752330227,0.0,210.0680472779429,6630.836143240768,29.600459039295263,1458.6622888499326,627.4830490159965,0.0,299.84536352455353,0.48367268378947365,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,8956.649987423936,1.0,1.0
18379683.0,18379683.0,280.8013670500316,295.4100721458298,287.9204711979936,0.204536535530934,0.20300730392328412,0.20484023613334118,0.3092109335150297,0.24020544937387311,1.1627002074179733,299.1756674777612,298.7179986673294,298.62173815312156,299.3546365826069,298.843277590631,0.0,207.96430241332584,6627.873231505428,29.59565939120311,1458.6622888499326,627.5823040578285,0.0,299.8423922045201,0.48380707610526313,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,8951.677786217719,1.0,1.0
18379692.0,18379692.0,280.8014049187496,295.4094924423615,287.9143011093037,0.20451166326892506,0.20298368882024867,0.20481536401670755,0.3071161596173544,0.24008711113967565,1.1604084719982886,299.1757776552485,298.7181898692602,298.6221863115844,299.3587979202013,298.8439264320456,0.0,206.0029116326734,6624.893321061451,29.590919228506184,1458.6622888499326,627.6737642767949,0.0,299.83942025595235,0.4839417633684211,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,8946.823205049359,1.0,1.0
18379701.0,18379701.0,280.8014407127734,295.40885017299604,287.9079775457622,0.2044876670721215,0.20296090538415867,0.20479136795607344,0.3050816631612071,0.23997295021296872,1.1581839734220307,299.17585440352536,298.7183589686274,298.6226144328957,299.3630933915689,298.8445515210446,0.0,204.1157000215631,6621.834650984091,29.586446141834422,1458.6622888499326,627.704963605244,0.0,299.8364477128906,0.4840767398947369,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,8941.904049602665,1.0,1.0
18379710.0,18379710.0,280.80147441909355,295.4081486416013,287.90159153141406,0.20446424455626283,0.2029386666120492,0.20476794557229053,0.3030827041923232,0.2398615228177477,1.1559995531783827,299.1758955186687,298.71850513077453,298.6230213225159,299.3675061813981,298.8451510403086,0.0,202.27515437377733,6618.730828113195,29.582241307377053,1458.6622888499326,627.6704387999469,0.0,299.833474609375,0.484212,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,8936.92095144423,1.0,1.0
18379719.0,18379719.0,280.80150680406564,295.40740960211997,287.89516599074034,0.20444122643582263,0.20291681178935989,0.20474492758133522,0.3011053603009694,0.23975202144260513,1.1538399433766375,299.17591408089373,298.7186367755136,298.6234147743079,299.3719932231704,298.8457343761475,0.0,200.46757355475256,6615.598660937948,29.578206352194442,1458.6622888499326,627.5943227058663,0.0,299.8305009794457,0.484347538,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,8931.901052400695,1.0,1.0
18379728.0,18379728.0,280.8015374158304,295.4066292825001,287.8887625492361,0.20441852767898158,0.20289526021314624,0.20472222895297715,0.299142641152698,0.23964403856363536,1.1516974774162076,299.1759007420363,298.71874931059466,298.62378986128357,299.37656136527346,298.8462946529709,0.0,198.686297720268,6612.461284584325,29.57439847762317,1458.6622888499326,627.45549937016,0.0,299.82752685714286,0.48448334821052635,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,8926.83976900231,1.0,1.0
18379737.0,18379737.0,280.8015663986487,295.40580888700873,287.8823615323166,0.20439617041563732,0.20287403288401562,0.20469987181660626,0.2971967842478602,0.2395376804869103,1.149574569592949,299.17585848654005,298.71884420214275,298.6241481564046,299.3812084205363,298.84683406585356,0.0,196.9329984079228,6609.311303142426,29.5707993502937,1458.6622888499326,627.2607546691687,0.0,299.82455227650667,0.4846194249473685,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,8921.738144419745,1.0,1.0
18379746.0,18379746.0,280.8015938136992,295.4049578296327,287.8759842825551,0.20437412202670718,0.2028530988355556,0.20467782355347644,0.29526523224581475,0.23943279082384286,1.1474684016597632,299.1757875162707,298.7189224983946,298.6244901926589,299.3859205996293,298.8473526426977,0.0,195.20494768917035,6606.162847303655,29.56740059064885,1458.6622888499326,627.0083072849203,0.0,299.8215772715774,0.48475576252631575,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,8916.605791718328,1.0,1.0
18379755.0,18379755.0,280.8016196842572,295.4040810275409,287.869643373134,0.20435236245034935,0.20283243902249387,0.20465606410195641,0.2933464797094581,0.2393292734460974,1.1453773080043854,299.1756877484143,298.7189846621265,298.6248161526941,299.39069072664796,298.8478502586425,0.0,193.5004669069233,6603.023870683843,29.564198897495263,1458.6622888499326,626.6968263750504,0.0,299.81860187639506,0.4848923552631579,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,8911.447651713243,1.0,1.0
18379764.0,18379764.0,280.8016441239566,295.4031865394193,287.8633311921777,0.2043308941417115,0.20281205577209097,0.2046345959170437,0.2914410047754234,0.23922714048923527,1.143301787139268,299.17556085558664,298.71903191526394,298.62512702968274,299.3955097134996,298.8483279991524,0.0,191.81971501754796,6599.89439744667,29.56117947232923,1458.6622888499326,626.3299910993975,0.0,299.815626125,0.4850291974736842,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,8906.267571885877,1.0,1.0
18379773.0,18379773.0,280.8016674750067,295.4023053409534,287.85705383304435,0.2043096937737397,0.2027919269337141,0.2046133956717282,0.2895469647648428,0.23912628058729418,1.1412398099566536,299.1754110015947,298.71906837394215,298.6254257719879,299.40033928189797,298.8487884203314,0.0,190.16070411183614,6596.79087509247,29.558297364844574,1458.6622888499326,625.914323723536,0.0,299.8126500514323,0.48516628347368423,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,8901.086489142619,1.0,1.0
18379782.0,18379782.0,280.80168945969217,295.401412294241,287.8508063507502,0.20428877517488214,0.20277206563813527,0.20459247719442247,0.28766584639609166,0.2390267599151243,1.1391929747041658,299.1752348072795,298.7190906977632,298.6257099868704,299.4052104951516,298.8492294477734,0.0,188.52458320961534,6593.6999169609535,29.55558899504332,1458.6622888499326,625.4447124726123,0.0,299.8096736897321,0.48530360757894736,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,8895.887090488157,1.0,1.0
18379791.0,18379791.0,280.80171007801295,295.4005073992824,287.84458874529525,0.20426813549320047,0.20275246917708398,0.20457183763318817,0.28579764688566595,0.2389285649446499,1.1371612563722353,299.17503227259544,298.71909888672405,298.6259796743101,299.410123352714,298.8496510814581,0.0,186.91109492135266,6590.62150336663,29.553054331313795,1458.6622888499326,624.9212798099369,0.0,299.8066970739397,0.48544116410526317,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,8890.669221279166,1.0,1.0
18379800.0,18379800.0,280.8017293299691,295.3995906560774,287.8384010166795,0.204247771904437,0.20273313486857603,0.20455147416376757,0.28394236413257334,0.23883168227909363,1.135144630849875,299.1748033974958,298.71909294082116,298.62623483428683,299.41507785403064,298.85005332136484,0.0,185.31998533185822,6587.555614699795,29.55069334407167,1458.6622888499326,624.3441621900657,0.0,299.8037202380952,0.4855789473684211,297.15,280.802039150274,295.40403763275685,288.11454618715754,0.20308207713271245,0.2016651346684432,0.20338709478448455,0.33081434734658755,0.2313146585472342,1.0,1.0,8885.432744415724,1.0,1.0
18379800.0,18379800.0,280.8017293299691,295.3995906560774,287.8384010166795,0.204247771904437,0.20273313486857603,0.20455147416376757,0.28394236413257334,0.23883168227909363,1.135144630849875,299.1748033974958,298.71909294082116,298.62623483428683,299.41507785403064,298.85005332136484,0.0,185.31998533185822,6586.4194822470945,29.55069334407167,1458.6622888499326,652.9470526485741,0.0,299.8037202380952,0.4855789473684211,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,8912.899502421533,1.0,1.0
