,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18379809.0,18379809.0,280.8018087712266,295.39407275295696,287.8322926180183,0.20251397595523024,0.20302067453696768,0.20790576388375,0.2722198753056901,0.26840160503368043,1.15494063458838,299.1749775908414,298.7193371481997,298.62650917769275,299.4215950589322,298.85023687436365,0.0,187.3708268171724,6583.437046915058,29.548506133176385,1458.6622888499326,654.7111347110622,0.0,299.8007432162388,0.48571695168421053,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,8913.729803426402,1.0,1.0
18379818.0,18379818.0,280.8019251891766,295.3886551180506,287.83326622683865,0.19957333367218533,0.203530664981322,0.2136527405210819,0.2530566268705754,0.3189872709688726,1.1897572029070185,299.17582983243403,298.7197650899491,298.62623055503775,299.4323044279904,298.84910948220045,0.0,192.44755729182722,6584.368147775672,29.546447309474164,1458.6622888499326,656.1868381268638,0.0,299.7977660424107,0.4858551713684211,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,8921.211279353769,1.0,1.0
18379827.0,18379827.0,280.8020430513812,295.3837874876316,287.8517565996719,0.19676457183974438,0.20402555699300046,0.2191614031160807,0.23404599797090997,0.36744980772699043,1.222483185879818,299.1771066259467,298.72014020150107,298.6251055169345,299.4471593547375,298.8463061652821,0.0,197.634145724265,6591.932605673586,29.544506658729457,1458.6622888499326,657.591310921709,0.0,299.79478875065104,0.4859936007368421,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,8935.364857828223,1.0,1.0
18379836.0,18379836.0,280.8021561716429,295.37941326102384,287.8902785831504,0.1944757016505485,0.20443288927672332,0.22366031118151114,0.21775310671746442,0.4070151937519373,1.2484404690182802,299.17866062907086,298.7204476059215,298.6232310625688,299.46537173122067,298.8420164678697,0.0,201.91872675404562,6606.157798087576,29.54268095574536,1458.6622888499326,658.9207800368113,0.0,299.79181137499995,0.4861322341052632,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,8955.202274684112,1.0,1.0
18379845.0,18379845.0,280.80226283962395,295.37556670026186,287.9435675563531,0.19280169878200656,0.20473262037741097,0.22695501832665504,0.20520464468724142,0.4359835892792165,1.2668312904342987,299.18035964781063,298.72072601234106,298.62084648598943,299.4856588900127,298.8366402400928,0.0,204.98395491950436,6625.353061939606,29.54096388197669,1458.6622888499326,660.2182090290521,0.0,299.78883394949776,0.4862710657894737,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,8978.758478620071,1.0,1.0
18379854.0,18379854.0,280.80236321695355,295.3723152000119,288.0032760478022,0.1916611345165721,0.2049383984119349,0.22920372037695264,0.19605505783917035,0.4557491355719803,1.2787954393398273,299.1821090864825,298.72101086848124,298.6181823212464,299.5068821838453,298.83057616053827,0.0,206.94796831406086,6647.297451681841,29.53934932372586,1458.6622888499326,661.5429402155607,0.0,299.7858565081845,0.4864100901052632,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9003.989998385121,1.0,1.0
18379863.0,18379863.0,280.80245773631265,295.3697183370485,288.06120174366674,0.19091574564129873,0.20507369310415882,0.23067535047739665,0.18958005386251892,0.4686812175049679,1.2861358269624632,299.18383019178367,298.7213129181016,298.6154316191202,299.52803690967005,298.8241951166104,0.0,208.0905428996047,6669.750515372806,29.537830830912714,1458.6622888499326,662.9591747521259,0.0,299.78287908510043,0.48654930136842106,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9029.000352705383,1.0,1.0
18379872.0,18379872.0,280.80254675171386,295.3677921686074,288.1127411544332,0.19045169424447075,0.20515752965118428,0.2315904606178688,0.18520786291854419,0.4767240776647589,1.290354398295687,299.185474046339,298.72161824685315,298.6127010691786,299.54847131471615,298.81774084591956,0.0,208.67128043022686,6691.245777687162,29.53640312285415,1458.6622888499326,664.5108390987059,0.0,299.7799017142857,0.48668869389473685,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9052.626589188882,1.0,1.0
18379881.0,18379881.0,280.8026305901266,295.3665129758724,288.15585711527825,0.19017587877450065,0.20520812999173782,0.23213638095839195,0.18259688662909293,0.48151925820002534,1.292866378516134,299.18699670447745,298.72189465581073,298.6100493832239,299.5678004549617,298.81137356858045,0.0,208.93139472442704,6710.721166103979,29.53506089790784,1458.6622888499326,666.228015531608,0.0,299.7769244297805,0.486828262,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9074.077926107855,1.0,1.0
18379890.0,18379890.0,280.8027095590828,295.3658003557963,288.19083351440315,0.19002406133738906,0.2052347219858597,0.2324335548530385,0.18094407449110728,0.4841339746947828,1.2940036660453562,299.188379176679,298.7221109953048,298.60749955361973,299.58575311103283,298.80518006396204,0.0,208.9543989051057,6727.801201262496,29.533798919008316,1458.6622888499326,668.1165330201903,0.0,299.773947265625,0.48696800000000007,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9093.068220956733,1.0,1.0
18379899.0,18379899.0,280.8027839488662,295.3655947795231,288.2171963790515,0.18993343860411963,0.20524943927801345,0.23260790298707318,0.17977459642726812,0.4856721569006492,1.2944724510932777,299.1895932707745,298.7222367510301,298.60507875080697,299.60211631272523,298.7992554084485,0.0,208.86640817769583,6741.967732157674,29.532612374991697,1458.6622888499326,670.1866315488969,0.0,299.77097025585937,0.48710790221052636,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9109.21567310919,1.0,1.0
18379908.0,18379908.0,280.8028540225355,295.3657724531975,288.23706053799884,0.18988553859537738,0.20525829703411622,0.23270288971022848,0.17930334311270657,0.48650612155679607,1.294891361246942,299.19062652973537,298.7222346625893,298.60275820599657,299.6170284372507,298.7935896243619,0.0,208.75978551587656,6753.5075470834345,29.53149670412917,1458.6622888499323,672.4161457194107,0.0,299.76799343452376,0.48724796294736844,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9122.877263872784,1.0,1.0
18379917.0,18379917.0,280.80292003725356,295.36623714258405,288.25132820274075,0.18985104966938127,0.20526398842003377,0.2327694770343937,0.1788621329751542,0.4870932067154632,1.295074988685001,299.1914793992222,298.72209203434153,298.60054283418236,299.6303689056947,298.7882151119129,0.0,208.62812778494038,6762.5804357348225,29.530447580793155,1458.6622888499323,674.7891009883635,0.0,299.76501683565846,0.48738817652631583,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9134.190400938853,1.0,1.0
18379926.0,18379926.0,280.8029815267148,295.36687518920013,288.2611877866825,0.18981770802866424,0.20526732039773096,0.23282814683650954,0.17811920939682477,0.4876185381727713,1.2948870754363697,299.1921291064891,298.7217624735519,298.59843476240263,299.6417971765488,298.78318341735906,0.0,208.58700743246098,6769.396926280794,29.529472425425205,1458.6622888499323,677.2889448370765,0.0,299.7620404933036,0.4875285372631579,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9143.46463982569,1.0,1.0
18379935.0,18379935.0,280.80303885118906,295.36754014534563,288.26914328979444,0.18979643411201963,0.20527423737777592,0.23287818051638476,0.1783473765224377,0.4880473649563125,1.2955816970906147,299.1925868851502,298.72124649178784,298.5963973254294,299.65153562545675,298.7784375873555,0.0,208.95012344765564,6774.851310275593,29.52856520164578,1458.6622888499326,679.8612857217652,0.0,299.7590644414992,0.48766903947368423,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9151.853573496592,1.0,1.0
18379944.0,18379944.0,280.8030935406719,295.36817404801724,288.2763819579385,0.18978279598311676,0.2052810642240107,0.23291654839192905,0.17884414644786864,0.48836907205357843,1.2964341068004195,299.1929280637941,298.7206138078783,298.5944003149817,299.66021829599,298.77386728590335,0.0,209.4511027606856,6779.676953120084,29.52770088998886,1458.6622888499326,682.4622692463555,0.0,299.7560887142857,0.48780967747368426,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9159.780314867048,1.0,1.0
18379953.0,18379953.0,280.80314568307017,295.3687527423731,288.28302824482375,0.1897748899485321,0.20528777861646658,0.23294604119369633,0.17953218899532952,0.4886094954754676,1.297393557258893,299.19315729758824,298.71987023836857,298.59244050607316,299.66788137156516,298.7694657819382,0.0,210.0515182530944,6783.970636033857,29.526878001851443,1458.6622888499326,685.0795842483541,0.0,299.7531133457031,0.48795044557894734,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9167.29090538709,1.0,1.0
18379962.0,18379962.0,280.8031949050918,295.36925004708706,288.2890719860723,0.18977243109105754,0.2052943812640172,0.23296708730059415,0.18039679316706916,0.48877258393498674,1.2984494155578663,299.1932590229519,298.71900130226095,298.5905219269835,299.67437877829116,298.76525699145856,0.0,210.74598753834425,6787.712020565839,29.526102558850855,1458.6622888499326,687.7050038896851,0.0,299.75013836979167,0.48809133810526323,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9174.351403402652,1.0,1.0
18379971.0,18379971.0,280.80324145062195,295.36961293525115,288.29487602052086,0.18977201487061682,0.2053013944415927,0.23298615576611628,0.18138428021141767,0.4889155165415519,1.2996087604377748,299.1932505575925,298.7180284787272,298.5886354158499,299.6798539800802,298.7612195157068,0.0,211.52063781400867,6791.18263686454,29.52537038677518,1458.6622888499326,690.2986570178062,0.0,299.7471638205915,0.4882323493684211,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9181.189590933061,1.0,1.0
18379980.0,18379980.0,280.8032852796791,295.36987189631304,288.30027016268474,0.1897753271814534,0.2053085812872037,0.2330001004059772,0.18251670496761177,0.4890104032557193,1.3008640620758947,299.1931268409746,298.7169445115048,298.58678450432257,299.68426855512587,298.7573586582481,0.0,212.38319149363392,6794.252737144592,29.52468224077473,1458.6622888499326,692.8808131903246,0.0,299.74418973214284,0.4883734736842105,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9187.703712919258,1.0,1.0
18379989.0,18379989.0,280.8033266645256,295.3700204773264,288.30543756412084,0.18978110784998553,0.20531614436559625,0.23301134007283714,0.18377186071045237,0.4890785913103226,1.3022158210204937,299.19290471297603,298.71577013301516,298.58496353941314,299.687759308951,298.75365271377024,0.0,213.3292846605864,6797.070529614707,29.524033584389706,1458.6622888499326,695.433350952396,0.0,299.7412161384858,0.48851470536842106,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9194.019487662013,1.0,1.0
18379998.0,18379998.0,280.80336616976484,295.3700452965161,288.31075803472874,0.18978673409471322,0.20532449471916922,0.23302488133646015,0.18510951262605524,0.4891643042467209,1.3036708228188527,299.19261909487386,298.71454833699914,298.58316079812795,299.6906099245419,298.75005667019957,0.0,214.34999270981768,6799.9435381662615,29.523415012786327,1458.6622888499326,697.9185876250726,0.0,299.73824307366067,0.4886560387368421,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9200.39782236387,1.0,1.0
18380007.0,18380007.0,280.8034033277211,295.3699574383568,288.3159169680225,0.1897943934040304,0.20533330608727082,0.233036592097255,0.18655528251333062,0.4892309815858542,1.305215851109626,299.1922410608489,298.7132435106827,298.5813859911346,299.69258543695196,298.74660781316464,0.0,215.4528467581531,6802.616954948049,29.522834313451142,1458.6622888499326,700.3667302100225,0.0,299.7352705717076,0.48879746810526314,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9206.621655079609,1.0,1.0
18380016.0,18380016.0,280.80343813839437,295.36975690284856,288.3209143640022,0.18980409522583427,0.20534258744312123,0.2330464818071614,0.18810419888503363,0.48927866817548804,1.3068460036296883,299.1917706111417,298.7118556540954,298.5796391185379,299.6936858551798,298.743306143147,0.0,216.63788930679618,6805.090729029537,29.5222914849042,1458.6622888499326,702.7773283071535,0.0,299.7322986666666,0.4889389877894737,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9212.690526978324,1.0,1.0
18380025.0,18380025.0,280.8034706017847,295.36944368999144,288.32575022266775,0.18981584960759854,0.20535234832960728,0.2330545605178112,0.18975106230456,0.4893074117067009,1.3085561545889361,299.191207745999,298.71038476726227,298.5779201804381,299.693911187525,298.7401516605925,0.0,217.90516877687733,6807.3648148123375,29.52178652576172,1458.6622888499326,705.1499378608444,0.0,299.7293273925781,0.48908059210526317,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9218.603996825754,1.0,1.0
18380034.0,18380034.0,280.8035018420195,295.36906311850106,288.33088909016334,0.18982720480540569,0.20536305948384845,0.23306573562359786,0.1914700698206545,0.48936023629552383,1.310366417449051,299.19062011584384,298.70892849756433,298.5762132302984,299.69381725691744,298.73705228241136,0.0,219.24453820854447,6809.835064573885,29.521300830973747,1458.6622888499326,707.4421693444867,0.0,299.7263567834821,0.4892222753684211,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9224.705361807823,1.0,1.0
18380043.0,18380043.0,280.80353080191026,295.3685660863858,288.3359958539779,0.18983995971648188,0.20537442459131472,0.23307653557721397,0.1932753209057172,0.489406535753425,1.3122583775919647,299.1899492626054,298.7074046284213,298.5745319808047,299.69290904511496,298.7340907310394,0.0,220.67113924293545,6812.208513845646,29.520851785907208,1458.6622888499326,709.6766059435984,0.0,299.72338687341886,0.4893640318947369,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9230.739399668018,1.0,1.0
18380052.0,18380052.0,280.80355660607563,295.3679033757552,288.34114208399154,0.18985444392626727,0.20538691158057182,0.2330876975699525,0.19522586467259265,0.4894509076886886,1.3142973383142946,299.1891671796848,298.7057916923793,298.57288475992533,299.6908948011909,298.731317281004,0.0,222.22617611913373,6814.512253803578,29.520453370604443,1458.6622888499326,711.814618539621,0.0,299.72041769642857,0.4895058560000001,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9236.735790682871,1.0,1.0
18380061.0,18380061.0,280.80358106462256,295.3671794978558,288.3464507993201,0.18986935942025437,0.20540016867450211,0.23310023919163808,0.19723168752122314,0.4895043809214524,1.3164034766664623,299.18834947048157,298.7041698857849,298.5712517977784,299.68847478474686,298.72861331006453,0.0,223.85123964101084,6816.901721230042,29.520076320271574,1458.6622888499326,713.8874388777431,0.0,299.7174492865513,0.489647742,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9242.822764919001,1.0,1.0
18380070.0,18380070.0,280.80360420442884,295.3664087631213,288.35191474525357,0.18988483044911425,0.2054142032116824,0.23311399376201752,0.19929319048423147,0.48956538419278556,1.318575591185683,299.1874994373304,298.7025443538331,298.56963325391837,299.685667996963,298.7259754427365,0.0,225.54871359860778,6819.375235649212,29.51972015898019,1458.6622888499326,715.8939542329011,0.0,299.71448167782734,0.4897896842105264,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9248.999912489633,1.0,1.0
18380079.0,18380079.0,280.8036256525267,295.36559386835467,288.3575729619765,0.18990116781243807,0.20542927342615186,0.2331291751472992,0.20144445253887971,0.48963467539123773,1.3208493749605192,299.1866109523924,298.7009199117212,298.56803369284614,299.68237825895415,298.72341991036467,0.0,227.34385767370193,6821.9561978848105,29.51939073427087,1458.6622888499326,717.8110017627898,0.0,299.71151490429685,0.4899316769473684,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9255.292736905505,1.0,1.0
18380088.0,18380088.0,280.80364628469624,295.36475767474997,288.3633248775006,0.189917980951775,0.20544489817402256,0.23314510263428512,0.20361879886703257,0.4897082387583583,1.3231524221856585,299.18570392265246,298.6992959957531,298.5664432886289,299.67885559660664,298.7209040895393,0.0,229.18830794466993,6824.589032038334,29.519074205862896,1458.6622888499326,719.6871443657305,0.0,299.70854899999995,0.4900737145263158,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9261.64584740453,1.0,1.0
18380097.0,18380097.0,280.8036661009374,295.36390018230725,288.3691704918259,0.1899352748278246,0.20546108216594353,0.2331617811832865,0.20581923965360918,0.4897860978227562,1.3254877850044529,299.18477834817264,298.6976726059568,298.56486204130226,299.67510001049317,298.71842798037443,0.0,231.08313623266483,6827.273744687667,29.5187705734817,1458.6622888499326,721.5220398196433,0.0,299.7055839989769,0.49021579126315795,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9268.059980163389,1.0,1.0
18380106.0,18380106.0,280.8036845874703,295.3630184735652,288.3751661384881,0.18995335951107575,0.2054781339191065,0.23317955801399085,0.20809039720915,0.4898700046028826,1.3279029137213454,299.18382452690867,298.6960537231597,298.56329610684077,299.6709719079385,298.71601512597346,0.0,233.0614696511251,6830.042981339642,29.518487917576426,1458.6622888499326,723.2852973348081,0.0,299.7026199352678,0.49035790147368424,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9274.570525093084,1.0,1.0
18380115.0,18380115.0,280.8037022171673,295.36213096479605,288.38125772056435,0.18997203295404894,0.20549578171983426,0.23319802103624543,0.21040440272250102,0.4899574370938547,1.3303664622815619,299.18285436008904,298.69444112686693,298.5617404880824,299.6666094190334,298.7136417360509,0.0,235.09980763596622,6832.867143804751,29.518218743225056,1458.6622888499326,725.0028627383089,0.0,299.69965684291293,0.49050003947368426,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9281.150321772184,1.0,1.0
18380124.0,18380124.0,280.8037190219325,295.3612421231932,288.38744206282985,0.1899912919116619,0.20551400818975235,0.23321712942421122,0.21276586143807405,0.490048101073255,1.332882688400316,299.1818692624719,298.6928360348499,298.56019502606773,299.6620233190133,298.7113058060588,0.0,237.19904197512292,6835.744547640872,29.517962532887122,1458.6622888499326,726.6760655489506,0.0,299.69669475595236,0.4906421995789474,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9287.799906547765,1.0,1.0
18380133.0,18380133.0,280.80373491981686,295.36036060986214,288.39373291773626,0.19001122255631853,0.20553288742695805,0.23323694907606157,0.21518398545194203,0.4901422566365506,1.3354613205582078,299.18086929673467,298.69124189804853,298.5586611555652,299.65719315036,298.7090099437388,0.0,239.36793519236323,6838.682725441135,29.517720542432613,1458.6622888499326,728.3000129092123,0.0,299.6937337084263,0.49078437610526315,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9294.530682935076,1.0,1.0
18380142.0,18380142.0,280.8037499747287,295.35949022057065,288.4001265789026,0.19003181045457387,0.20555240256398513,0.2332574572301411,0.21765484322356227,0.4902397729292711,1.3380982339867011,299.17985624575994,298.68965912308465,298.55713825873596,299.65213599078504,298.7067507881481,0.0,241.60463504101602,6841.679443806605,29.517491753993585,1458.6622888499326,729.8786281179588,0.0,299.690773734375,0.49092656336842105,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9301.342487569505,1.0,1.0
18380151.0,18380151.0,280.80376419963403,295.3586407673211,288.40662931246294,0.19005309224894518,0.20557258165285028,0.23327867281320674,0.22018032597964043,0.49034069277431913,1.3407954565731062,299.1788320263118,298.68809035298625,298.5556266332002,299.64685564086807,298.7045265251938,0.0,243.91249168016614,6844.7379547682185,29.51727592817032,1458.6622888499326,731.4133223841848,0.0,299.68781486783854,0.49106875568421055,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9308.243333610673,1.0,1.0
18380160.0,18380160.0,280.803777586895,295.357806470146,288.4132374272185,0.19007506231068003,0.20559342332138028,0.233300600632284,0.2227582923379924,0.490445066635382,1.3435508906230171,299.17779550937547,298.6865340308967,298.5541261037092,299.64134986114544,298.7023382237038,0.0,246.2910163817202,6847.85636779756,29.517073205677555,1458.6622888499326,732.9027978606522,0.0,299.68485714285714,0.491210947368421,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9315.229544095542,1.0,1.0
18380169.0,18380169.0,280.8037898161576,295.3570080038758,288.4200051254484,0.19009799606190836,0.20561518554406635,0.23332350688413964,0.22541837072151052,0.49055413792778935,1.3463963060320367,299.1767446947171,298.684998958095,298.5526417566373,299.63553086514236,298.7001978656924,0.0,248.76926753063333,6851.065192712472,29.516888542923038,1458.6622888499326,734.3302949194768,0.0,299.68190059347097,0.4913531327368421,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9322.343932555437,1.0,1.0
18380178.0,18380178.0,280.80380107608136,295.35626438066737,288.4269274081827,0.1901218783328863,0.20563784781881314,0.23334736033290862,0.22815536222144778,0.49066771418570615,1.349326226448859,299.17568609082696,298.68348777723565,298.5511721067249,299.62944586259226,298.6980944339467,0.0,251.34389926278746,6854.363008085538,29.516718904758466,1458.6622888499326,735.7125772916263,0.0,299.6789452537202,0.49149530610526315,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9329.598492394643,1.0,1.0
18380187.0,18380187.0,280.8038119100955,295.35554486081907,288.433917617718,0.19014627504770493,0.2056609983208103,0.2333717276443575,0.2309176962924322,0.49078373320434615,1.3522855841065082,299.1746240666822,298.68198709619406,298.54970891624953,299.6232439866654,298.6960072271463,0.0,253.9695338481872,6857.700049175173,29.51655586838601,1458.6622888499326,737.0763022876763,0.0,299.67599115764506,0.4916374617894737,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9336.924730029355,1.0,1.0
18380196.0,18380196.0,280.8038223181998,295.35484944433085,288.44097575405453,0.1901711930297706,0.20568464352973048,0.23339661564189448,0.2337052289004282,0.49090222735101074,1.3552742882819768,299.17355862231034,298.68049691499556,298.5482521852332,299.61692523679676,298.6939362453574,0.0,256.6468647723839,6861.076330063559,29.516399433733163,1458.6622888499326,738.4213592326967,0.0,299.6730383392857,0.4917795941052631,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9344.323242352306,1.0,1.0
18380205.0,18380205.0,280.8038322603718,295.3541826729443,288.44810876513844,0.19019668342514606,0.20570883199840684,0.23342207544881508,0.23652268013003103,0.4910234397533982,1.3582974667492274,299.1724897824392,298.6790187477555,298.54680261145097,299.6104789597351,298.6918826714552,0.0,259.3808387904728,6864.4962636437685,29.516250212149046,1458.6622888499326,739.7465913146341,0.0,299.6700868326823,0.49192169736842106,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9351.802232810956,1.0,1.0
18380214.0,18380214.0,280.80384165940274,295.35355340760196,288.4553300145676,0.19022284019528207,0.20573365292284845,0.23344820098332866,0.23937918101194075,0.4911478171258064,1.361365000296851,299.1714176105468,298.6775555376512,298.54536154508196,299.6038846047701,298.6898487727178,0.0,262.18051311006775,6867.968363824765,29.51610938265639,1458.6622888499326,741.0499110736935,0.0,299.66713667187497,0.4920637658947369,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9359.377186241114,1.0,1.0
18380223.0,18380223.0,280.8038505355037,295.3529646540311,288.46263386676975,0.19024966524473952,0.2057591081291266,0.23347499419775497,0.24227355473474566,0.49127536890516926,1.3644757299789354,299.17034293687993,298.6761077084298,298.54392885254003,299.59714757050835,298.6878331738164,0.0,265.0467259242336,6871.490998136868,29.515976614798955,1458.6622888499326,742.3344046393959,0.0,299.664187890904,0.492205794,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9367.05039416523,1.0,1.0
18380232.0,18380232.0,280.8038588963745,295.35241617806366,288.4700188036013,0.19027716273824924,0.2057852015746604,0.233502459262004,0.24520489728882106,0.49140611483972235,1.367628783533388,299.1692658597642,298.67467510791664,298.54250442547817,299.5902698025464,298.6858355508082,0.0,267.97996086621134,6875.063425439264,29.51585178818273,1458.6622888499326,743.600533463127,0.0,299.6612405238095,0.492347776,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9374.822060406717,1.0,1.0
18380241.0,18380241.0,280.8038667732836,295.3519102243128,288.4774779540318,0.19030533564972524,0.20581193609972043,0.23353059919285718,0.24817220811832646,0.4915400693604427,1.3708231830309652,299.1681872704503,298.6732578133484,298.54108793271433,299.58325914908073,298.68385408337286,0.0,270.98059556792106,6878.683038905813,29.51573440071552,1458.6622888499326,744.8522519749866,0.0,299.6582946046317,0.4924897062105263,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9382.693909699368,1.0,1.0
18380250.0,18380250.0,280.8038741940534,295.351447222852,288.48500705254867,0.19033418276795822,0.2058393105677582,0.23355941280809034,0.25117408286587267,0.49167722672439274,1.3740575117541212,299.16710770809544,298.67185553605447,298.5396789959398,299.5761225325908,298.6818873318153,0.0,274.04840892328804,6882.347591480555,29.515624011263892,1458.6622888499326,746.0925625367809,0.0,299.6553501674107,0.4926315789473684,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9390.66647580182,1.0,1.0
18380259.0,18380259.0,280.8038811850695,295.3510270626125,288.49260270843587,0.19036369992280894,0.20586732103025931,0.23358889596006763,0.25420886688216987,0.4918175670689577,1.3773300794893475,299.1660276127096,298.67046790476434,298.5382772342711,299.5688665244717,298.6799339757869,0.0,277.18297859227295,6886.05496854249,29.515520202933278,1458.6622888499326,747.3242613355044,0.0,299.6524072461867,0.4927733885263158,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9398.740017523134,1.0,1.0
18380268.0,18380268.0,280.80388777100063,295.35064928265155,288.5002616689935,0.19039388276628813,0.20589596336802732,0.23361904431890862,0.25727495241443266,0.49196106966059705,1.3806392415049735,299.1649473475986,298.6690945136823,298.5368822745593,299.56149731008884,298.67799280123535,0.0,280.38387098064334,6889.8031104581505,29.515422586801442,1458.6622888499326,748.5499626294062,0.0,299.649465875,0.4929151292631579,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9406.914655504934,1.0,1.0
18380277.0,18380277.0,280.8038939730299,295.35031322514175,288.5079807803036,0.19042472796646018,0.20592523442489472,0.23364985456697845,0.260370897240789,0.4921077185891769,1.3839835269144762,299.16386719027486,298.66773497614884,298.5354937840496,299.55402024674726,298.6760627788732,0.0,283.65078122763873,6893.5901377709,29.515330829477588,1458.6622888499326,749.7719097043226,0.0,299.6465260878906,0.4930567954736842,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9415.190448382271,1.0,1.0
18380286.0,18380286.0,280.80389971748417,295.35002950444226,288.51576856135057,0.19045611696371773,0.20595502165571847,0.23368120821892424,0.2634840110520473,0.4922569509452975,1.3873492947324098,299.1627873246584,298.6663921690324,298.53411268293587,299.5464168293732,298.6741449060623,0.0,286.9714769900948,6897.422214631895,29.515246036644285,1458.6622888499326,750.9928389839293,0.0,299.6435879188988,0.4931983814736842,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9423.564065492497,1.0,1.0
18380295.0,18380295.0,280.80390508262093,295.34979074680996,288.52359270427917,0.1904878728523518,0.20598515722145402,0.2337129286348743,0.266596428184367,0.4924079249446326,1.3907172520812499,299.16170780404263,298.66506336618613,298.53273741287006,299.53871883840185,298.6722361306124,0.0,290.32717439286955,6901.283589428641,29.515166999777293,1458.6622888499326,752.2170690246288,0.0,299.6406514020647,0.49333988157894737,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9432.005288695851,1.0,1.0
18380304.0,18380304.0,280.80391021633443,295.3495795600943,288.5314346973342,0.19051996601453514,0.20601561302993834,0.23374498625430373,0.26970529429833073,0.49256049946843544,1.3940843058091308,299.160628545396,298.6637431775723,298.53136570563663,299.53096496398706,298.67033282771604,0.0,293.71508424932046,6905.1613394949145,29.51509147228004,1458.6622888499326,753.444617465422,0.0,299.63771657142854,0.49348129010526315,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9440.49842153187,1.0,1.0
18380313.0,18380313.0,280.8039150906905,295.34939941385255,288.5392831277622,0.19055251977803744,0.20604650611987574,0.23377750427288327,0.27282245269482064,0.49271526068149923,1.3974632884102385,299.15954982654756,298.6624330568489,298.5299981084372,299.5231521296924,298.66843543606393,0.0,297.14818250394205,6909.051814050634,29.51501986773777,1458.6622888499326,754.6778312916801,0.0,299.6347834610305,0.49362260136842107,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9449.055136563926,1.0,1.0
18380322.0,18380322.0,280.8039197004955,295.3492509408062,288.5471370587716,0.190585552055189,0.2060778534932946,0.2338105005891763,0.27594930420794456,0.4928722936724778,1.400855743514563,299.1584716776278,298.6611332381237,298.52863471274895,299.5152794421593,298.666544056616,0.0,300.6284028918638,6912.9548320633885,29.514952263903904,1458.6622888499326,755.9169760072922,0.0,299.6318521049107,0.4937638096842105,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9457.677452076381,1.0,1.0
18380331.0,18380331.0,280.8039240606636,295.3491320087816,288.55499141464446,0.19061908410392228,0.20610967531099866,0.2338439964167628,0.2790875097475016,0.49303169977927697,1.404263504003512,299.15739410573997,298.6598433391826,298.5272752302825,299.50735171982467,298.6646580228748,0.0,304.15826079215077,6916.866772828055,29.51488842663694,1458.6622888499326,757.1636614951124,0.0,299.62892253710936,0.4939049093684211,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9466.365872391889,1.0,1.0
18380340.0,18380340.0,280.8039281731572,295.3490422442035,288.5628432364977,0.19065313972512338,0.20614199415695117,0.2338780155259446,0.28223888118310647,0.4931935922181142,1.4076885725771908,299.15631713944134,298.65856339530006,298.52591961555254,299.4993702616916,298.6627771360382,0.0,307.7403998271121,6920.785933719135,29.514828321928714,1458.6622888499326,758.4188041880107,0.0,299.62599479166664,0.49404589473684213,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9475.12225490612,1.0,1.0
18380349.0,18380349.0,280.80393207141043,295.3489759459711,288.5706927296184,0.19068769197895244,0.20617478446456355,0.23391253100493367,0.2854005385376285,0.49335784298727825,1.4111278540333971,299.15524054147613,298.65729229931634,298.524567129719,299.4913438626179,298.66090000510405,0.0,311.37231741533935,6924.709427679237,29.514771431923336,1458.6622888499326,759.6842863548143,0.0,299.6230689026227,0.4941867601052632,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9483.943091731246,1.0,1.0
18380358.0,18380358.0,280.80393577068565,295.3489304983683,288.5785389823065,0.19072273807018608,0.20620804358040395,0.23394754006041152,0.2885718952043405,0.49352443884197883,1.4145807395637986,299.15416421791696,298.65602957974426,298.5232174347861,299.48327680224065,298.65902595544554,0.0,315.05393527379624,6928.635417097694,29.514717518998793,1458.6622888499326,760.9612605750343,0.0,299.6201449040178,0.4943274997894737,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9492.827619315454,1.0,1.0
18380367.0,18380367.0,280.803939248482,295.3489097576489,288.5863833386501,0.19075829552785745,0.20624178814902197,0.23398306021860416,0.2917541849252362,0.49369346291102906,1.4180486008264668,299.15308830726025,298.6547759316796,298.5218710290537,299.4751627693079,298.65715598175456,0.0,318.78697158263594,6932.566627486984,29.51466693344327,1458.6622888499326,762.2481365720153,0.0,299.6172228298921,0.49446810810526315,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9501.778691425012,1.0,1.0
18380376.0,18380376.0,280.8039425047994,295.3489137238129,288.5942257986491,0.1907943699550076,0.20627602349119986,0.23401909708255114,0.29494754473987167,0.4938649417728987,1.421531618800458,299.1520128095151,298.6535313551222,298.52052791252413,299.46700176299026,298.65529008407697,0.0,322.57209740791404,6936.5030663110365,29.514619675245367,1458.6622888499326,763.5449552708808,0.0,299.6143027142857,0.49460857936842106,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9510.797027515011,1.0,1.0
18380385.0,18380385.0,280.8039455654023,295.34908257270973,288.60108341340157,0.1908309543132948,0.20631074292325885,0.23405564361406953,0.29815100923079274,0.4940388420443312,1.4250287738087186,299.1509348484327,298.65229080827606,298.5191844164896,299.45878948612784,298.6534262621529,0.0,326.4091298280095,6942.369007557576,29.57485879637922,1458.6622888499326,764.923407597321,0.0,299.6113845912388,0.49474890789473686,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9521.938692629219,1.0,1.0
18380394.0,18380394.0,280.80394853855574,295.3503965840563,288.59978443388087,0.19086802477228487,0.20634592382317263,0.23409267599646752,0.301362210337836,0.49421505057745163,1.4285375088265835,299.1498305285233,298.65101371811915,298.51781076342877,299.45047647900674,298.65154970967376,0.0,330.29607170727866,7201.705922448208,31.241511361647373,1458.6622888499326,766.8917465784064,0.0,299.6084684947916,0.494889088,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9788.797540945474,1.0,1.0
18380403.0,18380403.0,280.80395147936076,295.3546775911043,288.57609946787466,0.1909052343366882,0.20638123676802467,0.23412984739606735,0.30455141607616526,0.4943919200920367,1.432025316391501,299.1486344589946,298.64959197978055,298.516326482459,299.4419102688779,298.6496216280897,0.0,334.19704752672874,7425.091781239634,33.174141092257045,1458.6622888499326,770.4586918087203,0.0,299.60555445898433,0.49502911400000005,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,10021.583950517273,1.0,1.0
18380412.0,18380412.0,280.8039543595602,295.362818968331,288.52288085143266,0.19093965557642487,0.20641390309945204,0.23416423264609051,0.30747274432665733,0.49455554515144806,1.4352228935884224,299.14727106964006,298.64790451943327,298.5146391564227,299.4329590355946,298.6475940900764,0.0,337.80827670978397,7548.006722476981,34.858905745822874,1458.6622888499326,776.2708245864211,0.0,299.60264251785713,0.49516898021052635,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,10155.607018368943,1.0,1.0
18380421.0,18380421.0,280.8039571060255,295.3741381712537,288.44825894916414,0.19097178599100129,0.2064443959647765,0.23419633043212806,0.310174731236487,0.49470827161600334,1.4381826926827137,299.14567835621926,298.6458542741783,298.51267176295175,299.42354256360096,298.64542596999985,0.0,341.176918916766,7514.344699575619,35.61652055749119,1458.6622888499326,784.3206486710809,0.0,299.59973270545015,0.4953086809473684,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,10134.121076570891,1.0,1.0
18380430.0,18380430.0,280.8039596380241,295.38608901458514,288.37626388906335,0.19100322857687368,0.20647423647302857,0.23422774176993771,0.31279587504462986,0.49485771849925364,1.4410560512841817,299.1438708141249,298.6434729368247,298.5104407725394,299.413734208007,298.6431194402019,0.0,344.47161294359944,7331.8419422455445,35.06778082040588,1458.6622888499326,793.5986068583837,0.0,299.59682505580355,0.49544821052631577,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9963.642231717866,1.0,1.0
18380439.0,18380439.0,280.80396190810393,295.39541323234283,288.33314336838293,0.19103436138997248,0.20650378299388528,0.23425884364223926,0.31536953984099036,0.49500569151584267,1.4438793952007642,299.1419391246547,298.6409198089783,298.5080571528292,299.4037787644907,298.64072010459665,0.0,347.73333472439293,7077.995428391016,33.42077220807846,1458.6622888499326,802.4874638949758,0.0,299.59391960295756,0.4955875632631579,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9720.299288068394,1.0,1.0
18380448.0,18380448.0,280.8039639276928,295.39958693525716,288.3349055038201,0.19106517001916581,0.20653302185034184,0.23428962166665535,0.31789582407316463,0.4951521242123,1.4466527221558405,299.1400190615637,298.6384256788209,298.5056881048651,299.3940274352709,298.6383025533812,0.0,350.96093126498755,6884.395920606309,31.693805372627935,1458.6622888499326,809.445031245592,0.0,299.59101638095234,0.49572673347368423,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9535.15797733945,1.0,1.0
18380457.0,18380457.0,280.8039657694587,295.39828434208795,288.3766425539967,0.19109563483206704,0.2065619344791185,0.23432005634324402,0.320374275403937,0.49529692232289185,1.4493754257658529,299.1382296976033,298.6361865673641,298.50348102993723,299.38477964993587,298.63593738047484,0.0,354.15243560782363,6871.629093875136,31.0908159650748,1458.6622888499326,813.8623065716372,0.0,299.5881154238281,0.49586571547368424,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9529.396940869603,1.0,1.0
18380466.0,18380466.0,280.8039675313954,295.3938240732134,288.4320711020354,0.19112575466291085,0.20659051978846138,0.23435014652766517,0.32280590153758026,0.4954400796782577,1.4520485060257076,299.136610235436,298.63425915939473,298.50148563430156,299.37612082824126,298.63365420260754,0.0,357.3078129243511,7081.56866678562,32.20558497145017,1458.6622888499326,816.5216165347039,0.0,299.585216765625,0.4960045035789474,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9746.265970066059,1.0,1.0
18380475.0,18380475.0,280.803969290544,295.39041222121256,288.46305493747815,0.19115553084990505,0.20661877904306344,0.23437989354651806,0.3251918614187303,0.49558160248756516,1.4546731344286612,299.1350876492287,298.6325103637852,298.4996136850034,299.3678413718346,298.6314200807633,0.0,360.4272917185729,7435.011751369511,34.74549806469828,1458.6622888499326,819.4068043136172,0.0,299.58232044038317,0.49614309210526314,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,10108.253634316332,1.0,1.0
18380484.0,18380484.0,280.8039710638136,295.39189034688326,288.4414655948204,0.19118496422327716,0.20664671302503243,0.23440929821928175,0.32753322162107734,0.49572149471692595,1.45725038604441,299.1335070985564,298.63067408184264,298.49767569543394,299.3595230119178,298.62915196639756,0.0,363.5110381709171,7753.9429223025945,37.727398232877256,1458.6622888499326,824.6576254345518,0.0,299.5794264821428,0.4962814753684211,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,10438.501272990874,1.0,1.0
18380493.0,18380493.0,280.80397280717017,295.39967651781086,288.3662838016502,0.1912140558389246,0.2066743227319464,0.2344383615931139,0.32983101775928503,0.4958597614390055,1.4597813067007965,299.1317116353928,298.6284882660279,298.49547859491634,299.3507542405698,298.62675923960694,0.0,366.5592329777567,7881.878824155718,40.09233578490275,1458.6622888499326,833.4597648401511,0.0,299.57653492494416,0.49641964768421054,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,10580.652446608461,1.0,1.0
