,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18380502.0,18380502.0,280.8039744511183,295.4118520887229,288.26489469736975,0.19124280708824531,0.2067016094802492,0.23446708505105382,0.33208626543235303,0.49599640932820993,1.4622669248027604,299.1296266993186,298.62583638224385,298.49292971069144,299.3413545304401,298.6241919368511,0.0,369.57208376527166,7762.4964671255775,40.854927997003756,1458.6622888499326,845.3601037693629,0.0,299.57364580282734,0.4965576033684211,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,10476.945871507149,1.0,1.0
18380511.0,18380511.0,280.80397592592135,295.4240952773801,288.1771621274736,0.19127121943641484,0.2067285746566023,0.2344954700501715,0.3342999419233727,0.4961314454099912,1.4647082309417758,299.1272980768584,298.6228065740558,298.4900841046711,299.3314672545352,298.6214662410956,0.0,372.54979829701443,7424.569479456913,39.23902340895967,1458.6622888499326,858.4143189495546,0.0,299.57075914983255,0.49669533673684213,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,10153.434908962376,1.0,1.0
18380520.0,18380520.0,280.8039771945865,295.43133005846107,288.14081268602257,0.1912992947341739,0.20675522001377217,0.23452351843303865,0.33647301277854236,0.4962648785404865,1.467106206979954,299.1248811476886,298.6196683577602,298.48713206863016,299.3215270102827,298.6186629229788,0.0,375.49261795136783,6999.095744743785,35.70311955717775,1458.6622888499326,869.8059231291953,0.0,299.56787499999996,0.4968328421052632,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9738.75969423146,1.0,1.0
18380529.0,18380529.0,280.8039782788801,295.4299030039553,288.17813253028646,0.19132458500772792,0.206779221634395,0.23454878351704114,0.3384190618947406,0.496385086263741,1.469254901882981,299.1225868252077,298.6167808222529,298.48433407758057,299.31213880675796,298.6158984180688,0.0,378.14808884178024,6805.76500446006,33.121173476570235,1458.6622888499326,877.0088390204527,0.0,299.5649933873698,0.49697011378947364,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9552.705394648796,1.0,1.0
18380538.0,18380538.0,280.8039792796593,295.42149531345734,288.26429940576037,0.19134589713414252,0.20679944798397,0.23457007472665933,0.34005049148972705,0.4964863848389787,1.471057117092421,299.1205620621879,298.6143812689944,298.48187297157017,299.3037395568675,298.61326491983664,0.0,380.3858363206588,6828.664391802785,32.52202517265153,1458.6622888499326,880.1465624898227,0.0,299.56211434598214,0.4971071461052632,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9580.381104635851,1.0,1.0
18380547.0,18380547.0,280.80398023336505,295.4097079426904,288.3568301313921,0.19136574078885543,0.20681828158488585,0.2345899004399263,0.3414731376764262,0.4965806862120841,1.4726384182357406,299.11882480892285,298.61248474807127,298.479772877432,299.296388997842,298.61078654548805,0.0,382.4147156182239,7084.460995339023,33.75696970934563,1458.6622888499326,880.6810949271161,0.0,299.5592379098772,0.49724393336842104,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9839.976064443643,1.0,1.0
18380556.0,18380556.0,280.80398120998905,295.3999586790067,288.41032821621985,0.19138593684103525,0.20683745163079853,0.23461008165849265,0.3425574987775275,0.49667662938622764,1.4738829248200358,299.1172560145235,298.6108784034763,298.4778903828806,299.28977537404273,298.6084080807992,0.0,384.2607595557017,7601.57086691074,37.39069202456015,1458.6622888499326,881.4161151651308,0.0,299.55636411309524,0.4973804698947369,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,10363.300722506066,1.0,1.0
18380565.0,18380565.0,280.803982217051,295.3978126202152,288.38559200580187,0.19140722356538722,0.20685766028192293,0.23463135852223754,0.3431710785924417,0.4967777007878776,1.4746633385810586,299.1156192675404,298.60915864016545,298.47593694457487,299.2833100022928,298.6060017442386,0.0,385.88235324217607,8026.097808745144,41.5090389973987,1458.6622888499326,885.7078985971059,0.0,299.55349298967633,0.49751675,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,10797.859388431758,1.0,1.0
18380574.0,18380574.0,280.8039832142545,295.40489558361827,288.2857845247772,0.19142935997729482,0.20687867904215224,0.23465349061910143,0.3433384575530557,0.49688274957879386,1.475002410126359,299.11368946336876,298.6069496171117,298.4736357411806,299.2764674490373,298.6034378583469,0.0,387.2750952315171,8163.929007807052,44.70310126679536,1458.6622888499326,895.1776965081392,0.0,299.5506245736607,0.497652768,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,10949.747189663436,1.0,1.0
18380583.0,18380583.0,280.8039841482068,295.4180959447981,288.1531442352297,0.1914504502533072,0.2068987060866527,0.23467457950062864,0.34335508774748363,0.49698280367615194,1.4751820248198269,299.1113778527859,298.60411039273373,298.4708752314548,299.269062781756,298.6006584828303,0.0,388.51368582110615,7974.984891247198,45.68030053834845,1458.6622888499326,908.92365669136,0.0,299.54775889908854,0.49778851821052633,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,10776.764823147945,1.0,1.0
18380592.0,18380592.0,280.8039849697983,295.4313810009107,288.0409514217848,0.19146982676154894,0.2069171056285772,0.23469395448697125,0.34336939085725887,0.4970747267288502,1.4753460254313577,299.108753833253,298.60077033195716,298.4677386190721,299.2612910278625,298.59769212148876,0.0,389.650029905104,7483.805507791186,42.96353069422742,1458.6622888499326,924.0400640409758,0.0,299.544896,0.49792399494736844,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,10299.121421281425,1.0,1.0
18380601.0,18380601.0,280.8039856490303,295.43784610723367,287.9993695176097,0.19148760492217942,0.20693398726506784,0.234711731022169,0.3433825138990804,0.4971590708717351,1.4754964910065542,299.1060217536869,298.5972850790856,298.46447656670756,299.25370936113495,298.5946452580453,0.0,390.6925549122849,6847.925466275007,36.91910125610585,1458.6622888499326,936.4379990332615,0.0,299.54203591043523,0.49805919252631575,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9670.637410326593,1.0,1.0
18380610.0,18380610.0,280.80398622174255,295.432707862478,288.05926797518526,0.19150384102250836,0.20694940455691085,0.23472796556553233,0.3433944984990433,0.4972361013617194,1.475633903012011,299.103491573757,298.59417940236386,298.4614711765746,299.2471392429185,298.5916926402863,0.0,391.644425144981,6780.913404455522,34.54323973166273,1458.6622888499326,942.4876678385194,0.0,299.53917866443453,0.4981941052631579,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9608.251026020618,1.0,1.0
18380619.0,18380619.0,280.80398674800557,295.41905380869565,288.17825193540773,0.19151856014323126,0.20696338139081932,0.23474268330867337,0.34340536353464995,0.4973059350811318,1.4757584764150238,299.1013560482212,298.5917664428496,298.45896258774724,299.24204026370666,298.5889557369286,0.0,392.5075995095791,6827.398207381469,34.07663774177037,1458.6622888499326,942.9155371127658,0.0,299.53632429603795,0.49832872747368423,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9655.560270595517,1.0,1.0
18380628.0,18380628.0,280.80398724315467,295.4022818068386,288.2903014678831,0.191531801572049,0.20697595501445956,0.2347559234316139,0.34341513748310837,0.4973687588080488,1.4758705474552618,299.09958477961067,298.58997656059483,298.4569171228966,299.238236695086,298.58643553883854,0.0,393.2847927050666,6894.867504411165,33.918922280326775,1458.6622888499326,940.267220725354,0.0,299.5334728392857,0.49846305347368425,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9721.000728971847,1.0,1.0
18380637.0,18380637.0,280.8039877421945,295.3865751512178,288.3675817867183,0.19154363512236217,0.20698719180091713,0.23476775588204155,0.34342387260676893,0.49742490255067684,1.4759706949136733,299.09805787034634,298.58859275645557,298.4551900101546,299.23532499934447,298.58407893508814,0.0,393.9781533254921,7503.58063321292,37.6794247223415,1458.6622888499326,936.8231748835236,0.0,299.530624328218,0.4985970775789474,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,10330.72367499421,1.0,1.0
18380646.0,18380646.0,280.80398827147167,295.3789091374751,288.36545656911085,0.19155401655748422,0.206997049675214,0.23477813630384753,0.3434315355201063,0.4974741571242583,1.4760585615521709,299.0965461001725,298.5872186112967,298.4535010230805,299.2326187849446,298.5817662279576,0.0,394.5878619962508,8047.920970393515,42.613248146042686,1458.6622888499326,936.8485627983313,0.0,299.527778796875,0.49873079410526316,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,10880.632932184073,1.0,1.0
18380655.0,18380655.0,280.8039888045952,295.3823470152005,288.2710531922643,0.19156309321127507,0.20700566857669783,0.23478721208193978,0.3434382354286424,0.49751722118431185,1.4761353823658732,299.09476259235385,298.58537246614935,298.4514954657133,299.22929867259336,298.5793314406605,0.0,395.1205122489324,8273.48542302442,46.617893307368014,1458.6622888499326,942.9766584944014,0.0,299.52493627929687,0.4988641973684211,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,11116.862775925054,1.0,1.0
18380664.0,18380664.0,280.803989310504,295.39445544543355,288.1243478348218,0.19157085870421953,0.2070130424440127,0.23479497682961897,0.34344396750925515,0.4975540644219107,1.4762011063462444,299.0925615103018,298.5828199304012,298.44899172058655,299.22498303624025,298.57668088271805,0.0,395.5762691471896,8130.483308681923,48.44057805712601,1458.6622888499326,954.7362848123347,0.0,299.52209680952376,0.4989972816842105,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,10987.898729548506,1.0,1.0
18380673.0,18380673.0,280.8039897577023,295.4085985835683,287.9894865836067,0.19157734838454518,0.20701920483936023,0.23480146588616255,0.34344875784819545,0.4975848545919567,1.4762560327626932,299.08997354994506,298.57963049259047,298.4460240482938,299.21979363350385,298.57381441934496,0.0,395.9571867206392,7622.74035550293,46.06631153113523,1458.6622888499326,968.9813320394907,0.0,299.51926042159596,0.49913004136842104,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,10492.40747464413,1.0,1.0
18380682.0,18380682.0,280.8039901226369,295.41641179860136,287.9275106372761,0.19158259955095172,0.2070241911809078,0.23480671654762178,0.34345263398041725,0.49760976865624434,1.476300477283174,299.08721981307474,298.5761917731001,298.4428616404078,299.2143711617148,298.5708426049154,0.0,396.2654376994911,6892.000013335094,39.053547187305924,1458.6622888499326,980.7343540815574,0.0,299.5164271495536,0.4992624707368421,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9766.715641153383,1.0,1.0
18380691.0,18380691.0,280.8039904239429,295.4119496354155,287.97862397915884,0.19158664772011083,0.20702803519416899,0.23481076432724796,0.3434556221223762,0.49762897512233467,1.4763347404910383,299.0846425709336,298.57308515729665,298.43992481182477,299.20966006602777,298.5679551732766,0.0,396.50309386125775,6772.792854347736,35.80949299901777,1458.6622888499326,985.5685816308073,0.0,299.51359702743673,0.4993945641052632,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9649.33631168875,1.0,1.0
18380700.0,18380700.0,280.8039907019336,295.39807006031975,288.1021685792165,0.19158952799924736,0.20703077021589053,0.23481364432895432,0.34345774818859787,0.497642640555258,1.476359119504198,299.08247943297295,298.5707010747907,298.43750775849793,299.20627102112763,298.5652968385785,0.0,396.672206266048,6821.314709195166,35.236231174727955,1458.6622888499326,984.053064504231,0.0,299.5107700892857,0.4995263157894737,297.15,280.8039949649473,295.33029664426067,288.11695378859986,0.1894607596836128,0.20511958399536614,0.2328839363281493,0.34334438261990285,0.48626217685181294,1.0,1.0,9695.938499990107,1.0,1.0
18380700.0,18380700.0,280.8039907019336,295.39807006031975,288.1021685792165,0.19158952799924736,0.20703077021589053,0.23481364432895432,0.34345774818859787,0.497642640555258,1.476359119504198,299.08247943297295,298.5707010747907,298.43750775849793,299.20627102112763,298.5652968385785,0.0,396.672206266048,6765.217091814694,35.236231174727955,1458.6622888499326,1029.985256992486,0.0,299.5107700892857,0.4995263157894737,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,9685.77307509789,1.0,1.0
18380709.0,18380709.0,280.80703172587704,295.3752972670016,288.22082665617705,0.18864127926374696,0.2044946373329163,0.23185883428730036,0.34194865778320394,0.4693098307759067,1.4379506512766684,299.08026011269413,298.56859971474114,298.4351262380776,299.2035963712571,298.5626215873551,0.0,386.3001461774685,6812.35342630161,34.878940769968096,1458.6622888499326,1028.3452473978707,0.0,299.5079463691406,0.49965772010526316,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,9720.540049496849,1.0,1.0
18380718.0,18380718.0,280.81200913013686,295.351767659445,288.29979046036567,0.18328394797617814,0.19988315603341125,0.22648994642209375,0.3391995747165741,0.41799699682730046,1.368325731118467,299.0783316812329,298.56719105849146,298.4330699220103,299.2016004992878,298.56088002836566,0.0,365.5005939023347,6843.955579593382,34.54457026644089,1458.6622888499326,1024.1418644030498,0.0,299.50512590104165,0.4997887713684211,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,9726.80489701514,1.0,1.0
18380727.0,18380727.0,280.8170631317904,295.3297933543696,288.3210806638528,0.1781340479167446,0.195446406670718,0.22132904584144455,0.3365472382770694,0.36888031340803484,1.3016076617244827,299.0774906909558,298.56717814197043,298.4320915207547,299.20071505949426,298.5610686599472,0.0,344.3709601992957,7039.693366882531,35.527502067675115,1458.6622888499326,1018.8295754087704,0.0,299.502308719029,0.49991946389473685,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,9897.083693408205,1.0,1.0
18380736.0,18380736.0,280.8221466639456,295.31173067120227,288.2787277859906,0.17405182778820608,0.19192692939817224,0.21723809524447754,0.33443822596449824,0.33008514013701373,1.248863013295015,299.07766950199795,298.5683116946983,298.4320858708535,299.20054630199763,298.56306073454596,0.0,327.1645895470336,7288.967320550711,37.7940454499594,1458.6622888499326,1014.0595968758964,0.0,299.49949485714285,0.500049792,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,10126.647841273534,1.0,1.0
18380745.0,18380745.0,280.8270647602583,295.29940020264775,288.17339028064066,0.17111355025191227,0.18939184353117114,0.21429352552492148,0.3329154779344263,0.30226200326931263,1.2109997220614455,299.0784786161613,298.5700081510858,298.4326267725505,299.20041046074385,298.56634287586945,0.0,314.4028095626356,7238.192625989904,38.546157810424546,1458.6622888499326,1011.3607633135085,0.0,299.49668434942333,0.50017975,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,10061.164645526405,1.0,1.0
18380754.0,18380754.0,280.8314849852095,295.29013070187153,288.0366309089233,0.16909313583680277,0.18764676298549363,0.21226880527781433,0.33186356024703967,0.2832340680690352,1.1850659441467821,299.0795732413653,298.57181432095933,298.43335402109074,299.1998736591744,298.57041374763077,0.0,305.1639011846621,6811.960365671154,35.806740667650324,1458.6622888499326,1009.5518660149818,0.0,299.4938772299107,0.5003093322105263,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,9621.14516238838,1.0,1.0
18380763.0,18380763.0,280.83534926100975,295.2785678860644,287.92363914767355,0.16776720606580298,0.1865009363772894,0.21094005319410383,0.33117172940975803,0.27077878941625955,1.1680748378784083,299.0808177867773,298.57361435174994,298.434152469941,299.1990143016012,298.57493760046407,0.0,298.5195697720076,6675.85611417815,34.115404533749775,1458.6622888499326,1005.4555710233576,0.0,299.4910735326451,0.5004385329473684,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,9472.608948357198,1.0,1.0
18380772.0,18380772.0,280.83892204560925,295.26344573103205,287.8550310410382,0.16688432619683047,0.18573622503007248,0.21005533304469148,0.3307066192215853,0.26258089079208186,1.1568525441512902,299.08219289295556,298.5754739882103,298.4350441772082,299.1981609532633,298.5796859285878,0.0,293.498864093358,6637.822470231818,33.60247082734021,1458.6622888499326,998.0746519108156,0.0,299.48827329166664,0.5005673465263157,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,9421.660745913265,1.0,1.0
18380781.0,18380781.0,280.8422628970942,295.24659169399786,287.81464511509904,0.1663100908461532,0.18523751540455452,0.20947993261019543,0.3304007290025564,0.25732146189941674,1.1496216689127767,299.08367432700146,298.5774070112046,298.43602721652275,299.19746372313955,298.5845183184982,0.0,289.6315662933052,6615.3553029575805,33.35226447811259,1458.6622888499326,988.2608058130636,0.0,299.4854765410156,0.5006957672631579,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,9385.262228391995,1.0,1.0
18380790.0,18380790.0,280.8454000137009,295.2293695919633,287.78796953402133,0.16592875517339936,0.18490507655741606,0.20909785464744182,0.330194406329288,0.2538973189650382,1.1448841250965662,299.085219244202,298.57938160214394,298.4370697107398,299.1969400833161,298.58933509861674,0.0,286.4830117312813,6595.847160063508,33.118439350902676,1458.6622888499326,976.8513723996937,0.0,299.4826833147321,0.5008237894736842,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,9350.962272395318,1.0,1.0
18380799.0,18380799.0,280.8483471546909,295.21252166177317,287.7686973092227,0.16567314034411734,0.18468101485649746,0.20884177342775428,0.3300530051697208,0.25166867546026944,1.1417709582998676,299.0867979625323,298.58137029718625,298.43814759114775,299.19658313064554,298.5940772942388,0.0,283.80211821101506,6578.382286865425,32.893845743404135,1458.6622888499326,964.3317508393172,0.0,299.4798936468564,0.5009514074736842,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,9318.072290509095,1.0,1.0
18380808.0,18380808.0,280.85111249131756,295.19650159817223,287.75432789986036,0.16550028486188612,0.18452830782143412,0.2086686331548969,0.32995437162352775,0.2502263249177635,1.1397264393827482,299.0883905432711,298.5833539179499,298.43924504916475,299.1963852478519,298.5987063197382,0.0,281.43181037340753,6563.086002246511,32.6835036080762,1458.6622888499326,951.0216771556305,0.0,299.4771075714286,0.5010786155789474,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,9286.885282233558,1.0,1.0
18380817.0,18380817.0,280.85370651786405,295.181561395159,287.7437776457339,0.16538135172054072,0.18442210392366906,0.20854953338743334,0.3298836329182953,0.2492956502856488,1.1383776062153352,299.08998466822555,298.58532168986125,298.4403529332183,299.19633792534034,298.60320164478685,0.0,279.267521670353,6549.883144000916,32.48709874306724,1458.6622888499326,937.166663374115,0.0,299.47432512248884,0.5012054081052632,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,9257.466716638384,1.0,1.0
18380826.0,18380826.0,280.856140148303,295.1678602971452,287.7364203895522,0.1652952094856409,0.18434419114713593,0.2084632961610116,0.3298298877171016,0.24867547674154533,1.1374512180501466,299.091572193234,298.58726757123424,298.4414659971677,299.1964335284751,298.6075515049667,0.0,277.23329754186096,6538.620353379779,32.303433336398086,1458.6622888499326,922.9761389868142,0.0,299.47154633407735,0.501331779368421,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,9229.795512094786,1.0,1.0
18380835.0,18380835.0,280.8584241176765,295.1554828596345,287.7317791296995,0.16522768977908256,0.1842823564945942,0.20839572189208477,0.3297858215337649,0.24823103212446082,1.1367641793897154,299.09314845529747,298.5891892454339,298.44258213361036,299.1966650029957,298.61175140848184,0.0,275.27849196215834,6529.100900217546,32.131453230181194,1458.6622888499326,908.6340940281216,0.0,299.46877124023433,0.5014577236842105,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,9203.80722828794,1.0,1.0
18380844.0,18380844.0,280.86056835525363,295.1444543875947,287.7293883159766,0.1651707124143921,0.18422963516755506,0.2083387125692833,0.32974726357075484,0.24788544509222749,1.1362120561509106,299.094711199513,298.59108656563353,298.4437011230605,299.1970249622251,298.6158022931609,0.0,273.37412238849214,6521.107436569339,31.970371257682963,1458.6622888499326,894.2794926829787,0.0,299.46599987499997,0.5015832353684211,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,9179.393711748426,1.0,1.0
18380853.0,18380853.0,280.86258192759357,295.13476385873827,287.7287549680838,0.16512001515943284,0.1841823525194941,0.20828799657352678,0.3297120118300479,0.24759821036315277,1.1357398002262507,299.096259206925,298.59295987845144,298.4448232579598,299.1975047713459,298.6197080489074,0.0,271.504714933185,6514.418678892958,31.81950031111649,1458.6622888499326,880.0220087370562,0.0,299.4632322724144,0.5017083087368421,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,9156.42719172425,1.0,1.0
18380862.0,18380862.0,280.86447318225584,295.12638019926436,287.72940764488754,0.16507329534218093,0.1841385226741944,0.20824126617156916,0.329678875018244,0.2473474810740279,1.1353177053057066,299.09779136679487,298.5948090283123,298.4459484824056,299.1980942319728,298.6234737117238,0.0,269.6617409518454,6508.824479373234,31.678164836796764,1458.6622888499326,865.9524405196024,0.0,299.46046846651785,0.5018329381052632,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,9134.779114531411,1.0,1.0
18380871.0,18380871.0,280.86624986747586,295.1192602212598,287.73095363921686,0.16502918969201733,0.18409696972497575,0.20819715509796116,0.329647147353079,0.24712033384407847,1.1349281935113102,299.09930631505404,298.5966330939125,298.4470761139024,299.19878189572603,298.6271045370679,0.0,267.84002157417575,6504.137222128179,31.54571913517889,1458.6622888499326,852.1467846216927,0.0,299.45770849135045,0.5019571177894737,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,9114.332036309159,1.0,1.0
18380880.0,18380880.0,280.8679235348835,295.1133089957989,287.7329824729778,0.16498654973827875,0.18405670258156334,0.20815451237376265,0.32961623309941035,0.24690590705331472,1.1345564802040118,299.10080127475845,298.5984292209424,298.4482037618672,299.1995477092626,298.63060891513675,0.0,266.03501423559567,6500.119665603782,31.421262215110314,1458.6622888499326,838.7044808789229,0.0,299.45495238095236,0.5020808421052632,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,9094.942711783344,1.0,1.0
18380889.0,18380889.0,280.8694358187937,295.10920137298547,287.73562664715655,0.1649457312915475,0.18401803431820166,0.2081136944280037,0.3295863320831629,0.24670723760454902,1.1342068384276753,299.10226245139813,298.6001786357673,298.4493301800145,299.20043038704506,298.63391251777057,0.0,264.25084491154166,6497.083731339363,31.30906082386478,1458.6622888499328,825.7641709726635,0.0,299.45220016936383,0.5022041053684211,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,9077.070096897365,1.0,1.0
18380898.0,18380898.0,280.87088259776374,295.10584480118763,287.7383599519303,0.1649053881078056,0.18397979432750508,0.20807335231207988,0.32955672356869675,0.24651207564530528,1.133862389068224,299.10370557354236,298.6019036065039,298.4504533571488,299.20135046944955,298.6371303021955,0.0,262.47810145756904,6494.357232095211,31.201973198397994,1458.6622888499326,813.2184052810585,0.0,299.44945189062497,0.5023269018947368,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,9059.91800088217,1.0,1.0
18380907.0,18380907.0,280.87226311493976,295.1032465493798,287.7411718853553,0.16486551214057177,0.1839419761361874,0.20803347794973348,0.3295274045751363,0.24632031948333488,1.133523004452955,299.10512992758765,298.6036032248869,298.4515728950893,299.20230724633814,298.6402608069456,0.0,260.71693680790065,6491.937258825218,31.100023281018135,1458.6622888499326,801.0671172615241,0.0,299.446707578776,0.5024492260000001,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,9043.483625025594,1.0,1.0
18380916.0,18380916.0,280.87356587278964,295.1015284281035,287.7439966947963,0.16482604492765013,0.1839045302731252,0.20799401272276313,0.3294983472523537,0.24613136286502357,1.133187882135538,299.1065287705229,298.6052687737538,298.45268567066597,299.2032991982752,298.64328564456133,0.0,258.96759926358084,6489.833176308697,31.00403607669165,1458.6622888499326,789.3938121589863,0.0,299.44396726785715,0.5025710720000001,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,9027.860912657889,1.0,1.0
18380925.0,18380925.0,280.8747989739589,295.1005699209989,287.74677471574034,0.1647869051222233,0.18386738567761574,0.207954875130125,0.3294695072243522,0.2459444834572061,1.1328560188044405,299.10790025691665,298.6068982299322,298.4537888356072,299.2043131079495,298.6462116544435,0.0,257.2293365256374,6487.975772791862,30.913386687741113,1458.6622888499328,778.216578247389,0.0,299.44123099190847,0.5026924342105263,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,9012.997363102562,1.0,1.0
18380934.0,18380934.0,280.87596484652374,295.10031764152995,287.7494416172387,0.16474801635688788,0.18383047600396302,0.20791598864902633,0.3294408437539798,0.24575898322864959,1.132526454018029,299.1092407560047,298.6084871777957,298.4548791581891,299.20533839208304,298.64903803286126,0.0,255.5016378128733,6486.316767059781,30.827874682638498,1458.662288849932,767.5743981358122,0.0,299.4384987849702,0.5028133069473685,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8998.882966541036,1.0,1.0
18380943.0,18380943.0,280.8770611222334,295.1008236608454,287.75206014519455,0.1647094508073432,0.18379386376944673,0.20787742560671918,0.32941239486841734,0.24557553205601135,1.1322001050462525,299.11055380898136,298.6100399238338,298.45595979041286,299.2063853730999,298.6517655637135,0.0,253.7848609029309,6484.904018084444,30.747638403027562,1458.6622888499323,757.3982142442723,0.0,299.43577068108254,0.5029336845263158,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8985.497020484607,1.0,1.0
18380952.0,18380952.0,280.87808780108776,295.1020879789451,287.7546302996078,0.16467120728812046,0.18375754784831178,0.20783918481772984,0.32938415969206675,0.24539412431726412,1.1318769618779676,299.1118394157922,298.61155646788177,298.45703073223245,299.2074540509611,298.65439424697723,0.0,252.07893303227615,6483.73789621314,30.672651191456936,1458.6622888499326,747.6740677399096,0.0,299.4330467142857,0.5030535612631579,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8972.825837026716,1.0,1.0
18380961.0,18380961.0,280.87906475612436,295.10377923721364,287.7570160194753,0.16463310959530864,0.18372137374880051,0.20780108975720668,0.3293560406569048,0.24521322628043246,1.1315548804137323,299.11309024213944,298.61302875108606,298.45808235821204,299.20850734882623,298.656938196838,0.0,250.3820310449372,6482.649793423996,30.60145228857531,1458.6622888499326,738.492013526899,0.0,299.43032691861976,0.5031729314736841,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8960.78757913434,1.0,1.0
18380970.0,18380970.0,280.87998399388454,295.1060307168078,287.7592720321141,0.16459522721062003,0.1836854022895546,0.20776321003595144,0.32932807597912606,0.24503344824962903,1.131234711313322,299.11430923799355,298.614460014737,298.4591185398773,299.2095601797969,298.6593917361602,0.0,248.69480728946323,6481.708150785514,30.534601342587592,1458.662288849932,729.7946715741549,0.0,299.42761132812495,0.5032917894736842,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8949.394519841651,1.0,1.0
18380979.0,18380979.0,280.8808436026271,295.10887429367546,287.7614114262841,0.16455757594748666,0.18364964725262017,0.20772556149826774,0.329300274204774,0.24485493237359793,1.130916651234493,299.1154971088378,298.61585103392844,298.460140203115,299.21061611045957,298.661753507154,0.0,247.0173705107267,6480.929644386461,30.472217582438507,1458.6622888499326,721.5583630410398,0.0,299.4248999768415,0.5034101295789474,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8938.6398843706,1.0,1.0
18380988.0,18380988.0,280.8816497526476,295.11220326946113,287.763418403676,0.16452012772639116,0.1836140835166392,0.20768811602651618,0.3292726185135247,0.24467746155020442,1.1306003841174783,299.1166523719206,298.61720036837977,298.4611448091149,299.21166591994756,298.66402853345386,0.0,245.34918221187664,6480.276535527246,30.413834364156685,1458.6622888499335,713.7845013477886,0.0,299.4221928988095,0.5035279461052632,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8928.486342301003,1.0,1.0
18380997.0,18380997.0,280.88241768121503,295.1157541573588,287.7652539510739,0.16448281492563488,0.18357865067834148,0.20765080590486143,0.32924506863830394,0.24450050781047916,1.1302851439843447,299.1177713657338,298.618504461596,298.46212608846935,299.2126868378623,298.66622922075896,0.0,243.68901289710558,6479.6549992595865,30.358329721033897,1458.662288849933,706.4954210673121,0.0,299.4194901280692,0.503645233368421,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8918.86005179497,1.0,1.0
18381006.0,18381006.0,280.883090930216,295.12006987369716,287.7668071155365,0.16444573010680966,0.18354343357563427,0.20761372376228793,0.3292176851485297,0.24432467641307723,1.1299718698781216,299.11882388601293,298.6197240418559,298.4630695769416,299.21368083733717,298.668267869208,0.0,242.0396520320457,6479.2199227953315,30.3098153629957,1458.6622888499332,700.0132887180463,0.0,299.4167916986607,0.5037619856842105,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8910.244967758352,1.0,1.0
18381015.0,18381015.0,280.8837330718406,295.12463249822747,287.7682666257838,0.16440882054749711,0.18350838265833047,0.20757681687892177,0.32919043046238067,0.2441496895567848,1.1296600882714203,299.1198543053129,298.62091549406443,298.464000410361,299.21466557429466,298.67025301200124,0.0,240.3986833910199,6478.844458843856,30.263624651392455,1458.6622888499328,693.8307442815889,0.0,299.41409764462423,0.5038781973684211,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8901.999800017791,1.0,1.0
18381024.0,18381024.0,280.8843266539636,295.1293808942572,287.76952833436,0.16437205598232305,0.1834734701685975,0.20754005495393607,0.32916328468503936,0.24397535000610315,1.1293494951092797,299.12083280761664,298.6220431067041,298.4648958326416,299.2156061126331,298.67213741944676,0.0,238.76553570110764,6478.512115955815,30.2210275626996,1458.662288849932,688.2286720908324,0.0,299.411408,0.5039938627368421,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8894.389640160387,1.0,1.0
18381033.0,18381033.0,280.8848923889556,295.1342358235721,287.77067661077854,0.1643354361243559,0.1834386955193338,0.20750343771565294,0.32913624682972464,0.24380167366784056,1.129040103004844,299.1217815377391,298.62313410989503,298.4657709484469,299.2165213054505,298.67396405939166,0.0,237.13985795742198,6478.204310331106,30.180502496851144,1458.662288849933,682.9710414717952,0.0,299.4087227988281,0.5041089761052632,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8887.158001107107,1.0,1.0
18381042.0,18381042.0,280.88543592421246,295.1391756812311,287.77173445907164,0.16429896051904663,0.18340405819310382,0.2074669647136826,0.32910931634943835,0.24362866309401787,1.1287319122202406,299.1227065336248,298.62419592812506,298.46662987616156,299.2174162931316,298.6757446473488,0.0,235.52153109968975,6477.91604775401,30.141632209421438,1458.6622888499326,677.9903984227157,0.0,299.4060420751488,0.5042235317894737,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8880.231898335769,1.0,1.0
18381051.0,18381051.0,280.8859572597342,295.14420046723427,287.7727018792394,0.16426262862440544,0.1833695576752211,0.2074306354060353,0.32908249284386926,0.2434563157136273,1.1284249181797465,299.1236077952407,298.62522856134945,298.4674726157429,299.218291075562,298.6774791832844,0.0,233.91052197838968,6477.647456624094,30.10441253832238,1458.6622888499326,673.281358434347,0.0,299.4033658630022,0.5043375241052632,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8873.606038425087,1.0,1.0
18381060.0,18381060.0,280.88645081631444,295.14922479418146,287.7735559292639,0.16422642196678933,0.18333517613550052,0.2073944313215981,0.32905576192570274,0.2432845594121942,1.128118980284498,299.12447177466987,298.62621632825164,298.46828782788424,299.21912993087517,298.67914799690516,0.0,232.3060079342756,6477.392176477994,30.069237668278117,1458.6622888499326,668.9347066674768,0.0,299.40069419642856,0.504450947368421,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8867.364417597957,1.0,1.0
18381069.0,18381069.0,280.88691746954,295.15426206255916,287.7743002096086,0.16419034300563193,0.18330091595454712,0.20735835491940763,0.32902912552803276,0.24311340342106538,1.1278141168857048,299.12530059803436,298.6271616897555,298.46907729207373,299.2199353262341,298.68075417516155,0.0,230.70808898669273,6477.151358933062,30.036040463946822,1458.6622888499319,664.9289574126051,0.0,299.398027109468,0.5045637958947369,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8861.486734646238,1.0,1.0
18381078.0,18381078.0,280.8873588112563,295.15933663489153,287.7749412660339,0.16415439643090876,0.18326678166800894,0.2073224108887177,0.32900258732677784,0.2429428655602911,1.1275103631938705,299.12609813073874,298.62806911995284,298.46984424354315,299.2207117471838,298.6823033302748,0.0,229.11696320169196,6476.926972890281,30.00470318871948,1458.6622888499323,661.2313315150287,0.0,299.3953646361607,0.504676064,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8855.942259645655,1.0,1.0
18381087.0,18381087.0,280.8877748414635,295.16444851117853,287.7754790985397,0.16411858179029712,0.18323277284634948,0.2072865987772057,0.32897614698785405,0.2427729436842221,1.1272077153896796,299.1268643727401,298.6289386187957,298.470588682236,299.2214591935862,298.6837954621961,0.0,227.53260221146004,6476.719127447409,29.975222025486936,1458.6622888499323,657.836992452484,0.0,299.3927068105469,0.504787746,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8850.726232986772,1.0,1.0
18381096.0,18381096.0,280.8881694452633,295.1694878628076,287.77592886484223,0.164082885305512,0.18319887622017106,0.20725090481244957,0.3289497938687034,0.24260358253290615,1.1269060665202655,299.12759685278974,298.62976820771166,298.47130698682946,299.22217251515633,298.68523142388847,0.0,225.95429672503158,6476.513938772925,29.947306558650453,1458.6622888499323,654.7221331545326,0.0,299.39005366666663,0.5048988362105263,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8845.799964061072,1.0,1.0
18381105.0,18381105.0,280.88854353421243,295.1744289208216,287.77629412137827,0.16404730358338734,0.18316508852378652,0.20721532560265876,0.328923525353816,0.24243476837999028,1.1266053901363668,299.12829499102645,298.63055742243967,298.47199830760655,299.22285050337797,298.68661141544237,0.0,224.38186764287872,6476.308195852071,29.920886660592075,1458.6622888499323,651.8784418525564,0.0,299.38740523856023,0.5050093289473684,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8841.15168085803,1.0,1.0
18381114.0,18381114.0,280.88889505280054,295.17932979279976,287.77656684857845,0.16401184335618857,0.18313141624830515,0.2071798678769964,0.32889734666214954,0.24226652781767136,1.1263057381163055,299.1289600948586,298.63130730972705,298.472664560427,299.2234958829307,298.68793498549655,0.0,222.81565361981654,6476.109366231375,29.89611131169033,1458.6622888499323,649.3126929142512,0.0,299.38476156026786,0.5051192185263158,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8836.796112927066,1.0,1.0
18381123.0,18381123.0,280.8892124285545,295.1841196967756,287.7766988859974,0.16397649450167376,0.18309784977683713,0.2071445215105773,0.3288712502974104,0.2420988130210688,1.126007025665668,299.1295718052104,298.6319940173267,298.4732895220238,299.22408779447983,298.68916933536605,0.0,221.25527938922409,6475.915509267376,29.873809659204078,1458.6622888499323,647.1639417620412,0.0,299.38212266582957,0.5052284992631578,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8832.870828927778,1.0,1.0
18381132.0,18381132.0,280.8894990754532,295.1887541547189,287.77670350708644,0.1639412601448497,0.18306439204130426,0.20710928963295472,0.32884523848887004,0.24193164083306973,1.1257092804363433,299.13013167190167,298.6326197783691,298.4738735891139,299.2246269990749,298.69031910131736,0.0,219.70075773788176,6475.719940699859,29.853728788266384,1458.6622888499326,645.3946932034617,0.0,299.3794885892857,0.5053371654736842,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8829.3314092794,1.0,1.0
18381141.0,18381141.0,280.88977842667776,295.1933048739229,287.77667719421027,0.16390614583834118,0.18303104829749994,0.20707417780185974,0.3288193153082314,0.24176503861798984,1.1254125495540408,299.1306756439551,298.63322735570824,298.4744443961281,299.22514946363736,298.69144470891297,0.0,218.15220963092722,6475.5186837183,29.834178264707838,1458.6622888499326,643.7199266278778,0.0,299.3768593646763,0.5054452114736843,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8825.887287091746,1.0,1.0
18381150.0,18381150.0,280.8900327007674,295.1975677612368,287.7765445532277,0.16387110253169374,0.18299777193922215,0.20703913695759976,0.3287934444274136,0.2415987749349348,1.1251164219360301,299.13116498062595,298.6337724300825,298.474969622593,299.22561438574814,298.69248727524945,0.0,216.60779095740872,6475.297938762655,29.816427691557358,1458.6622888499326,642.3569454436046,0.0,299.3742350260417,0.5055526315789474,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8822.741391705158,1.0,1.0
18381159.0,18381159.0,280.8902775115383,295.2017220298852,287.7763717873756,0.1638361730034988,0.18296460361350494,0.20700420988687845,0.32876765752998194,0.24143305162413642,1.1248212560812445,299.1316336999007,298.63429391797143,298.47547764885246,299.22605759361807,298.69349850502863,0.0,215.0690958274605,6475.069856323737,29.799359911267793,1458.6622888499326,641.1126613412259,0.0,299.37161560742186,0.5056594201052631,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8819.713262253625,1.0,1.0
18381168.0,18381168.0,280.8905128589903,295.205767679868,287.7761588966539,0.16380135695624295,0.1829315430378224,0.20696939629218233,0.3287419543961941,0.2412678672743213,1.1245270494775117,299.13208180175104,298.634791819356,298.475968474867,299.22647908717767,298.69447839821487,0.0,213.53610411468574,6474.834446329993,29.78297415342665,1458.6622888499326,639.9863958308097,0.0,299.36900114285714,0.505765571368421,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8816.802209278849,1.0,1.0
18381177.0,18381177.0,280.8907387431235,295.2097047111852,287.77590588106256,0.16376665408142785,0.18289858991921712,0.2069346958650133,0.3287163347981945,0.2411032204221081,1.124233799519981,299.13250928614866,298.6352661342171,298.476442100597,299.2268788663583,298.6954269547718,0.0,212.00879527878362,6474.591717809405,29.767269678357348,1458.6622888499326,638.9775351975444,0.0,299.36639166638764,0.5058710796842105,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8814.007606814022,1.0,1.0
