,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18381186.0,18381186.0,280.8909551639379,295.2135331238369,287.7756127406017,0.16373206405936683,0.18286574395410682,0.20690010828568456,0.32869079849986393,0.24093910955104259,1.123941503509401,299.13291615306474,298.6357168625358,298.4768985260032,299.22725693109237,298.69634417466244,0.0,210.48714835781098,6474.341678888273,29.752245777091883,1458.6622888499326,638.0855300449219,0.0,299.3637872120536,0.505975939368421,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8811.32889191803,1.0,1.0
18381195.0,18381195.0,280.8911592002106,295.21711029928457,287.7752345706686,0.16369763997370237,0.18283305570839825,0.20686568685532103,0.32866538581551535,0.2407757828762557,1.1236505694686003,299.1332851543704,298.63612587149635,298.4773217299549,299.227616267038,298.6972080709179,0.0,208.96776004117658,6474.055965408447,29.73810116851499,1458.6622888499326,637.319152722905,0.0,299.36118781389507,0.506080144736842,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8808.743268190976,1.0,1.0
18381204.0,18381204.0,280.8913528065051,295.2205316622844,287.7748014165214,0.16366334651121828,0.18280049154315617,0.20683139611517934,0.3286400699222725,0.24061307529006418,1.123360726138782,299.13362783056823,298.63650529356397,298.4777224319553,299.22795487641497,298.6980333547439,0.0,207.4529046044827,6473.753568045691,29.724701650061686,1458.6622888499326,636.6717647907332,0.0,299.35859350595234,0.5061836901052632,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8806.265227940901,1.0,1.0
18381213.0,18381213.0,280.8915360088559,295.22379848388647,287.7743136783604,0.16362918315759678,0.182768050968575,0.20679723554899865,0.3286148504303853,0.24045098438494578,1.1230719695431626,299.1339443353415,298.6368552903208,298.478100774739,299.2282727325517,298.69882022204865,0.0,205.94260355252663,6473.434745363041,29.712044781598106,1458.6622888499326,636.1429225375877,0.0,299.3560043222656,0.5062865697894737,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8803.894605084684,1.0,1.0
18381222.0,18381222.0,280.8917088072631,295.2269107640909,287.7737713561855,0.16359514985681706,0.18273573393145276,0.20676320510075327,0.32858972729846564,0.24028950989533618,1.1227842992163626,299.13423466865345,298.63717586174505,298.4784567582564,299.22856983538713,298.69956867278626,0.0,204.43684752231877,6473.099502033271,29.700129937315342,1458.6622888499326,635.7323310881153,0.0,299.35342029687496,0.5063887781052632,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8801.631099430953,1.0,1.0
18381231.0,18381231.0,280.8918712017267,295.2298685028976,287.77317444999665,0.1635612666907221,0.1827035595019901,0.20672932485228165,0.3284845226273054,0.24012874708101659,1.1224176339564493,299.1344988304669,298.6374670078144,298.47879038245804,299.22884618486097,298.70027870690944,0.0,202.92196705033354,6472.747841695182,29.68895652806472,1458.662288849933,635.4397615670039,0.0,299.35084146382064,0.506490309368421,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8799.460815690516,1.0,1.0
18381240.0,18381240.0,280.89202646959427,295.2326279094329,287.7718574899768,0.16353014282600056,0.18267400842798936,0.2066982087236311,0.3274949977034235,0.23998101539165367,1.1211863741638726,299.1347210441995,298.6377157786592,298.47908946370796,299.2295557411578,298.70094575955306,0.0,201.241120186751,6472.068924443938,29.6782848146759,1458.662288849933,635.1874338018484,0.0,299.34826785714284,0.5065911578947369,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8796.838052097146,1.0,1.0
18381249.0,18381249.0,280.8921627341525,295.23507295213767,287.7702296172484,0.16350440266790908,0.1826495745603746,0.20667248377924446,0.32575384155958764,0.23985874192150403,1.1192428222748325,299.1348759784732,298.6378903418597,298.47932786064587,299.23049170248663,298.70152228814084,0.0,199.42417729590085,6471.23837381633,29.668961175531862,1458.6622888499326,635.1449678742136,0.0,299.3456995108817,0.506691318,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8794.138769011908,1.0,1.0
18381258.0,18381258.0,280.8922937117324,295.2373890403799,287.7681161848152,0.16347880939078352,0.1826252817411834,0.20664690815431136,0.32371475378758185,0.2397371308972633,1.1170021140775765,299.13500766659075,298.6380405653277,298.47954733961785,299.2316956639353,298.70207295913855,0.0,197.55211147891282,6470.195570551137,29.660010648959112,1458.6622888499326,635.1424901361665,0.0,299.34313645907736,0.506790784,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8791.212471665109,1.0,1.0
18381267.0,18381267.0,280.8924150527628,295.2394531874575,287.7649477009428,0.1634532436677662,0.18260101592407207,0.20662136135711356,0.32166134285280146,0.23961562382320317,1.114747121706694,299.13509563381524,298.6381458826062,298.4797329973684,299.2333842927319,298.7025786274134,0.0,195.6675347646872,6468.714150645549,29.65173709907742,1458.6622888499326,635.2014682240288,0.0,299.34057873577007,0.5068895502105263,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8787.897179583275,1.0,1.0
18381276.0,18381276.0,280.89253245591,295.2414037508673,287.7613643557783,0.16342768643035563,0.18257675817901386,0.20659582306482382,0.3195953134560361,0.23949415482307732,1.1124795598937556,299.13516411408574,298.63823189612634,298.4799043507651,299.2352586700186,298.70306612648864,0.0,193.78561916175812,6467.057243095203,29.643740339463832,1458.6622888499326,635.2772819004238,0.0,299.33802637499997,0.5069876109473684,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8784.426173346781,1.0,1.0
18381285.0,18381285.0,280.89264378660886,295.24317916155786,287.75714127002124,0.16340206756868156,0.18255244193576622,0.20657022317838852,0.3175106505811415,0.23937239013051378,1.110192859000886,299.1352025441744,298.6382881419926,298.4800536457201,299.2374194810372,298.70352560703236,0.0,191.90165809001337,6465.12965517245,29.636169405214122,1458.662288849933,635.3790616319696,0.0,299.3354794108073,0.5070849605263158,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8780.70883314958,1.0,1.0
18381294.0,18381294.0,280.8927509402185,295.2448340889601,287.75247812229514,0.16337645369188866,0.1825281304412682,0.20654462829763942,0.31541249822728173,0.23925064676387114,1.107892689307865,299.13522030344063,298.6383239113981,298.4801877672672,299.2397773244325,298.703965814533,0.0,190.02012019087226,6463.016024669776,29.628891636991828,1458.6622888499328,635.4987163659595,0.0,299.3329378772321,0.5071815932631578,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8776.826041713532,1.0,1.0
18381303.0,18381303.0,280.89285116378477,295.24626548210773,287.74721596865146,0.163350856861849,0.1825038351590942,0.20651905051361494,0.31330164632751056,0.23912898526233528,1.1055799124873773,299.1351989449085,298.63832294602025,298.48029460663247,299.242439183494,298.7043731479301,0.0,188.13709619779934,6460.629233382649,29.622097863799993,1458.662288849932,635.62585062854,0.0,299.3304018083147,0.5072775034736842,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8772.67656692272,1.0,1.0
18381312.0,18381312.0,280.89294196423083,295.24738779399763,287.74120222828077,0.16332510435960715,0.1824793920869104,0.20649331712731034,0.3111634550375907,0.23900658562865865,1.1032385631387127,299.1351236144754,298.63827203981907,298.4803643643399,299.24550419529913,298.70473590141813,0.0,186.2458536959236,6457.8909138301615,29.615960983484907,1458.662288849932,635.7551441122948,0.0,299.3278712380952,0.5073726854736842,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8768.170161471797,1.0,1.0
18381321.0,18381321.0,280.8930288525501,295.24837153212286,287.7349620085592,0.1632993527915671,0.18245494992850309,0.20646758471848192,0.3090105327434308,0.2388841907752487,1.1008824862702262,299.1350237434491,298.6381996324673,298.4804181011019,299.24872347327306,298.705079790825,0.0,184.3575943266854,6455.033404908162,29.61009631403572,1458.6622888499326,635.8715512417232,0.0,299.3253462006138,0.5074671335789473,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8763.534935640539,1.0,1.0
18381330.0,18381330.0,280.8931108425556,295.24917920751295,287.7284641772736,0.16327357705564982,0.1824304848678786,0.20644182821875204,0.30684044622976847,0.23876168127384842,1.0985090471640921,299.1348924099162,298.63810010813387,298.4804515681161,299.2521324944265,298.7053998310445,0.0,182.46992451628944,6452.035723959214,29.60457184212401,1458.6622888499326,635.9667737480165,0.0,299.3228267299107,0.5075608421052632,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8758.739282915576,1.0,1.0
18381339.0,18381339.0,280.89318725698234,295.2497825437966,287.7217327936082,0.1632477303890331,0.18240595252681974,0.2064160009099705,0.304648845446649,0.23863883433652522,1.0961135249659248,299.13472246555136,298.63796962473845,298.48046189412884,299.2557492681768,298.7056920225993,0.0,180.57923811901205,6448.905572190917,29.59943302193066,1458.6622888499326,636.0144025400527,0.0,299.32031286002604,0.507653805368421,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8753.760934721846,1.0,1.0
18381348.0,18381348.0,280.8932600393957,295.250252770603,287.7148492705117,0.1632218946813306,0.18238143064281986,0.20639018463934988,0.3024422753534729,0.2385160387509028,1.0937031074486165,299.1345273693277,298.6378189740394,298.4804571457101,299.25950137638955,298.705966073284,0.0,178.69112325351267,6445.68935660644,29.594545539973968,1458.6622888499326,636.031021952574,0.0,299.317804625,0.5077460176842105,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8748.668336202434,1.0,1.0
18381357.0,18381357.0,280.8933299869567,295.2506191030455,287.7078469998272,0.16319610418615302,0.18235695173291724,0.20636441364310926,0.30022336077451234,0.23839345714008142,1.0912806882470887,299.13431264147073,298.6376525823033,298.480440631379,299.26335911640433,298.7062259647741,0.0,176.8078997960644,6442.406120755651,29.589854285045565,1458.6622888499326,636.0234360461292,0.0,299.31530205887276,0.507837473368421,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8743.489599732822,1.0,1.0
18381366.0,18381366.0,280.89339557389604,295.25082577765727,287.7007040517033,0.1631719991333262,0.1823340727741035,0.2063403271584508,0.2981343160000628,0.23827888050553286,1.0890014061535762,299.1340692664299,298.6374638577908,298.4804080543674,299.2673405379401,298.7064657785267,0.0,175.04859860478516,6439.044043576896,29.585464214668395,1458.6622888499326,635.9736414686967,0.0,299.3128051956845,0.507928166736842,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8738.314036714979,1.0,1.0
18381375.0,18381375.0,280.8934575484013,295.2509011789888,287.6935333995375,0.16314979044290362,0.18231299379293323,0.2063181356874021,0.29619643946565455,0.23817331504018407,1.0868882374882087,299.1338017557313,298.63725719777136,298.48036275722495,299.2713769611233,298.7066889098928,0.0,173.42895024562105,6435.659221457968,29.581323027935575,1458.6622888499326,635.8785846409553,0.0,299.31031406947545,0.5080180921052632,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8733.210368222411,1.0,1.0
18381384.0,18381384.0,280.893516038014,295.2508526904738,287.6864125746067,0.163128753158494,0.18229302657123977,0.20629711462449535,0.29434901202162117,0.238073319321678,1.0848747580189297,299.1335094804137,298.63703252011203,298.4803042806175,299.2754419652951,298.70689445245426,0.0,171.89617583865513,6432.283884684108,29.577421430052397,1458.6622888499326,635.7327609023843,0.0,299.3078287142857,0.5081072437894737,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8728.152531705133,1.0,1.0
18381393.0,18381393.0,280.89357116871986,295.2506919488465,287.67940231506753,0.16310844226178664,0.1822737487689064,0.20627681936084183,0.2925543334779883,0.23797677777870796,1.0829197577768717,299.1331922867642,298.636790242874,298.48023245977635,299.2795154888277,298.7070815506429,0.0,170.41760208617796,6428.94351152246,29.573750190076954,1458.6622888499326,635.5309175725079,0.0,299.3053491641555,0.5081956161052632,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8723.128070221155,1.0,1.0
18381402.0,18381402.0,280.8936219880185,295.2503923803639,287.6725664128019,0.16308887639577094,0.1822551781062867,0.20625726856478716,0.2908150507344854,0.23788377878771944,1.081026031515324,299.1328426151822,298.63652534539204,298.4801432272676,299.28358877086885,298.7072441502539,0.0,168.99435019962036,6425.661890684953,29.570374150952933,1458.6622888499326,635.2529814916734,0.0,299.30287545312495,0.508283203368421,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8718.141885377132,1.0,1.0
18381411.0,18381411.0,280.893671316186,295.25004932825493,287.6657984812358,0.16306960098570913,0.182236883166209,0.2062380080648442,0.28909134382594515,0.23779215980787535,1.079150165565613,299.1324814897222,298.6362527386565,298.480047873769,299.28765635089337,298.7073978027395,0.0,167.59302547983486,6422.405819431729,29.567100110130728,1458.6622888499326,634.9460310277294,0.0,299.30040761523435,0.5083699998947369,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8713.174264899357,1.0,1.0
18381420.0,18381420.0,280.89371774905976,295.24962490880483,287.65916739817965,0.16305077592727552,0.1822190157084981,0.20621919762835147,0.2873979283130974,0.23770268093602004,1.0773081405875682,299.13209797064854,298.63596525062013,298.4799405707634,299.2917093277857,298.70753375815883,0.0,166.2255055836497,6419.20189288342,29.564023678404936,1458.6622888499326,634.5807258198156,0.0,299.29794568452377,0.508456,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8708.234436815223,1.0,1.0
18381429.0,18381429.0,280.893762376996,295.24914976463634,287.65262162701845,0.16303226243728566,0.18220144400999588,0.2062006985806619,0.2857227411230679,0.23761468239995115,1.0754867963376724,299.1317004909843,298.6356684853462,298.47982581827375,299.29575320139554,298.7076586812244,0.0,164.88144498632153,6416.030667575479,29.561070491271252,1458.6622888499326,634.1791837840759,0.0,299.29548969503344,0.508541198,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8703.31465568708,1.0,1.0
18381438.0,18381438.0,280.8938047137568,295.2486212043971,287.6461827027838,0.16301413307906445,0.18218423693919011,0.20618258342262263,0.28407272270643164,0.23752850892306163,1.0736936460691628,299.1312848715765,298.63536008137066,298.4797013274862,299.29977459806645,298.7077686186318,0.0,163.56608305107656,6412.904968096455,29.558273175457305,1458.6622888499326,633.7267076034768,0.0,299.29303968080353,0.5086255882105263,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8698.4183207764,1.0,1.0
18381447.0,18381447.0,280.8938447839234,295.24803936414577,287.6398495367979,0.16299637968822767,0.18216738674497104,0.20616484399300086,0.2824475662022933,0.23744412175148202,1.0719283189832722,299.1308513236394,298.6350401580486,298.4795672140772,299.30377419354056,298.7078637701918,0.0,162.2787890708043,6409.824120738639,29.555630051132464,1458.6622888499326,633.2241528912106,0.0,299.2905956758742,0.5087091649473684,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8693.544981601719,1.0,1.0
18381456.0,18381456.0,280.893882692173,295.24740772299566,287.6336167695275,0.1629789877664155,0.18215087966457452,0.2061474658018341,0.28084636608233354,0.23736145204489909,1.0701897954130044,299.1304006337188,298.6347092136829,298.479423866503,299.3077521268442,298.7079447271416,0.0,161.0184485738706,6406.786043748145,29.553133944740967,1458.6622888499326,632.6737782754125,0.0,299.2881577142857,0.5087919225263158,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8688.6936933921,1.0,1.0
18381465.0,18381465.0,280.8939184981029,295.2467465907915,287.6274767765259,0.16296198465479655,0.18213474164429194,0.20613047616319302,0.27927206718198655,0.23728062973761274,1.0684812349266213,299.1299325348422,298.63436746848214,298.47927084699154,299.3116911595775,298.7080101840027,0.0,159.78683447713115,6403.794001124369,29.55078001836464,1458.6622888499326,632.0703899405653,0.0,299.2857258300781,0.5088738552631579,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8683.864294410363,1.0,1.0
18381474.0,18381474.0,280.8939521724918,295.24604600935515,287.6214332961573,0.16294535074490957,0.18211895407205272,0.2061138554818979,0.27772330088152286,0.23720156169845275,1.0668011153685717,299.1294471578281,298.63401481444026,298.4791083701439,299.31559974350137,298.7080607808044,0.0,158.58257838416284,6400.8463559817255,29.548570609401434,1458.6622888499326,631.4167466088886,0.0,299.2833000572916,0.5089549574736842,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8679.05654043411,1.0,1.0
18381483.0,18381483.0,280.8939834260229,295.24531309730526,287.6155016326975,0.16292931928703527,0.18210373834842658,0.20609783685052308,0.2762223711460173,0.2371253561135398,1.0651735810831253,299.12894191730066,298.63364973979293,298.4789348055671,299.3194590575737,298.708093554166,0.0,157.42249316030325,6397.953456543641,29.546524823306505,1458.6622888499326,630.7028374088463,0.0,299.2808804299665,0.5090352234736842,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8674.287600786029,1.0,1.0
18381492.0,18381492.0,280.8940125028423,295.24456379953483,287.6096886279731,0.16291420319810904,0.1820893914784129,0.20608273295134166,0.2747995652385742,0.23705350001751996,1.063631388240332,299.12841888402744,298.6332736220507,298.47875112331116,299.3232494323735,298.7081094818042,0.0,156.3290082836442,6395.121526455168,29.544625684570732,1458.6622888499326,629.9321432852521,0.0,299.27846698214285,0.5091146475789473,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8669.589592558568,1.0,1.0
18381501.0,18381501.0,280.8940400611047,295.24381069974874,287.60397969616184,0.1628997446060081,0.1820756686516595,0.20606828602668806,0.27343169655981864,0.2369847691945828,1.0621493189415498,299.12788316881574,298.632889542747,298.47855991556617,299.32697524715354,298.70811279931974,0.0,155.28351258320853,6392.342511875878,29.542828596249837,1458.6622888499326,629.1210165664427,0.0,299.2760597478608,0.5091932241052631,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8664.952158471711,1.0,1.0
18381510.0,18381510.0,280.8940663786759,295.24305805935165,287.59836778426313,0.16288576508085073,0.18206240052003744,0.20605431779396086,0.27210260215336324,0.23691831563241136,1.0607098025869528,299.12733687568857,298.6324987186774,298.47836218689605,299.33064250094964,298.7081052560705,0.0,154.27305881505637,6389.6115664038425,29.541114774570552,1458.6622888499326,628.2770249941132,0.0,299.2736587611607,0.509270947368421,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8660.365053837515,1.0,1.0
18381519.0,18381519.0,280.89409124245105,295.242310553143,287.59288501114844,0.1628722512205962,0.18204957435758837,0.2060408148533248,0.2708115860144899,0.23685407600063513,1.059312039560059,299.1267779091045,298.63209968220394,298.47815633735644,299.3342336413424,298.70808426730866,0.0,153.29671688065736,6386.943015775705,29.539498352543355,1458.6622888499326,627.3942914695217,0.0,299.27126405608254,0.5093478116842105,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8655.83581132836,1.0,1.0
18381528.0,18381528.0,280.89411479106707,295.24157275458407,287.5875251485905,0.1628591724820408,0.1820371611871858,0.20602774670386584,0.2695562467838397,0.2367919047007997,1.057953386367255,299.12620733342163,298.63169296520834,298.47794270451135,299.3377500435214,298.7080504244855,0.0,152.35217052891065,6384.334058941248,29.537969889526114,1458.6622888499326,626.4772072051856,0.0,299.26887566666664,0.5094238113684211,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8651.363695414802,1.0,1.0
18381537.0,18381537.0,280.8941370711784,295.24085374850887,287.5823006348363,0.1628464850387591,0.18202511942723168,0.2060150695767238,0.2683328452827301,0.2367315930473784,1.05662975727949,299.12562521064444,298.63127832761734,298.4777207050496,299.34118221770393,298.7080028464606,0.0,151.43616179024963,6381.790237207548,29.536525975450626,1458.6622888499326,625.5276610422806,0.0,299.2664936269531,0.5094989407368421,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8646.952874865461,1.0,1.0
18381546.0,18381546.0,280.8941580482047,295.24014680121246,287.5772022506219,0.1628342143481274,0.18201347322520744,0.20600280888659564,0.2671442969859639,0.23667326238646372,1.0553442700006497,299.1250314947562,298.6308559473534,298.47749077128725,299.34453719758005,298.7079421862733,0.0,150.55056199428836,6379.307393839774,29.535169122881708,1458.6622888499326,624.5445229179874,0.0,299.2641179709821,0.5095731941052631,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8642.599936724864,1.0,1.0
18381555.0,18381555.0,280.89417780598103,295.2394571778237,287.5722282085748,0.1628223428889844,0.18200220595317432,0.20599094712868218,0.2659893579549413,0.23661682930999176,1.0540955421645186,299.1244267302862,298.63042594626444,298.47725282005064,299.3478123894296,298.7078683916845,0.0,149.69406110699936,6376.885219927412,29.533893548527974,1458.6622888499326,623.5310199815386,0.0,299.2617487327939,0.5096465657894738,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8638.306483414412,1.0,1.0
18381564.0,18381564.0,280.89419654947767,295.23879775116814,287.5673741387127,0.1628108338909539,0.1819912827189674,0.20597944757262227,0.26486485862835096,0.23656211867310661,1.052880112940936,299.1238122486169,298.62998862227596,298.4770066480151,299.3510014519888,298.70778133502563,0.0,148.86392364972434,6374.522999487791,29.53268512553259,1458.6622888499326,622.494782548222,0.0,299.25938594642855,0.5097190501052632,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8634.076679661202,1.0,1.0
18381573.0,18381573.0,280.89421414736466,295.23816027328667,287.56264284099876,0.1627997052519512,0.18198072050229822,0.20596832809068713,0.26377295556226815,0.23650921583871062,1.051700281493749,299.12318719664603,298.6295437844815,298.47675238542337,299.35410844820865,298.7076810980373,0.0,148.0614677721484,6372.221148586469,29.531552895187115,1458.6622888499326,621.4311486116673,0.0,299.2570296459263,0.509790641368421,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8629.907606715404,1.0,1.0
18381582.0,18381582.0,280.8942306571192,295.2375472866372,287.5580311439519,0.16278894881952846,0.18197051156404873,0.2059575805346107,0.2627132503853161,0.2364580820652462,1.0505555852526325,299.12255196469357,298.62909151244935,298.47649000557675,299.3571325731583,298.7075677269965,0.0,147.28607040223937,6369.978650375986,29.53049292358622,1458.6622888499326,620.3425988539997,0.0,299.2546798653274,0.5098613338947369,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8625.800101405744,1.0,1.0
18381591.0,18381591.0,280.894246353652,295.2369709517239,287.5535238784719,0.16277853848629462,0.1819606311246617,0.20594717881701674,0.26168354263393667,0.2364085931757364,1.0494436168645978,299.1219084197698,298.62863218679354,298.4762193808504,299.36006997706306,298.7074414433827,0.0,146.53573669392242,6367.790736888664,29.529486417997685,1458.6622888499326,619.2404103892945,0.0,299.25233663867186,0.509931122,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8621.758659239811,1.0,1.0
18381600.0,18381600.0,280.89426107738444,295.2364242096808,287.54912984983883,0.1627684846386523,0.18195108903996998,0.20593713331268726,0.2606852250901119,0.2363607986332915,1.0483658521409682,299.12125547807966,298.6281655865618,298.475940585297,299.3629228946273,298.7073021185762,0.0,145.811261411772,6365.66013958065,29.528544280282834,1458.6622888499326,618.1182099699657,0.0,299.25,0.51,297.15,280.8944976054284,295.25304480933454,288.23011333421886,0.16168712762153684,0.18102463259993914,0.20502148896000721,0.328552941840916,0.23000003618529208,1.0,1.0,8617.780444092603,1.0,1.0
18381600.0,18381600.0,280.89426107738444,295.2364242096808,287.54912984983883,0.1627684846386523,0.18195108903996998,0.20593713331268726,0.2606852250901119,0.2363607986332915,1.0483658521409682,299.12125547807966,298.6281655865618,298.475940585297,299.3629228946273,298.7073021185762,0.0,145.811261411772,6329.624612482914,29.528544280282834,1458.6622888499326,618.118315803007,0.0,299.25,0.51,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8581.745022827907,1.0,1.0
18381609.0,18381609.0,280.89623634864046,295.2356445010714,287.54483615728356,0.16046782218552805,0.17997581833663578,0.20362959466633293,0.26172143586713625,0.23641052284879696,1.0428586832681166,299.12072762874607,298.62789556645214,298.47579047265555,299.3653657316641,298.707091112238,0.0,144.49240640362362,6326.550977449588,29.527673574085,1458.6622888499326,616.8680859323989,0.0,299.2476839663603,0.51006786325,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8576.101432209629,1.0,1.0
18381618.0,18381618.0,280.89935964180506,295.2345426568108,287.5393409161983,0.156673599798801,0.17671876624324284,0.19982399951537638,0.2639853070216796,0.23651983733175116,1.034359955516021,299.12070493751736,298.62832072194414,298.47614825597896,299.3669245695258,298.7068192801661,0.0,142.70802108136104,6322.706972888027,29.526852128385627,1458.6622888499326,615.4458487740037,0.0,299.24540241715687,0.5101346147719299,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8569.04998372171,1.0,1.0
18381627.0,18381627.0,280.9026999560523,295.23326030842804,287.5311354938183,0.15281750410994416,0.17340853990699628,0.1959563168453343,0.2661865949895816,0.2366271041577156,1.0256190005520596,299.1212765378372,298.62952543682655,298.4770977890224,299.36761236328226,298.706533631047,0.0,140.84781342401584,6317.607344849486,29.52607898577652,1458.6622888499326,613.8933354526731,0.0,299.2431551799632,0.510200260381579,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8560.536861561885,1.0,1.0
18381636.0,18381636.0,280.90590638327063,295.2319007724699,287.51939936472786,0.14962768360207576,0.17067006166139986,0.19275688986513304,0.26776348079716183,0.23670459098409194,1.018132339247754,299.1223696205612,298.6313799193215,298.47855869726493,299.36760046033646,298.7062616137671,0.0,139.15455265715033,6311.1527133226,29.525351800645502,1458.6622888499326,612.243222875423,0.0,299.24094208235294,0.5102648058947369,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8550.738129505751,1.0,1.0
18381645.0,18381645.0,280.9089081585394,295.23051589244534,287.5043780511142,0.14729315567496382,0.16866558208202378,0.1904153220030108,0.2686168624407163,0.23674683751898182,1.0123370842424673,299.1238328624818,298.63365861474585,298.4803726816944,299.3671146272389,298.70601345217995,0.0,137.71779321325923,6303.627400705217,29.524667982648385,1458.6622888499326,610.5124174271369,0.0,299.2387629518995,0.510328257127193,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8540.044568178195,1.0,1.0
18381654.0,18381654.0,280.91172104339745,295.22912253350603,287.48727303527386,0.14570603046636854,0.16730254110518544,0.18882341168447034,0.2688769997574792,0.23675990133708985,1.0080606031933919,299.1254982919191,298.63612492106324,298.4823670215317,299.36637202320736,298.70578858817163,0.0,136.52594278884493,6295.555391802268,29.524024849625167,1458.6622888499326,608.7065907818672,0.0,299.23661761617643,0.5103906198947369,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8528.974239072537,1.0,1.0
18381663.0,18381663.0,280.9143688582249,295.2277231248026,287.4697857127852,0.14464398730564426,0.16639015884679226,0.1877581730109634,0.26874403509731604,0.23675354786995792,1.0048759623817018,299.1272187012961,298.63858124633407,298.4843928557946,299.3655519596638,298.7055815810293,0.0,135.51943349534034,6287.519079101984,29.523419517202324,1458.6622888499326,606.8266936168255,0.0,299.23450590275735,0.5104519000131579,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8518.050914581285,1.0,1.0
18381672.0,18381672.0,280.9168617951383,295.2263209803241,287.45280491617405,0.14397609961846933,0.1658160735769256,0.18708828637290784,0.268323547845217,0.23673300217620463,1.0025188894024808,299.12893427825065,298.64095351409003,298.486391429499,299.3647282690029,298.70538871606004,0.0,134.65722382553514,6279.785858747066,29.522850162925852,1458.6622888499326,604.8745489431501,0.0,299.23242763921564,0.5105121032982456,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8507.50277052861,1.0,1.0
18381681.0,18381681.0,280.9192096754545,295.2249234681121,287.4370775207696,0.14358327987811864,0.16547808515745016,0.18669430406457066,0.26771252983193006,0.23670309484781912,1.000750050069094,299.1305920185767,298.64317797290096,298.4883112274787,299.36396729623743,298.70520652541114,0.0,133.90279039429504,6272.582936996678,29.522314859622018,1458.6622888499326,602.8537343455628,0.0,299.230382653125,0.5105712355657895,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8497.52406544609,1.0,1.0
18381690.0,18381690.0,280.9214211521407,295.22354235498864,287.42312044926786,0.14336549452266395,0.16529034499967443,0.18647588865992087,0.26699212204535383,0.236667867675449,0.9993680493858081,299.1321543998842,298.6452136479049,298.49011696284043,299.363316951158,298.70503186458416,0.0,133.22507967263198,6266.065699160773,29.521811651992024,1458.6622888499326,600.7698706243749,0.0,299.2283707720588,0.5106293026315789,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8488.244749959704,1.0,1.0
18381699.0,18381699.0,280.923504324524,295.22219581964947,287.4111127135727,0.14325014671708414,0.16519055094974508,0.18636022218004983,0.26622185777934393,0.23663027728620048,0.9982273934378354,299.13360136689465,298.6470447267576,298.49179150031546,299.36280343781215,298.7048621009094,0.0,132.60128156053204,6260.296654115608,29.52133854894287,1458.6622888499326,598.6317516392853,0.0,299.2263918235907,0.5106863103114035,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8479.713314714301,1.0,1.0
18381708.0,18381708.0,280.9254628780755,295.22089370284795,287.4010436377478,0.14321336605652632,0.1651582153655779,0.18632336152604217,0.2654188852708374,0.23659118237890295,0.9972777024863695,299.13492833261296,298.64867006009763,298.49333160160506,299.36243317682,298.704696315847,0.0,132.0233217570675,6255.276676280811,29.520894654876262,1458.6622888499326,596.4447766392539,0.0,299.2244456352941,0.5107422644210526,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8471.927958181941,1.0,1.0
18381717.0,18381717.0,280.9273078555736,295.21966946021587,287.39267690353455,0.14320187868145087,0.16514760960234812,0.18631187039310534,0.2646176007693207,0.23655227521796665,0.9964024434015347,299.13613174365986,298.6501003596562,298.49473797699943,299.3622130165301,298.70453224369044,0.0,131.47324971859263,6250.950546671834,29.520477264162405,1458.6622888499326,594.2261812170008,0.0,299.22253203474264,0.5107971707763158,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8464.832743721521,1.0,1.0
18381726.0,18381726.0,280.92900483396306,295.2185996990452,287.3862850986287,0.14317896477325812,0.16512723614086863,0.1862889162387092,0.26386545710715864,0.23651585473847392,0.9955461966373712,299.1371608722404,298.65127331025656,298.4959605304152,299.3622010085547,298.7043674359385,0.0,130.94836663534733,6247.48821552541,29.520094305616713,1458.6622888499326,591.9843739534184,0.0,299.2206508495098,0.5108510351929825,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8458.603339269725,1.0,1.0
18381735.0,18381735.0,280.93054727336767,295.2177606705397,287.38113259641057,0.14315844682077938,0.16510896525397295,0.1862683634762576,0.26315976517819295,0.23648177464777567,0.9947457304714883,299.1380214825912,298.6522130436777,298.4970087826347,299.36236550471745,298.70419858106646,0.0,130.4564815486049,6244.677907103316,29.51974716279969,1458.6622888499326,589.7589742260718,0.0,299.2188019071691,0.5109038634868421,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8453.075398890725,1.0,1.0
18381744.0,18381744.0,280.93203527624655,295.21700635372287,287.37636779459007,0.1431411747498961,0.16509349659179476,0.18625106584493797,0.2624676154258853,0.2364484359836291,0.9939688932272127,299.138824016592,298.6530732302606,298.49799711087917,299.36258839950233,298.70402812001595,0.0,129.9776269207746,6242.080196525957,29.519412629598555,1458.6622888499326,587.5475050040336,0.0,299.2169850352941,0.5109556614736842,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8447.787029930296,1.0,1.0
18381753.0,18381753.0,280.9334080336967,295.21645630308024,287.37224621846934,0.14312802888357234,0.1650816042517238,0.18623790556649888,0.2618088165389551,0.23641678372606698,0.9932390153879366,299.1395042663697,298.65377469685757,298.4988611193447,299.3629160650618,298.703851660199,0.0,129.52582892590132,6239.849846913626,29.519104707412723,1458.6622888499326,585.379820073167,0.0,299.2152000614583,0.5110064349692983,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8442.936889470038,1.0,1.0
18381762.0,18381762.0,280.9347422870819,295.21597449877135,287.3683395472196,0.1431162699701066,0.16507091472461624,0.18622613596563206,0.26116096682734274,0.2363857345998522,0.9925246984185154,299.1401436609649,298.65442313505105,298.49968359283844,299.3632787353675,298.70367319595977,0.0,129.08367110725771,6237.7423938657685,29.518805677328867,1458.6622888499326,583.2320247364312,0.0,299.2134468132353,0.5110561897894736,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8438.239184236718,1.0,1.0
18381771.0,18381771.0,280.9359993948928,295.21564026180295,287.3647761542158,0.14310622101244,0.16506171805357425,0.18621608048609564,0.26053805443187134,0.23635595258149283,0.991841557433988,299.1407016169668,298.65497119485605,298.50042421999706,299.3636973985504,298.7034887684449,0.0,128.66071065718376,6235.8370099695585,29.51852440586571,1458.6622888499326,581.1317962632883,0.0,299.2117251181985,0.51110493175,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8433.810330145829,1.0,1.0
18381780.0,18381780.0,280.93720133681256,295.2154115485009,287.3614582354407,0.14309739717769746,0.16505359114139898,0.18620725310823236,0.25993291160209736,0.23632708782030576,0.991180665486619,299.14120133729824,298.65544747536126,298.5011063200194,299.36415610177806,298.70330007656327,0.0,128.2516434990897,6234.076133549863,29.518255833647522,1458.6622888499326,579.0674410695849,0.0,299.21003480392153,0.5111526666666666,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8429.575762802117,1.0,1.0
18381789.0,18381789.0,280.9383616208741,295.2152625201243,287.35832568357233,0.143089500465542,0.16504627393045965,0.18619935510233906,0.2593411334526577,0.23629892513329945,0.990536536254871,299.14165708174954,298.65586955266764,298.5017442241544,299.36464504093544,298.70310816441105,0.0,127.85320704113036,6232.424389618824,29.517996851333905,1458.6622888499326,577.031750109669,0.0,299.20837569797794,0.5111994003552631,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8425.48963247089,1.0,1.0
18381798.0,18381798.0,280.9394775959181,295.2151991176423,287.3553794228636,0.14308248573867466,0.16503972878672302,0.1861923411459953,0.2587640765150985,0.23627152454054076,0.9899104601919092,299.1420661079421,298.6562348981008,298.502335293287,299.36516345798736,298.70291245333766,0.0,127.46618558597355,6230.882903100233,29.517748059501802,1458.6622888499326,575.0285331928037,0.0,299.2067476279411,0.5112451386315789,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8421.557658788444,1.0,1.0
18381807.0,18381807.0,280.9405195343359,295.2152879574958,287.3526298170176,0.1430758546717329,0.16503354112674623,0.18618571083792848,0.2582168341192384,0.2362455960767189,0.9893168504157002,299.1423976663782,298.6565151589474,298.5028499359761,299.36570285258597,298.70270645496464,0.0,127.09995886991845,6229.464655145297,29.517516194124866,1458.6622888499326,573.1028824138747,0.0,299.20515042138476,0.5112898873114036,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8417.847301473148,1.0,1.0
18381816.0,18381816.0,280.9415055577717,295.215488430988,287.3500705484276,0.1430699091388688,0.16502796187214858,0.18617976731774888,0.2576902467738837,0.2362206978987365,0.9887469473194056,299.14267050141564,298.6567276184111,298.5033061906064,299.3662684065038,298.7024941245142,0.0,126.74867153740855,6228.16167619694,29.517297148674306,1458.6622888499326,571.2264805346899,0.0,299.20358390588234,0.5113336522105263,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8414.316414267645,1.0,1.0
18381825.0,18381825.0,280.94243566622544,295.2158005381191,287.3477016170936,0.14306464810076974,0.1650229900359567,0.18617450954614514,0.25718433687015757,0.23619682507584616,0.9882007652157013,299.1428846129243,298.6568722762995,298.50370405702836,299.3668601197715,298.70227546197174,0.0,126.41224827978331,6226.973936482622,29.517090922961035,1458.6622888499326,569.3988806260888,0.0,299.2020479090073,0.5113764391447368,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8410.964445161388,1.0,1.0
18381834.0,18381834.0,280.9433197228543,295.2161937763129,287.3454403671136,0.1430596921915859,0.16501830046374574,0.186169556978704,0.2567000220559694,0.23617401527546517,0.9876781739255488,299.1430502647334,298.65696766219554,298.504054160464,299.3674437401527,298.70204699765924,0.0,126.09091306825033,6225.852397511328,29.516895161390543,1458.6622888499326,567.637599510248,0.0,299.2005422583333,0.5114182539298245,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8407.760094101148,1.0,1.0
18381843.0,18381843.0,280.944118962845,295.216730638236,287.34333098149096,0.1430550406719783,0.16501391181968958,0.18616490805484315,0.2562590894683093,0.23615328626692286,0.9872020326305903,299.1431268785454,298.65697789344205,298.504316988985,299.367990269195,298.7017972075395,0.0,125.7988575828172,6224.826514993074,29.516718598703786,1458.6622888499326,566.0122644222153,0.0,299.1990667814338,0.511459102381579,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8404.816644446742,1.0,1.0
18381852.0,18381852.0,280.9448014717815,295.21749300230476,287.34154435112544,0.14305140186599238,0.16501043701601317,0.18616127304987393,0.25586680581309745,0.23613487412289652,0.9867798880959802,299.14308136112265,298.6568553091844,298.5044591896458,299.36855812274706,298.7015293673461,0.0,125.53990636937702,6223.999367399922,29.516568687292278,1458.6622888499326,564.5092541478742,0.0,299.1976213058823,0.5114989903157895,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8402.227385454398,1.0,1.0
18381861.0,18381861.0,280.94548398071794,295.2182553663735,287.3397577207599,0.14304776777712558,0.16500696669182793,0.18615764276202895,0.25547439711317366,0.23611648435449425,0.9863576551503185,299.14303584363125,298.65673272468797,298.5046013905508,299.3691259768756,298.7012615267077,0.0,125.28128777816238,6223.1722553476775,29.51641877638525,1458.6622888499326,563.0103117225264,0.0,299.1962056592524,0.5115379235482456,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8399.642562474684,1.0,1.0
18381870.0,18381870.0,280.9461463888086,295.21904472960193,287.338007289938,0.14304422496998956,0.1650035854934272,0.1861541035820543,0.25509346562685625,0.23609865952607256,0.9859477567349129,299.1429690153469,298.6565907558537,298.5047225979456,299.3696775579753,298.700987312323,0.0,125.03061677045777,6222.366870169857,29.516273394066328,1458.6622888499326,561.5513786105464,0.0,299.19481966911763,0.5115759078947368,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8397.12742779486,1.0,1.0
