,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18381879.0,18381879.0,280.94675755771436,295.2199029165466,287.3363491355867,0.14304090694264354,0.16500042397740286,0.18615078873867258,0.2547420010321518,0.2360822372826614,0.9855694491957744,299.14284786362776,298.6563993745749,298.50479029019897,299.3701876564681,298.70069685124986,0.0,124.7996476775071,6221.616809190104,29.5161395547512,1458.6622888499326,560.1877134512124,0.0,299.19346316305143,0.5116129491710527,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8394.782598723506,1.0,1.0
18381888.0,18381888.0,280.94734579775115,295.22079190120945,287.3347322737562,0.14303769115888923,0.16499736234044446,0.18614757594055992,0.254403677714669,0.23606645054045136,0.985205246262276,299.14270240272094,298.6561858816012,298.5048340351248,299.3706791922875,298.70039911971054,0.0,124.57761159421132,6220.891517076112,29.51601088095535,1458.6622888499326,558.868235788302,0.0,299.19213596862744,0.5116490531929825,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8392.515664189514,1.0,1.0
18381897.0,18381897.0,280.947911108919,295.22171168359057,287.3331567044463,0.14303457720781557,0.16499440019234127,0.18614446477680488,0.25407850636310425,0.23605129735029975,0.9848551554320222,299.14253263257064,298.65595027686913,298.5048538326615,299.3711521654037,298.70009411768706,0.0,124.36447949861791,6220.190990557499,29.515887372633994,1458.6622888499326,557.5926436946588,0.0,299.1908379134191,0.5116842257763158,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8390.326289973342,1.0,1.0
18381906.0,18381906.0,280.9484034825209,295.22269592554414,287.3317279315445,0.14303188607558354,0.16499184361552677,0.18614177591956796,0.2538009519568862,0.236038378730308,0.9845562511310882,299.14228415239,298.6556458864459,298.5047952759796,299.37153604524167,298.6997602844956,0.0,124.18271649270967,6219.572291245974,29.515780217368448,1458.6622888499326,556.4660743364636,0.0,299.189568825,0.5117184727368421,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8388.399151142448,1.0,1.0
18381915.0,18381915.0,280.94886690182915,295.2237022250654,287.3303590590664,0.14302937474632013,0.16498945888417055,0.18613926667446762,0.2535428320296017,0.23602637747567318,0.9842782645553354,299.14200428058626,298.6553143532649,298.5047053853586,299.37188139123936,298.69941440460536,0.0,124.01384995881256,6218.986409297949,29.515679545759753,1458.6622888499326,555.4014684580292,0.0,299.18832853094364,0.5117517998903509,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8386.579696110482,1.0,1.0
18381924.0,18381924.0,280.9493303211374,295.2247085245866,287.3289901865883,0.1430268654519078,0.16498707608516028,0.18613675946422148,0.25328465673678185,0.23601438587337023,0.9840002384172294,299.1417244083548,298.6549828194504,298.50461549458464,299.3722267375834,298.69906852414124,0.0,123.84512646102387,6218.400542699426,29.515578874378633,1458.6622888499326,554.3389421185374,0.0,299.1871168588235,0.5117842130526316,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8384.762479003299,1.0,1.0
18381933.0,18381933.0,280.9497617214219,295.2257209935017,287.32769757051807,0.1430245936434945,0.16498491903080006,0.18613448953860878,0.2530509419049431,0.23600354109216473,0.98374856361017,299.1414089116577,298.654621356244,298.5044894216179,299.372513924661,298.6987061090363,0.0,123.69253796938493,6217.853639874548,29.515485334585538,1458.6622888499326,553.3516076305126,0.0,299.18593363621324,0.5118157180394737,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8383.075559658964,1.0,1.0
18381942.0,18381942.0,280.9501501534054,295.2267417415069,287.3265072876204,0.14302263926270256,0.16498306371157104,0.18613253677039057,0.25285008663732617,0.23599422927908406,0.9835322759834066,299.14104560834784,298.65421972907,298.5043147934875,299.37272306402116,298.6983215052281,0.0,123.56151280490695,6217.3590162000155,29.51540136498283,1458.6622888499326,552.4640252111385,0.0,299.18477869068624,0.5118463206666667,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8381.562244430976,1.0,1.0
18381951.0,18381951.0,280.9505385853888,295.2277624895121,287.32531700472276,0.14302068611240237,0.16498120956084844,0.18613058523266648,0.25264919759339094,0.23598492330283732,0.9833159641366769,299.1406823044794,298.6538181011386,298.5041401650615,299.37293220359413,298.6979369007812,0.0,123.43057403869865,6216.864402979006,29.51531739553845,1458.6622888499326,551.5778971664556,0.0,299.18365184981616,0.51187602675,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8380.05048042963,1.0,1.0
18381960.0,18381960.0,280.95091518364956,295.2287787303583,287.3241593689114,0.14301883366854048,0.16497945104647332,0.18612873432048554,0.25245855268517614,0.23597609880366413,0.9831106930826986,299.1403054308217,298.65340523248636,298.5039514808784,299.3731139968068,298.69754490542164,0.0,123.30640333730416,6216.385553153945,29.515236049038048,1458.6622888499326,550.7221609207355,0.0,299.1825529411764,0.5119048421052631,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8378.591642310956,1.0,1.0
18381969.0,18381969.0,280.9512339358939,295.22976825056594,287.32316471425264,0.14301747736539053,0.16497816367084087,0.18612737914760655,0.2523190298317029,0.2359696452774933,0.9829604682228469,299.1398624397769,298.6529373803286,298.5036938965438,299.3731586970329,298.69711602972046,0.0,123.21552925559338,6215.984773270593,29.515167515565604,1458.6622888499326,550.0098732927725,0.0,299.18148179234066,0.5119327725482455,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8377.387632184456,1.0,1.0
18381978.0,18381978.0,280.9515526023954,295.23075773200816,287.32217030044,0.14301612227092061,0.16497687744299272,0.18612602518281504,0.2521795543254167,0.23596319751081407,0.9828103002330048,299.13941935002754,298.65246944579775,298.50343620967556,299.373203194894,298.69668709882274,0.0,123.12474444057517,6215.584115704089,29.51509900119213,1458.6622888499326,549.2987374029387,0.0,299.1804382308823,0.5119598238947368,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8376.184985398728,1.0,1.0
18381987.0,18381987.0,280.95187126889687,295.2317472134504,287.3211758866274,0.14301476776991615,0.1649755917787148,0.18612467181149048,0.25204006250494204,0.23595675255922266,0.9826601205381575,299.1389762595927,298.65200151039835,298.5031785223739,299.37324769280167,298.6962581672117,0.0,123.03400124783289,6215.1834649334205,29.515030486923987,1458.6622888499326,548.588541315084,0.0,299.179422084375,0.5119860019605263,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8374.983326833193,1.0,1.0
18381996.0,18381996.0,280.95217295650826,295.2327188725916,287.32023747851287,0.14301357930765282,0.16497446373280894,0.1861234843476869,0.25191761473771473,0.23595109823532975,0.9825282951838819,299.1385129596585,298.6515167963004,298.5028992847625,299.37324226517393,298.69581617093945,0.0,122.95436618201423,6214.808556813075,29.514965714384317,1458.6622888499326,547.9234838940117,0.0,299.1784331803921,0.5120113125614035,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8373.863661453417,1.0,1.0
18382005.0,18382005.0,280.9524518197214,295.23366657355314,287.3193743577909,0.14301261363631096,0.16497354717922655,0.1861225194984072,0.2518180903479478,0.23594650478384324,0.9824211514032207,299.13802249266104,298.65100952717256,298.50259107757086,299.37316972349595,298.6953566123008,0.0,122.88963467980203,6214.4682505085475,29.51490597172459,1458.6622888499326,547.3186000906032,0.0,299.17747134650733,0.5120357615131579,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8372.853680100608,1.0,1.0
18382014.0,18382014.0,280.95272129077875,295.234604415812,287.31854221755344,0.14301173973295225,0.16497271773974526,0.18612164634452405,0.2517279964051757,0.23594234830596006,0.9823241622625193,299.1375208460415,298.6504929761631,298.5022709491706,299.37306956454273,298.6948898263443,0.0,122.8310422683699,6214.142185192938,29.514848298880622,1458.6622888499326,546.738795428763,0.0,299.1765364102941,0.5120593546315789,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8371.889160038883,1.0,1.0
18382023.0,18382023.0,280.95298136968034,295.2355323993682,287.3177410578007,0.14301095751990486,0.1649719753406059,0.18612086480836557,0.25164733505921094,0.2359386284332448,0.9822373293083684,299.13700801977285,298.64996714325036,298.50193889953255,299.37294178826863,298.6944158130515,0.0,122.7785835012825,6213.830360363598,29.514792695844537,1458.6622888499326,546.1839899034806,0.0,299.17562819932596,0.5120820977324562,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8370.970015314138,1.0,1.0
18382032.0,18382032.0,280.9532320564261,295.2364505242218,287.3169708785325,0.1430102669276093,0.16497131991575298,0.18612017482037205,0.2515761082353723,0.23593534483574305,0.9821606539258575,299.13648401382767,298.64943202841266,298.50159492862764,299.37278639462755,298.6939345724038,0.0,122.73225350202745,6213.532775547812,29.514739162608425,1458.6622888499326,545.6541070035017,0.0,299.17474654117643,0.5121039966315789,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8370.096164065882,1.0,1.0
18382041.0,18382041.0,280.9534733510161,295.23735879037275,287.316231679749,0.1430096678946144,0.16497075140683085,0.18611957631909207,0.2515143176329888,0.23593249722196222,0.9820941373370595,299.13594882817864,298.64888763162867,298.50123903642685,299.3726033835727,298.6934461043829,0.0,122.69204796349621,6213.249430302919,29.51468769916489,1458.6622888499326,545.14907369508,0.0,299.1738912634191,0.5121250571447369,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8369.267528510592,1.0,1.0
18382050.0,18382050.0,280.95370475592665,295.23825415800644,287.315527274952,0.14300917060857965,0.16497027947961587,0.18611907948432757,0.2514630166194936,0.23593013382761216,0.9820389130127719,299.13540165160833,298.6483332401281,298.5008702255509,299.3723888020922,298.69294943112175,0.0,122.65864250187612,6212.981812212934,29.514638410754234,1458.6622888499326,544.6704903382748,0.0,299.1730621936274,0.5121452850877193,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8368.48787231377,1.0,1.0
18382059.0,18382059.0,280.95392031297894,295.23910022330944,287.31490333337587,0.1430088976500403,0.16497002043570239,0.1861188068025127,0.25143480405762686,0.2359288350421694,0.9820085435845429,299.1348327695367,298.64776031824056,298.5004765520233,299.37209531070886,298.69243284220136,0.0,122.64016847182,6212.747740533773,29.514592557776268,1458.6622888499326,544.238268508122,0.0,299.17225915937496,0.5121646862763158,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8367.803058921425,1.0,1.0
18382068.0,18382068.0,280.9541246488517,295.2399252547773,287.3143243916878,0.14300875373509672,0.1649698838718341,0.18611866306281927,0.25141989925092095,0.23592814971835063,0.9819924992115103,299.13424972551377,298.6471754940811,298.5000672905719,299.37175966957795,298.6919054310028,0.0,122.63030487494235,6212.533377279521,29.51454916148296,1458.6622888499326,543.8367906598068,0.0,299.17148198823526,0.5121832665263159,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8367.177310825686,1.0,1.0
18382077.0,18382077.0,280.954317763545,295.24072925241,287.31379044988785,0.14300873884524068,0.16496986977043493,0.1861186482467389,0.25141830266316506,0.2359280777683684,0.9819907802136452,299.1336525195043,298.6465787676242,298.4996424411592,299.37138187862126,298.69136719749815,0.0,122.62905041537618,6212.338722087082,29.514508221866908,1458.6622888499326,543.4659877122225,0.0,299.17073050778185,0.5122010316535088,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8366.61055728648,1.0,1.0
18382086.0,18382086.0,280.9544764368362,295.24144895605093,287.31341326201994,0.14300916864508087,0.1649702777335321,0.1861190777681886,0.25146256620608787,0.23593011959165863,0.982038426817072,299.1330100121507,298.64594294787764,298.49916624577736,299.37085298727084,298.6907902964746,0.0,122.65747540363054,6212.210901608915,29.51447478975051,1458.6622888499326,543.1887754577492,0.0,299.1700045455882,0.5122179874736842,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8366.233916109977,1.0,1.0
18382095.0,18382095.0,280.9546215822647,295.2421333639038,287.3130997063609,0.1430097784449709,0.16497085653778423,0.1861196871468661,0.2515253789045293,0.23593301699581046,0.9821060415333579,299.1323495073459,298.6452914893603,298.4986694948109,299.3702623415493,298.6901976038366,0.0,122.69792297195255,6212.110036367191,29.514444302801916,1458.6622888499326,542.9483742340852,0.0,299.1693039292279,0.5122341398026317,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8365.933066725964,1.0,1.0
18382104.0,18382104.0,280.95476672769314,295.24281777175673,287.3127861507018,0.1430103883628046,0.16497143545403825,0.1861202966434868,0.2515881880398186,0.23593591495945626,0.9821736536020608,299.1316890014974,298.6446400297041,298.4981727430261,299.36967169510524,298.68960491020425,0.0,122.73837880647748,6212.009173098825,29.514413815874182,1458.6622888499326,542.708081874186,0.0,299.1686284862745,0.5122494944561404,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8365.632336445295,1.0,1.0
18382113.0,18382113.0,280.9549118731216,295.2435021796096,287.3124725950428,0.14301099839858425,0.1649720144822962,0.18612090625805303,0.2516509936148591,0.23593881348260679,0.9822412630261028,299.13102849460535,298.6439885689089,298.4976759904231,299.36908104793866,298.68901221557763,0.0,122.77884290828935,6211.908311803415,29.51438332896726,1458.6622888499326,542.467898331678,0.0,299.16797804430144,0.51226405725,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8365.331725222282,1.0,1.0
18382122.0,18382122.0,280.95504366726107,295.24413527003423,287.3122432088391,0.14301183936254683,0.16497281268245004,0.18612174662307054,0.2517375587816984,0.23594280911057283,0.9823344517549368,299.1303477906604,298.6433186166933,298.4971549075695,299.36840568826915,298.6883978591918,0.0,122.83470286780785,6211.842421610417,29.514355715238473,1458.6622888499326,542.265224824442,0.0,299.1673524308823,0.512277834,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8365.118993867838,1.0,1.0
18382131.0,18382131.0,280.95516874389125,295.244742540832,287.3120561712878,0.14301279671781053,0.1649737213486662,0.1861227032899657,0.2518360722628444,0.23594735769451858,0.9824405059373921,299.1296569242961,298.6426393601892,298.49662158284514,299.367687706202,298.68777260346104,0.0,122.89832327119292,6211.79412751785,29.51432954711365,1458.6622888499326,542.0814405160362,0.0,299.1667514735907,0.5122908305219298,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8364.950509702125,1.0,1.0
18382140.0,18382140.0,280.9552893224764,295.24533252280423,287.31189749039976,0.1430138321758669,0.16497470414171325,0.18612373799977522,0.25194258143936465,0.23595227733081897,0.9825551712296778,299.12895925279474,298.6419538731324,298.4960800606539,299.36694118380365,298.6871400491609,0.0,122.9671517912439,6211.75761637503,29.514304346968952,1458.6622888499326,541.9103122789784,0.0,299.16617499999995,0.5123030526315789,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8364.811673642154,1.0,1.0
18382149.0,18382149.0,280.9554054030164,295.24590521595087,287.311767166175,0.14301494581386937,0.16497576113485782,0.18612485082965238,0.25205708408816635,0.23595756838545948,0.9826784460077651,299.1282547761386,298.6412621555112,298.49553034097664,299.3661661210066,298.686500196272,0.0,123.04119384219044,6211.73288817214,29.51428011480272,1458.6622888499326,541.751827887944,0.0,299.1656228376838,0.5123145061447368,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8364.70247886701,1.0,1.0
18382158.0,18382158.0,280.95551698551134,295.246460620272,287.31166519861347,0.14301613771479987,0.16497689240690164,0.18612604186257922,0.2521795778274281,0.23596323125207408,0.9828103285341574,299.12754349430986,298.6405642073138,298.494972423794,299.3653625177425,298.685853044775,0.0,123.12045524881225,6211.7199429072825,29.514256850613183,1458.6622888499326,541.6059760228954,0.0,299.16509481421565,0.512325196877193,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8364.622919879537,1.0,1.0
18382167.0,18382167.0,280.9556240699612,295.2469987357675,287.3115915877152,0.14301740796746176,0.16497809804217434,0.1861273111873589,0.2523100601169493,0.2359692663519096,0.9829508169581849,299.1268254072909,298.6398600285285,298.4944063090869,299.3645303739421,298.68519859465056,0.0,123.20494224681505,6211.718780586547,29.514234554399042,1458.6622888499326,541.4727462677411,0.0,299.1645907571691,0.5123351306447368,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8364.572992505435,1.0,1.0
18382176.0,18382176.0,280.95572557297294,295.2475097856098,287.3115653687429,0.1430188051672765,0.16497942416370587,0.18612870736160203,0.25245350929442006,0.23597590464802753,0.9831052726466639,299.12609732043995,298.6391459624008,298.49382751831115,299.36364979965856,298.68453151337536,0.0,123.29790151778447,6211.737267337278,29.514213445688743,1458.6622888499326,541.354540695018,0.0,299.1641104941176,0.512344313263158,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8364.566211845702,1.0,1.0
18382185.0,18382185.0,280.9558213986667,295.24799290455303,287.31158822631113,0.1430203337776751,0.16498087500792244,0.1861302348453932,0.25261036132403536,0.23598316735261335,0.9832741667254975,299.12535895100694,298.638421685291,298.49323565508826,299.36271903451654,298.68385132899004,0.0,123.3996318227396,6211.776099378005,29.5141935439089,1458.6622888499326,541.2515626322603,0.0,299.1636538526348,0.5123527505482456,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8364.603776226846,1.0,1.0
18382194.0,18382194.0,280.9559121893751,295.2484538891774,287.31164887460864,0.1430219652048429,0.16498242343588748,0.18613186506733537,0.25277765843267475,0.23599091856372395,0.9834543160195935,299.1246121930277,298.63768936522837,298.49263337466317,299.36174987090754,298.683161203052,0.0,123.50822354954818,6211.830613039024,29.514174718900858,1458.6622888499326,541.1623739053698,0.0,299.1632206602941,0.5123604483157894,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8364.677674062776,1.0,1.0
18382203.0,18382203.0,280.9559919545611,295.2488633590019,287.31180030207355,0.14302384245548516,0.1649842051743692,0.18613374092232218,0.25297003324923273,0.23599983777907318,0.9836614801397171,299.1238461062296,298.6369378758355,298.49200651074614,299.3606875707072,298.68244678263494,0.0,123.63322592029967,6211.922738643431,29.5141582437522,1458.6622888499326,541.1024932135716,0.0,299.1628107446691,0.512367412381579,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8364.834904870988,1.0,1.0
18382212.0,18382212.0,280.95605803062546,295.24920653153583,287.31207059350567,0.14302604164408458,0.16498629246294844,0.18613593846482804,0.25319522100354486,0.23601028666946725,0.9839039941055284,299.12305528395456,298.6361613916168,298.49134776503814,299.3595026925235,298.68170026229,0.0,123.77972222610332,6212.064073683678,29.514144679992686,1458.6622888499326,541.0783330614039,0.0,299.1624239333333,0.5123736485614035,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8365.098562501109,1.0,1.0
18382221.0,18382221.0,280.9561241066898,295.2495497040698,287.31234088493784,0.14302824236755934,0.1649883812090814,0.18613813754220784,0.25342036522784633,0.23602074284070396,0.9841464764593016,299.12226446040665,298.6353849061035,298.4906890182579,299.3583178125919,298.6809537406768,0.0,123.92632638753419,6212.205411112355,29.514131116237266,1458.6622888499326,541.0541740133579,0.0,299.1620600538603,0.5123791626710527,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8365.362331479417,1.0,1.0
18382230.0,18382230.0,280.95619018275414,295.2498928766038,287.31261117637,0.14303044462605974,0.1649904714129109,0.186140338154612,0.25364546605336574,0.23603120629349686,0.9843889273334746,299.1214736355859,298.6346084192956,298.4900302704054,299.3571329309124,298.68020721779516,0.0,124.07303845581147,6212.346750929551,29.514117552485914,1458.6622888499326,541.0300160693675,0.0,299.1617189338235,0.5123839605263159,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8365.626211857149,1.0,1.0
18382239.0,18382239.0,280.9562562588185,295.25023604913775,287.31288146780213,0.14303264841973282,0.1649925630745765,0.18614254030218752,0.2538705236104931,0.2360416770285431,0.9846313468596146,299.1206828094923,298.63383193119313,298.48937152148056,299.355948047485,298.67946069364524,0.0,124.21985848209994,6212.488093135348,29.51410398873881,1458.6622888499326,541.0058592293857,0.0,299.16140040079654,0.5123880479429824,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8365.890203685505,1.0,1.0
18382248.0,18382248.0,280.9563146056088,295.2505387731724,287.3132415757867,0.14303509186938188,0.16499488219949054,0.1861449819283127,0.2541198255056719,0.23605328642058976,0.9848998989519206,299.1198748487506,298.63303684387307,298.48868979900215,299.35466971147434,298.6786890932399,0.0,124.38266454063175,6212.667537027443,29.514092049444184,1458.6622888499326,541.0014983866857,0.0,299.16110428235294,0.5123914307368421,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8366.228080854136,1.0,1.0
18382257.0,18382257.0,280.95637044326133,295.25082836649705,287.3136308407271,0.14303761456835776,0.16499727654257065,0.18614750274616626,0.2543769572779389,0.2360652723321568,0.9851769051544653,299.11906132472825,298.6322357178269,298.48800061790087,299.35336103673785,298.6779093514729,0.0,124.55076219744588,6212.859351765373,29.5140806374939,1458.6622888499326,541.0035636603437,0.0,299.16083040606617,0.5123941147236842,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8366.590047110589,1.0,1.0
18382266.0,18382266.0,280.9564244195552,295.25110821904053,287.31404173523083,0.14304019671206933,0.16499972730694354,0.1861500829660268,0.2546398793985103,0.2360775406652399,0.9854601698679578,299.11824367333526,298.6314301117097,298.4873059034516,299.35202985516923,298.6771235698233,0.0,124.72283149538528,6213.060344437683,29.51406961674492,1458.6622888499326,541.0103960833355,0.0,299.1605785995098,0.5123961057192983,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8366.969930483081,1.0,1.0
18382275.0,18382275.0,280.9564765344904,295.25137833080294,287.3144742592979,0.14304283844089993,0.16500223462592045,0.18615272272827763,0.2549085881869062,0.23609009208575737,0.9857496905020837,299.1174218945602,298.630620025513,298.48660565564103,299.3506761666933,298.67633174827427,0.0,124.89888238570275,6213.270515168911,29.51405898719702,1458.6622888499326,541.0219958405416,0.0,299.1603486902573,0.5123974095394737,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8367.367741232285,1.0,1.0
18382284.0,18382284.0,280.9565267880668,295.2516387017842,287.3149284129284,0.14304553989838392,0.16500479863580533,0.1861554221764531,0.2551830799035566,0.2361029272745758,0.9860454644319214,299.1165959883916,298.6298054592285,298.48589987445575,299.34929997123413,298.67553388680903,0.0,125.07892505048638,6213.489864086678,29.51404874884995,1458.6622888499326,541.0383632457986,0.0,299.16014050588234,0.512398032,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8367.783489981744,1.0,1.0
18382293.0,18382293.0,280.9565751802846,295.25188933198433,287.31540419612224,0.14304830123120785,0.16500741947589498,0.18615818145723978,0.2554633507510168,0.23611604692751334,0.9863474889991559,299.1157659548179,298.6289864128479,298.48518855988254,299.34790126871496,298.67472998541075,0.0,125.26296990325947,6213.718391321649,29.514038901703305,1458.6622888499326,541.0594987419651,0.0,299.15995387395833,0.5123979789166667,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8368.217187718508,1.0,1.0
18382302.0,18382302.0,280.9566217111436,295.2521302214033,287.3159016088794,0.143051122589214,0.1650100972884835,0.18616100072047986,0.25574939687554227,0.23612945175535807,0.986655761513692,299.11493179382757,298.6281628863628,298.4844717119081,299.3464800590585,298.6739200440627,0.0,125.45102758964022,6213.9560970075745,29.514029445756968,1458.6622888499326,541.0854029009245,0.0,299.1597886220588,0.5123972561052631,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8368.668845793829,1.0,1.0
18382311.0,18382311.0,280.9566663806439,295.2523613700412,287.31642065119996,0.14305400412540017,0.16501283221886115,0.1861638801191712,0.2560412143682082,0.23614314248386606,0.9869702792547634,299.1140935054091,298.62733487976504,298.483749330519,299.3450363421863,298.673104062748,0.0,125.64310898795172,6214.202981281283,29.51402038101055,1458.6622888499326,541.1160764236258,0.0,299.1596445777573,0.5123958693815789,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8369.138475923804,1.0,1.0
18382320.0,18382320.0,280.9567084035247,295.25257903735906,287.31698841184135,0.1430570161859131,0.16501569103188926,0.18616688994411043,0.2563458963968262,0.23615745336203883,0.9872986898481009,299.11324641082575,298.6264964250268,298.4830146244745,299.3435406341299,298.67227338117067,0.0,125.84394402836307,6214.4710784891395,29.514011860818307,1458.6622888499326,541.1536368088381,0.0,299.15952156862744,0.5123938245614035,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8369.64496003709,1.0,1.0
18382329.0,18382329.0,280.9567410960168,295.2527457966923,287.3176863442121,0.14306037752896034,0.1650188813479493,0.18617024877936064,0.25668548940983554,0.23617342387083776,0.9876647638964418,299.11237555417506,298.62563072069247,298.4822468870812,299.34190740639656,298.6714050148944,0.0,126.06821950234037,6214.794493508985,29.51400528635114,1458.6622888499326,541.2139471718086,0.0,299.15941942224265,0.5123911274605264,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8370.252954319418,1.0,1.0
18382338.0,18382338.0,280.9567737797143,295.25291250734574,287.3183844175502,0.14306374313035505,0.16502207570763275,0.18617361187265358,0.2570250621397888,0.23618941458256687,0.9880308506867231,299.11150467014744,298.62476498431283,298.4814791120059,299.3402740242343,298.67053660451955,0.0,126.29277397213023,6215.117972922342,29.513998713707164,1458.6622888499326,541.2742854791989,0.0,299.15933796617645,0.5123877838947368,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8370.86131993731,1.0,1.0
18382347.0,18382347.0,280.9568064634118,295.2530792179992,287.3190824908882,0.14306711225746505,0.16502527341541962,0.1861769784916602,0.25736454097023215,0.2362054220188386,0.9883968709566219,299.1106337846977,298.62389924652524,298.48071133568146,299.3386406392781,298.6696681926496,0.0,126.51757776989875,6215.441456658053,29.513992141064097,1458.6622888499326,541.3346306714606,0.0,299.1592770280024,0.5123837996798245,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8371.469946090408,1.0,1.0
18382356.0,18382356.0,280.95683493547966,295.25322625568276,287.3198621048177,0.1430707056671151,0.16502868399752432,0.18618056923092172,0.25772612666716604,0.2362224950247208,0.98878676462021,299.10974804228033,298.6230155104211,298.4799224765859,299.3369183136895,298.66877444904344,0.0,126.75735302739187,6215.80083495116,29.513986434533763,1458.6622888499326,541.4067600933625,0.0,299.1592364352941,0.512379180631579,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8372.14122335638,1.0,1.0
18382365.0,18382365.0,280.95685951242325,295.25335509882683,287.32071713153647,0.14307450748664702,0.1650322923891387,0.1861843682299758,0.2581081323416972,0.2362405581816755,0.989198719661386,299.10884855925184,298.6221151284363,298.4791141189487,299.3351137308147,298.6678572772049,0.0,127.01104432245305,6216.193411610799,29.51398152902708,1458.6622888499326,541.4897933431289,0.0,299.15921601562496,0.5123739325657894,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8372.87051965534,1.0,1.0
18382374.0,18382374.0,280.95688408936684,295.25348394197084,287.32157215825526,0.14307831377698618,0.16503590502633878,0.1861881716998357,0.2584900205898179,0.23625864254628243,0.9896105919949294,299.1079490747455,298.6212147449939,298.4783057599919,299.33330914467047,298.66694010377665,0.0,127.26505235139798,6216.585993872278,29.51397662352097,1458.6622888499326,541.5728396258983,0.0,299.15921559656863,0.5123680612982456,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8373.600151323026,1.0,1.0
18382383.0,18382383.0,280.9569086663104,295.25361278511485,287.32242718497406,0.1430821245388622,0.16503952190981738,0.18619197964123105,0.25887179200398897,0.23627674812200278,0.9900223822191404,299.1070495887612,298.62031436009397,298.4774973997154,299.33150455525674,298.6660229287586,0.0,127.51937736686493,6216.978581735677,29.513971718015423,1458.6622888499326,541.6558989436154,0.0,299.1592350056985,0.5123615726447368,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8374.330118614105,1.0,1.0
18382392.0,18382392.0,280.956933243254,295.2537416282589,287.32328221169286,0.14308593977300532,0.16504314304026788,0.18619579205489198,0.25925344717308035,0.23629487491230014,0.9904340909287328,299.10615010129897,298.61941397373647,298.47668903811933,299.3296999625736,298.66510575215085,0.0,127.77401962143792,6217.371175201046,29.51396681251045,1458.6622888499326,541.7389712982265,0.0,299.1592740705882,0.5123544724210527,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8375.060421783153,1.0,1.0
18382401.0,18382401.0,280.95695782019754,295.25387047140293,287.32413723841165,0.14308975948014105,0.1650467684183793,0.18619960894154408,0.2596349866818848,0.23631302292061657,0.9908457187143586,299.1052506123589,298.6185135859214,298.47588067520365,299.327895366621,298.6641885739533,0.0,128.02897936758646,6217.763774268447,29.513961907005964,1458.6622888499326,541.8220566916212,0.0,299.1593326188113,0.5123467664429825,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8375.791061084594,1.0,1.0
18382410.0,18382410.0,280.9569763888592,295.25397644473077,287.32513365176163,0.14309396508992103,0.16505076007002473,0.18620381145153891,0.260054426359402,0.2363330043495235,0.9912982866102472,299.10432507604196,298.6175810506443,298.47503526573865,299.32593509966006,298.6632259112887,0.0,128.30979199278627,6218.219641989958,29.513958227873257,1458.6622888499326,541.9260321288326,0.0,299.15941047794115,0.5123384605263158,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8376.631713189383,1.0,1.0
18382419.0,18382419.0,280.9569948698334,295.25408208428684,287.32613212856825,0.14309818168837693,0.16505476215402393,0.18620802494613203,0.2604742825972578,0.23635303794585089,0.9917513570322072,299.10339915807,298.61664804470746,298.47418931423243,299.32397255707474,298.6622625831468,0.0,128.59136264033413,6218.67644010913,29.51395456663913,1458.6622888499326,542.0303327391318,0.0,299.15950747555144,0.5123295604868421,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8377.474378905168,1.0,1.0
18382428.0,18382428.0,280.9570133508076,295.2541877238429,287.32713060537486,0.14310240371660612,0.16505876939426617,0.18621224387049712,0.2608940011761496,0.236373097298752,0.9922043319627828,299.1024732385675,298.61571503726304,298.4733433613384,299.322010010743,298.6612992533235,0.0,128.87331946424652,6219.133245349076,29.51395090540529,1458.6622888499326,542.1346538923773,0.0,299.1596234392157,0.5123200721403509,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8378.317458461037,1.0,1.0
18382437.0,18382437.0,280.9570318317818,295.25429336339903,287.3281290821814,0.14310663117557468,0.16506278179166894,0.18621646822560017,0.26131358285486156,0.23639318241280965,0.9926572121684832,299.1015473175345,298.61478202831114,298.47249740705644,299.3200474606647,298.6603359218186,0.0,129.15566280148755,6219.590057709875,29.513947244171767,1458.6622888499326,542.2389955923953,0.0,299.1597581965073,0.5123100013026316,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8379.16095219786,1.0,1.0
18382446.0,18382446.0,280.9570485435039,295.25439357056143,287.32917489248143,0.14311099258146462,0.1650669213239421,0.18622082643248206,0.26174575383652954,0.23641390388922745,0.993123736780834,299.10061281112905,298.6138380206014,298.4716388648557,299.31803222448906,298.6593566262329,0.0,129.44706294232248,6220.068177590149,29.513943941870583,1458.6622888499326,542.350917174528,0.0,299.15991157499997,0.5122993537894737,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8380.042390498802,1.0,1.0
18382455.0,18382455.0,280.9570643648606,295.2544910425043,287.33024451696724,0.14311542475811823,0.16507112802946206,0.18622525536226167,0.26218420674495657,0.23643496156264682,0.99359710034606,299.0996739840196,298.61288847825375,298.47077398857425,299.31599047913784,298.65836929833205,0.0,129.7432459449998,6220.557021719758,29.513940820202546,1458.6622888499326,542.4666659042045,0.0,299.16008340226716,0.5122881354166667,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8380.943163239097,1.0,1.0
18382464.0,18382464.0,280.95708018621735,295.2545885144472,287.331314141453,0.14311986288178719,0.16507534038241053,0.18622969023905533,0.2626225130360707,0.23645604744621262,0.9940703634801744,299.09873515535327,298.6119389343717,298.46990911086914,299.31394872978484,298.65738196870103,0.0,130.03985309542222,6221.045873850467,29.513937698534704,1458.6622888499326,542.5824399124417,0.0,299.16027350588234,0.512276352,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8381.844393406798,1.0,1.0
18382473.0,18382473.0,280.9570960075741,295.2546859863901,287.33238376593874,0.14312430695357295,0.1650795583838337,0.1862341310639645,0.26306067355087237,0.23647716154515028,0.9945435270329797,299.09779632512993,298.61098938895526,298.4690442317404,299.31190697643007,298.6563946373399,0.0,130.336884778888,6221.534733982373,29.51393457686705,1458.6622888499326,542.6982392043934,0.0,299.1604817134191,0.5122640093552632,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8382.746081392454,1.0,1.0
18382482.0,18382482.0,280.9571104649994,295.25478015766066,287.333493829273,0.14312886895882984,0.16508388832434853,0.18623868974343585,0.26350970222587317,0.2364988358796905,0.995028486977319,299.0968498278459,298.61003012961305,298.4681683406754,299.3098196391368,298.6553933112834,0.0,130.64182518083248,6222.042016599584,29.513931730785913,1458.6622888499326,542.8210027284752,0.0,299.16070785245097,0.5122511132982457,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8383.68106508961,1.0,1.0
18382491.0,18382491.0,280.95712309558263,295.25486990802943,287.3346580561705,0.1431335874197407,0.16508836676743344,0.1862434047728715,0.2639733252368225,0.23652125345736463,0.9955292728468512,299.0958930618465,298.6090578599874,298.4672777007331,299.3076712480781,298.65437324135075,0.0,130.95725141759814,6222.573972414829,29.51392925382369,1458.6622888499326,542.9530909426197,0.0,299.1609517505515,0.5122376696447368,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8384.660532878803,1.0,1.0
18382500.0,18382500.0,280.9571357261659,295.2549596583982,287.33582228306807,0.14313831255275758,0.16509285154651082,0.18624812647441197,0.2644367876568152,0.23654370268470135,0.9960299499440092,299.0949362942528,298.6080855887885,298.4663870593169,299.3055228526589,298.65335316962023,0.0,131.27315492176584,6223.105937550681,29.513926776861645,1458.6622888499326,543.0852120448661,0.0,299.1612132352941,0.5122236842105263,297.15,280.9573705005725,295.2530445274411,288.307146094174,0.1419561380060762,0.16406453783674296,0.1852114151949808,0.3180795982867928,0.22999999598696536,1.0,1.0,8385.640520144107,1.0,1.0
18382500.0,18382500.0,280.9571357261659,295.2549596583982,287.33582228306807,0.14313831255275758,0.16509285154651082,0.18624812647441197,0.2644367876568152,0.23654370268470135,0.9960299499440092,299.0949362942528,298.6080855887885,298.4663870593169,299.3055228526589,298.65335316962023,0.0,131.27315492176584,6279.713788064883,29.513926776861645,1458.6622888499326,620.5869202142758,0.0,299.1612132352941,0.5122236842105263,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8519.75007882772,1.0,1.0
18382509.0,18382509.0,280.9541119897799,295.2424720849971,287.33696668849154,0.14411664564256263,0.1654032583159825,0.18501109066423874,0.26401257691519314,0.23948438269112438,0.9986022046533065,299.0939278947052,298.60710443673054,298.4656355249471,299.3035461687735,298.6523159827417,0.0,131.85907516626733,6280.4147418503835,29.513924113439618,1458.6622888499326,628.1001206311695,0.0,299.16149213425246,0.5122091628114035,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8528.550150611192,1.0,1.0
18382518.0,18382518.0,280.9491164683431,295.2304911231277,287.33860324742307,0.14581175274224967,0.1659391567697289,0.18286067332438924,0.26297641100241204,0.2445744257801137,1.0027434594932159,299.09268744550366,298.6060181826424,298.4652279903279,299.30191016992393,298.6511355374894,0.0,132.69075069413972,6281.4215975405195,29.51392160246818,1458.6622888499326,635.1968012091509,0.0,299.161788275,0.512194111263158,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8537.48535989621,1.0,1.0
18382527.0,18382527.0,280.94385829975687,295.2204188098835,287.3416916912991,0.14748096808089706,0.16646732668515776,0.1807445250314802,0.2620251039053733,0.2495881776845442,1.0068941591152225,299.0911229597873,298.60477339749593,298.46522930959117,299.30065157442954,298.6497439774871,0.0,133.5668188222588,6283.231005602603,29.513919260394683,1458.6622888499326,642.3920675027349,0.0,299.16210148511027,0.512178535381579,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8547.366100037923,1.0,1.0
18382536.0,18382536.0,280.9388915099503,295.21105162651,287.3463107387707,0.14881911690445307,0.16689162542738767,0.1790510960946457,0.2613993654463306,0.2536100652009365,1.0103653236669696,299.0893408563088,298.6034214464137,298.46548169903775,299.29959178216956,298.6482058256112,0.0,134.36848852564313,6285.58251993021,29.513917044180886,1458.6622888499326,649.4312829980553,0.0,299.16243159215685,0.5121624409824561,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8557.558497348022,1.0,1.0
18382545.0,18382545.0,280.93421305404024,295.20207131815,287.3521328284529,0.1498174534917438,0.1672091952448164,0.17779125589835354,0.261092074313348,0.25661348516565513,1.0131223526598414,299.0874088471604,298.60199850234966,298.4658963305135,299.29862029820305,298.6465632858349,0.0,135.07877817587257,6288.2125032998565,29.51391495470151,1458.6622888499326,656.1725189618288,0.0,299.16277842371323,0.512145833881579,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8567.640004242192,1.0,1.0
18382554.0,18382554.0,280.9298060422587,295.1933845754325,287.35872634425806,0.15052216922816486,0.16743452542021234,0.17690605902951878,0.26105822205481627,0.2587367956391211,1.0152604584444254,299.08536859434093,298.6005257528413,298.46642138472794,299.2976802640841,298.64484335405035,0.0,135.70751993267743,6290.956468737647,29.513912987043778,1458.6622888499326,662.5775928112446,0.0,299.16314180735293,0.5121287198947369,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8577.417783318546,1.0,1.0
18382563.0,18382563.0,280.9256995702173,295.18493104411743,287.36557198323334,0.1509511073609051,0.16757319903528128,0.17637270305968902,0.2612778588323718,0.2600333931168889,1.0168137378279074,299.08325854160347,298.5990231302371,298.46700415673416,299.29669812117794,298.64306971113217,0.0,136.25631303106337,6293.603106663405,29.513911157134597,1458.6622888499326,668.522406713977,0.0,299.1635215706495,0.5121111048377194,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8586.558026415512,1.0,1.0
