,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18382572.0,18382572.0,280.9218430061836,295.1766278888553,287.37201039951674,0.15121313641063674,0.1676594233270539,0.17605229683010443,0.2616501028892174,0.26082962671210835,1.0180122240637366,299.081134094454,298.5975161758591,298.4675780194708,299.2956171861771,298.64127967043123,0.0,136.756148937281,6295.981595701419,29.51390944221759,1458.6622888499326,674.0370375332882,0.0,299.16391754117643,0.5120929945263157,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8594.950980464138,1.0,1.0
18382581.0,18382581.0,280.91815801811924,295.16842150055544,287.3778404580006,0.15139930516630698,0.1677218169186882,0.1758287057991565,0.26209227044057987,0.261398465322559,1.0190500701037568,299.07902239684347,298.59601588751195,298.4681150409835,299.29443532048106,298.63949311339013,0.0,137.23431309005662,6298.086698910809,29.513907806125747,1458.6622888499326,679.2416445746454,0.0,299.16432954650736,0.5120743947763158,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8602.738853231569,1.0,1.0
18382590.0,18382590.0,280.91467802532134,295.1603468432405,287.38281092760326,0.15151866803430442,0.1677632318169066,0.17569040459919194,0.2625968353523101,0.26176707189212745,1.0199473269858637,299.07693565997465,298.59452639632485,298.4685931851847,299.2931187836673,298.63771714597067,0.0,137.6940279330565,6299.838836305722,29.513906263816676,1458.6622888499326,684.0511504758496,0.0,299.16475741421567,0.5120553114035088,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8609.760209828377,1.0,1.0
18382599.0,18382599.0,280.91138726100365,295.15246020820047,287.38702875315937,0.1516178400877816,0.16779832561129585,0.17557794974191968,0.2631224934956962,0.2620752177732962,1.020804475791201,299.074887372107,298.59304823870843,298.468988724925,299.2916571455104,298.63596045733584,0.0,138.1505478628135,6301.289155400096,29.513904807536406,1458.6622888499326,688.4681377370199,0.0,299.165200971875,0.5120357502236842,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8616.084034657399,1.0,1.0
18382608.0,18382608.0,280.90828694683483,295.14473390817216,287.3904802472241,0.15167778225195794,0.16782111102447342,0.17551561882093403,0.2636857180363834,0.2622658133883971,1.0215800750561053,299.07287070196605,298.5915807362906,298.46931392251344,299.29005907994525,298.63421877850686,0.0,138.5974327775079,6302.427212585815,29.513903438092164,1458.6622888499326,692.4917317362699,0.0,299.1656600470588,0.5120157170526316,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8621.692569387616,1.0,1.0
18382617.0,18382617.0,280.9053731673284,295.1371717451259,287.3932022680718,0.15170125084223848,0.16783245513186118,0.17549989873163083,0.2642839207415997,0.26234712403544114,1.0222799224980694,299.07088564227854,298.5901235296862,298.469568761333,299.2883269734489,298.63249209869497,0.0,139.03547767074969,6303.266776853248,29.513902153656815,1458.6622888499326,696.1220287622301,0.0,299.16613446734067,0.5119952177061403,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8626.600474289819,1.0,1.0
18382626.0,18382626.0,280.90260819065105,295.12983099322355,287.39555170608116,0.15172896128822455,0.16784516438744185,0.17547888151475538,0.2648819326749274,0.26244124149469694,1.0229927168388782,299.0689374443334,298.588673771619,298.4697435375051,299.28647649261853,298.63078364112124,0.0,139.4781005742012,6303.945545527551,29.51390093643707,1458.6622888499326,699.4154297536304,0.0,299.1666240602941,0.511974258,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8631.015265641752,1.0,1.0
18382635.0,18382635.0,280.9000113125427,295.122682362944,287.3973460505361,0.15174009233288047,0.1678526899028127,0.1754791127322427,0.2654976016773912,0.2624857302098617,1.0236729626603762,299.0670234227646,298.587232918141,298.46984321329734,299.2844996250637,298.6290917574938,0.0,139.9183935862187,6304.393069397994,29.513899795532357,1458.6622888499326,702.3348233106647,0.0,299.1671286534926,0.51195284375,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8634.822474940342,1.0,1.0
18382644.0,18382644.0,280.8975719060693,295.11573954038084,287.3986956738008,0.1517401497167788,0.16785676124214552,0.17549356529413118,0.26612576766692303,0.2624970937898242,1.024332234369688,299.06514290367494,298.58579990396987,298.4698689685235,299.2824046864615,298.62741584550224,0.0,140.35809431661033,6304.652345913497,29.513898725979082,1458.6622888499326,704.896844658451,0.0,299.16764807450977,0.5119309807719299,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8638.08347246447,1.0,1.0
18382653.0,18382653.0,280.8952588616976,295.10904259052535,287.3999236825002,0.15174525077357867,0.16786244131173939,0.17550166765636374,0.2667516043710523,0.2625236439485972,1.0250046930449292,299.06329391418734,298.5843716106165,298.4698242572822,299.2802160212032,298.6257541419105,0.0,140.80239929499675,6304.849261719228,29.513897713246823,1458.6622888499326,707.1603220800158,0.0,299.1681821509191,0.5119086748815789,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8640.98816965742,1.0,1.0
18382662.0,18382662.0,280.89309015575174,295.1025683622342,287.4008433727916,0.15174608254417438,0.16786680482552252,0.17551530714687974,0.26738365124938585,0.26253746557174334,1.0256705733960625,299.06147759444514,298.5829498400628,298.46970708342076,299.27791956151344,298.62410766565205,0.0,141.24831325060705,6304.911044016666,29.513896765732042,1458.6622888499326,709.0860054945919,0.0,299.1687307102941,0.5118859318947369,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8643.42154837753,1.0,1.0
18382671.0,18382671.0,280.89104963677454,295.09633439240116,287.40159484554954,0.1517458101009525,0.1678708474784452,0.17553044919608404,0.26801920642895233,0.2625480496298342,1.0263368035140337,299.05969118433245,298.5815331415401,298.46952296322354,299.27553123839544,298.6224742789268,0.0,141.696840960695,6304.897787617065,29.513895875933002,1458.6622888499326,710.7097489355649,0.0,299.1692935802083,0.511862757627193,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8645.48056223919,1.0,1.0
18382680.0,18382680.0,280.8891181034968,295.09036152934044,287.402344656315,0.15174819613163754,0.16787575294748255,0.1755422973762213,0.268655089565769,0.26256667907727466,1.0270116512255907,299.05793140253337,298.5801197903383,298.4692784546354,299.2730699911709,298.62085144025326,0.0,142.14919083922948,6304.880925617713,29.51389503493185,1458.6622888499326,712.075470822872,0.0,299.16987058823526,0.5118391578947369,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8647.281771164679,1.0,1.0
18382689.0,18382689.0,280.88741237670774,295.08486188905607,287.4029044988192,0.15175059869892205,0.16788070342512054,0.17555426714474553,0.26929554792744764,0.26258546888121626,1.0276914298518882,299.0562254468324,298.5787148720349,298.46891392529324,299.2704524661929,298.61925109147984,0.0,142.60636789376105,6304.780773637066,29.513894295366907,1458.6622888499326,712.9037349264402,0.0,299.1704615619485,0.511815138513158,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8648.467059602566,1.0,1.0
18382698.0,18382698.0,280.88578558510943,295.07958917507176,287.4035093534301,0.15175410440787498,0.16788602848126352,0.17556492939530163,0.26993776229149824,0.26260764250220736,1.028376526697701,299.05453888600596,298.57731236762925,298.4685060546452,299.2677879068523,298.6176573857759,0.0,143.06653671342772,6304.706084928023,29.513893590982253,1458.6622888499326,713.5513406461532,0.0,299.17106632892154,0.5117907052982457,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8649.50014472852,1.0,1.0
18382707.0,18382707.0,280.8842356811354,295.0745436168769,287.40416020411044,0.1517585592800225,0.1678916766034827,0.17557446940381244,0.2705813823328686,0.2626327297676906,1.0290661013151088,299.0528712503481,298.5759122770612,298.46805606364995,299.26507834151755,298.61607001122707,0.0,143.52958041570892,6304.658771560349,29.513892920839837,1458.6622888499326,714.0248756374765,0.0,299.1716847167279,0.5117658640657895,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8650.389409384306,1.0,1.0
18382716.0,18382716.0,280.8827825320435,295.06980035285636,287.40487469105364,0.15176387401820332,0.16789762039886413,0.17558300351544875,0.27122658098370567,0.2626604648881603,1.029760062568277,299.0512275199397,298.574515392014,298.4675533270412,299.2623143124707,298.61449022846506,0.0,143.99588449884155,6304.652784187461,29.51389229371885,1458.662288849933,714.2852135909686,0.0,299.17231655294114,0.511740620631579,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8651.110063420923,1.0,1.0
18382725.0,18382725.0,280.8814360330813,295.0654394157081,287.40566832267666,0.15176964891451641,0.16790373937393896,0.17559106005804037,0.2718744733933293,0.2626896637500609,1.0304583487639296,299.04961057865137,298.57312264586363,298.46699302308576,299.25949618923266,298.6129177203056,0.0,144.46578210977194,6304.706306828666,29.513891713795932,1458.662288849932,714.3384794291709,0.0,299.1729616651348,0.5117149808114035,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8651.686748931337,1.0,1.0
18382734.0,18382734.0,280.8801596837293,295.0613299558075,287.4065140120747,0.15177573106362924,0.16790997792513573,0.17559880705913133,0.2725240324465256,0.26271984712811247,1.0311594101212196,299.0480112570193,298.57173262125104,298.4663948535551,299.2566424830683,298.61134999605764,0.0,144.93838358910912,6304.798991359905,29.513891164917734,1458.662288849932,714.2555074690248,0.0,299.1736198808823,0.5116889504210527,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8652.16906243289,1.0,1.0
18382743.0,18382743.0,280.87893207291205,295.05739521722796,287.4073958701651,0.15178203077458075,0.1679163034382272,0.1756063430858508,0.27317465669183333,0.26275073392359943,1.0318623386167831,299.0464241762686,298.57034448675824,298.4657703754367,299.25376405261596,298.6097855946908,0.0,145.4131677115534,6304.918903119616,29.513890637608757,1458.662288849933,714.0779127491389,0.0,299.1742910277573,0.5116625352763158,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8652.58616306785,1.0,1.0
18382752.0,18382752.0,280.8777532006295,295.05363519996956,287.40831389694785,0.15178854814704745,0.167922716007904,0.17561366823802704,0.2738263479514365,0.2627823246094148,1.0325671368514022,299.04484933643414,298.56895824238217,298.4651195886618,299.2508608977108,298.60822451621317,0.0,145.89014349403584,6305.066025907314,29.513890131869065,1458.662288849933,713.805764471249,0.0,299.1749749333333,0.5116357411929825,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8652.938112854401,1.0,1.0
18382761.0,18382761.0,280.8766253118545,295.0500659570972,287.4092706386608,0.15179525061819824,0.16792920623323032,0.17562082704491289,0.27447925188623773,0.2628145238696728,1.0332738578701395,299.0432873934864,298.56757409268255,298.4644413715137,299.24793283139877,298.60666671228967,0.0,146.36939906935865,6305.243283256166,29.513889648650135,1458.6622888499326,713.4414326165435,0.0,299.1756714251838,0.5116085739868421,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8653.23029344065,1.0,1.0
18382770.0,18382770.0,280.87556211641356,295.046785523087,287.41028164492553,0.15180193884314186,0.1679357162410266,0.17562809095446946,0.2751342478077434,0.2628467473095605,1.0339828115829068,299.0417423531993,298.5661932868997,298.463728874124,299.2449787127952,298.6051118876977,0.0,146.85142782502692,6305.468604183178,29.51388919376307,1458.6622888499326,712.9988728897407,0.0,299.17638033088235,0.5115810394736843,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8653.495082941641,1.0,1.0
18382779.0,18382779.0,280.8745537712958,295.0437235137944,287.4113357518449,0.15180875616333353,0.16794228779159007,0.17563526530110513,0.2757907055632376,0.262879415546378,1.0346937783634615,299.04021133968763,298.56481492813145,298.4629870142333,299.24199936066407,298.60356025440325,0.0,147.33589409571715,6305.729086039794,29.5138887630359,1458.6622888499326,712.4683153237812,0.0,299.17710147800244,0.5115531434692983,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8653.70947307226,1.0,1.0
18382788.0,18382788.0,280.8736002765012,295.04087992921944,287.41243295941877,0.15181570270063136,0.16794892100066075,0.17564235020675523,0.2764486261363934,0.2629125291582109,1.0354067601452432,299.03869435299157,298.56343901637433,298.46221579176057,299.23899477481336,298.6020118124127,0.0,147.82280831679628,6306.02471462392,29.513888356468403,1458.6622888499326,711.8499530678808,0.0,299.1778346941176,0.5115248917894737,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8653.873653214998,1.0,1.0
18382797.0,18382797.0,280.87270163202976,295.038254769362,287.4135732676472,0.1518227785772868,0.16795561598435277,0.17564934579374847,0.2771080105151437,0.26294608872501285,1.0361217588690277,299.03719139315115,298.5620655516248,298.4614152066237,299.2359649550494,298.60046656173256,0.0,148.3121809739739,6306.355477255622,29.51388797406072,1458.6622888499326,711.144011183766,0.0,299.17857980680145,0.51149629025,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8653.987846237354,1.0,1.0
18382806.0,18382806.0,280.8719294843346,295.0361941035619,287.41481799763113,0.1518299573799517,0.1679623856772569,0.1756563618656441,0.2777720212384733,0.262980073734126,1.0368420190571062,299.03572198688414,298.56069893387547,298.4605478305839,299.2328843421909,298.59892708587176,0.0,148.80636542256434,6306.777925367509,29.513887646983807,1458.6622888499326,710.3074418819382,0.0,299.17933664362744,0.5114673446666667,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8654.067909168927,1.0,1.0
18382815.0,18382815.0,280.8712024813485,295.03434373007724,287.41610072471235,0.15183715605014317,0.16796918314696604,0.17566342974394913,0.27843761362583114,0.2630141776579397,1.0375640841712486,299.0342647281165,298.5593349326145,298.459656751294,299.2297866720795,298.59738943813096,0.0,149.30300733166814,6307.2346665759005,29.513887339597293,1458.6622888499326,709.4354348079481,0.0,299.1801050321691,0.5114380608552631,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8654.149284905046,1.0,1.0
18382824.0,18382824.0,280.8704754783624,295.03249335659257,287.41738345179357,0.1518443686543046,0.1679759938487187,0.17567051155625474,0.2791029093020075,0.26304834767855395,1.0382859608487256,299.0328074665565,298.55797092888366,298.45876567053847,299.2266889947039,298.59585178750245,0.0,149.80069245075595,6307.691430838599,29.513887032210786,1458.6622888499326,708.5644786182843,0.0,299.1808848,0.511408444631579,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8654.232777789783,1.0,1.0
18382833.0,18382833.0,280.86980774732353,295.0309303951293,287.41871674638526,0.15185160644370446,0.16798283892458,0.17567765604636867,0.27977049464115106,0.26308266618466836,1.039010404693761,299.03136635963125,298.55661068748736,298.45784373592306,299.22357097496433,298.59431559821587,0.0,150.3014483468823,6308.194630039744,29.513886750501097,1458.6622888499326,707.6884027343827,0.0,299.1816757746936,0.5113785018114035,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8654.360656721443,1.0,1.0
18382842.0,18382842.0,280.8691779689629,295.0295514677073,287.4200824200799,0.1518588655286217,0.16798971091932902,0.17568484583903,0.2804394404836712,0.263117104287924,1.0397364269006701,299.0299355957874,298.5552528542739,298.45690204452586,299.22043992690396,298.59278034360483,0.0,150.8045589492927,6308.7275661802405,29.5138864852327,1458.6622888499326,706.8094450419014,0.0,299.1824777838235,0.5113482382105263,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8654.5177455066,1.0,1.0
18382851.0,18382851.0,280.8685717425793,295.02828674475563,287.4214681870043,0.15186614326302564,0.1679966047794554,0.17569206917902103,0.28110912029222945,0.2631516423865921,1.0404633604980136,299.0285112494424,298.5538965145445,298.4559480921925,299.2173007910268,298.59124566791894,0.0,151.30953955886102,6309.27896153375,29.51388623016711,1458.6622888499326,705.929114272411,0.0,299.18329065496323,0.5113176596447369,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8654.69379044512,1.0,1.0
18382860.0,18382860.0,280.8679890681728,295.02713622627425,287.4228740471585,0.1518734397197454,0.1680035205741181,0.17569932613916575,0.2817795355144701,0.26318628082613893,1.0411912075005798,299.0270933206151,298.5525416682969,298.45498187888387,299.21415356724185,298.58971157115667,0.0,151.81639673914333,6309.848815461879,29.513885985304363,1458.6622888499326,705.0474183847532,0.0,299.18411421568624,0.5112867719298246,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8654.888805421011,1.0,1.0
18382869.0,18382869.0,280.8674299457433,295.02609991226325,287.42430000054236,0.1518807549717504,0.16801045837260908,0.17570661679242813,0.28245068759137965,0.2632210199526954,1.0419199699175885,299.0256818093243,298.55118831552875,298.4540034045608,299.21099825545787,298.58817805331654,0.0,152.32513707511762,6310.43712775242,29.513885750644352,1458.6622888499326,704.164365345618,0.0,299.18494829356615,0.511255580881579,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8655.102804773733,1.0,1.0
18382878.0,18382878.0,280.8668948149974,295.0251796062299,287.42574640080954,0.15188809022458197,0.16801741882758414,0.1757139405820889,0.28312261016216966,0.2632558641380795,1.0426496871628916,299.02427682869865,298.5498364884768,298.4530124069761,299.20783462549355,298.5866450341026,0.0,152.8357962116164,6311.044192816987,29.51388552636451,1458.6622888499326,703.2834762003401,0.0,299.1857927161765,0.5112240923157895,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8655.33963960524,1.0,1.0
18382887.0,18382887.0,280.86638981670137,295.02440049524756,287.42721818694986,0.15189546138080093,0.16802441016727251,0.17572128879974364,0.2837957544142527,0.2632908700090587,1.0433808838005791,299.0228799584031,298.54848663736806,298.45200522419134,299.2046594638874,298.5851113921464,0.0,153.34878739404328,6311.674120033823,29.513885314939767,1458.6622888499326,702.4537496112043,0.0,299.18664731109067,0.5111923120482456,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8655.652831203943,1.0,1.0
18382896.0,18382896.0,280.86591041974015,295.02374399441663,287.4287117146087,0.15190285686452698,0.16803142647051705,0.17572866802931458,0.2844697898923448,0.26332599653268135,1.0441131764648948,299.0214900328802,298.5471384299832,298.4509845581748,299.2014751415709,298.58357795486785,0.0,153.8638195826045,6312.323879016969,29.513885114543857,1458.6622888499326,701.6388907115289,0.0,299.18751190588233,0.5111602458947369,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8656.00276327558,1.0,1.0
18382905.0,18382905.0,280.86545662411385,295.02321010373714,287.4302269837861,0.15191027676108224,0.16803846781834111,0.17573607835612157,0.2851447180108078,0.263361244113677,1.0448465672347225,299.0201070521504,298.5457918663183,298.4499504088811,299.1982816584362,298.58204472226294,0.0,154.38090035053966,6312.993471510357,29.51388492517691,1458.6622888499326,700.8388510142171,0.0,299.188386328125,0.5111278996710527,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8656.389396650224,1.0,1.0
18382914.0,18382914.0,280.86502842982236,295.02279882320914,287.43176399448197,0.15191772115597404,0.1680455342919437,0.1757435198656692,0.2858205401790132,0.26339661315765267,1.0455810581853948,299.0187310162343,298.54444694636965,298.4489027762644,299.19507901437515,298.5805116943276,0.0,154.90003729818832,6313.682899750277,29.513884746838666,1458.6622888499326,700.0535829292536,0.0,299.1892704053921,0.5110952791929825,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8656.81269357449,1.0,1.0
18382923.0,18382923.0,280.8646586178935,295.02264395070716,287.43335100201887,0.15192521284637805,0.16805264716443474,0.1757510140372521,0.2864992611304577,0.263432211008046,1.04631883143144,299.01737058549867,298.5431053569039,298.4478221577579,299.19184778032223,298.5789775944364,0.0,155.42285077036482,6314.415373362933,29.513884593464155,1458.6622888499319,699.3526015841882,0.0,299.19016396525734,0.5110623902763158,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8657.366999160882,1.0,1.0
18382932.0,18382932.0,280.8643630730345,295.02279824195654,287.43500191474953,0.15193276830005709,0.1680598204502635,0.17575857153936558,0.28718211534092863,0.26346811146389487,1.0470612390966194,299.0160298339134,298.54176769609387,298.4466979364576,299.1885745274314,298.57744100019977,0.0,155.95034325975763,6315.201017586586,29.513884471707993,1458.6622888499326,698.7963261628303,0.0,299.1910668352941,0.5110292387368421,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8658.123860330814,1.0,1.0
18382941.0,18382941.0,280.86406752817544,295.0229525332059,287.4366528274802,0.1519403386959418,0.1680670079255721,0.17576614398368362,0.28786469154448086,0.26350408279915044,1.047803484881568,299.0146890797647,298.5404300327606,298.4455737131674,299.18530126598705,298.57590440302044,0.0,156.4789696180121,6315.986695522833,29.51388434995191,1458.6622888499326,698.2404863919406,0.0,299.19197884307596,0.5109958303903509,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8658.882324732669,1.0,1.0
18382950.0,18382950.0,280.8637719833164,295.0231068244553,287.43830374021087,0.15194792403795473,0.1680742095940855,0.17577373137412888,0.2885469920650024,0.2635401250324198,1.048545571141421,299.0133483230525,298.5390923669041,298.4444494878873,299.1820279959892,298.5743678028984,0.0,157.00873135668905,6316.772407172251,29.513884228195803,1458.6622888499326,697.6850820036068,0.0,299.19289981617646,0.5109621710526315,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8659.642393610675,1.0,1.0
18382959.0,18382959.0,280.8634764384574,295.02326111570466,287.43995465294154,0.15195552433000353,0.16808142545951438,0.175781333714609,0.2892290192023242,0.2635762381822387,1.0492875002071347,299.0120075637768,298.5377546985243,298.44332526061726,299.1787547174377,298.5728311998337,0.0,157.53962998679242,6317.558152535415,29.51388410643969,1458.6622888499326,697.130112729917,0.0,299.1938295821691,0.5109282665394737,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8660.404068208496,1.0,1.0
18382968.0,18382968.0,280.8631808935983,295.0234154069541,287.44160556567215,0.15196313957597915,0.16808865552555377,0.17578895100901487,0.2899107752323709,0.26361242226706455,1.0500292743856239,299.0106668019377,298.53641702762116,298.44220103135734,299.1754814303326,298.57129459382617,0.0,158.07166701875232,6318.343931612928,29.513883984683623,1458.6622888499326,696.5755783029839,0.0,299.19476796862745,0.5108941226666667,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8661.167349769281,1.0,1.0
18382977.0,18382977.0,280.8629333068684,295.0237171520794,287.4432955629231,0.15197080223884832,0.16809592993107736,0.17579661330272386,0.2905950664552966,0.26364882980617216,1.0507739525131656,299.0093373444557,298.5350807034872,298.44104497415964,299.17217221152885,298.569753135464,0.0,158.60728697356342,6319.157939333161,29.51388388312867,1458.6622888499326,696.1726632968426,0.0,299.195714803125,0.51085974525,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8662.114062336628,1.0,1.0
18382986.0,18382986.0,280.86271263363375,295.02410164645414,287.4450074939123,0.15197849825949797,0.1681032356274415,0.17580430759749238,0.29128066381629814,0.26368539475470143,1.0515201961686582,299.00801422973905,298.5337451340095,298.4398710545461,299.1688428242567,298.56820895269954,0.0,159.145433038301,6319.987808836677,29.513883792910423,1458.6622888499326,695.8547867517053,0.0,299.19666991323527,0.5108251401052631,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8663.164201269527,1.0,1.0
18382995.0,18382995.0,280.86249196039904,295.0244861408289,287.4467194249016,0.15198620946577496,0.16811055574444475,0.17581201707788818,0.29196599576762966,0.26372203173732317,1.052266292440848,299.0066911124932,298.53240956197664,298.4386971328125,299.1655134280652,298.56666476695483,0.0,159.68473876623483,6320.81771867819,29.51388370269218,1458.6622888499326,695.5370532313084,0.0,299.19763312653185,0.5107903130482456,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8664.215683228358,1.0,1.0
18383004.0,18383004.0,280.86227128716433,295.0248706352036,287.4484313558908,0.15199393586160162,0.16811789028581206,0.1758197417478336,0.2926510645199155,0.2637587407726437,1.0530122435715803,299.00536799271816,298.53107398738854,298.4375232089588,299.16218402295414,298.5651205782299,0.0,160.225205698694,6321.647668859242,29.51388361247392,1458.6622888499326,695.2194626849599,0.0,299.1986042705882,0.5107552698947369,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8665.268509705302,1.0,1.0
18383013.0,18383013.0,280.8620506139296,295.0252551295784,287.45014328688,0.1520016774508883,0.16812523925525666,0.17582748161123907,0.29333587226135244,0.26379552187921196,1.053758051780172,299.00404487041396,298.5297384102453,298.4363492829851,299.1588546089235,298.5635763865247,0.0,160.76683537652187,6322.477659381429,29.513883522255657,1458.6622888499326,694.9020150620637,0.0,299.1995831729779,0.5107200164605263,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8666.322682192204,1.0,1.0
18383022.0,18383022.0,280.8618299406949,295.0256396239531,287.45185521786925,0.15200943423752816,0.16813260265647556,0.17583523667199755,0.29402042115753513,0.2638323750754953,1.0545037192631999,299.0027217455806,298.5284028305468,298.43517535489127,299.15552518597326,298.5620321918392,0.0,161.30962934001084,6323.307690246329,29.51388343203737,1458.6622888499326,694.5847103119265,0.0,299.20056966127447,0.5106845585614035,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8667.378202180236,1.0,1.0
18383031.0,18383031.0,280.86166228205184,295.0261191815219,287.45360709407515,0.15201724105521444,0.16814001329291442,0.17584304084099336,0.29470774776077563,0.2638694653850023,1.0552525580269296,299.001409361708,298.5270674293982,298.43396525779497,299.1521598288935,298.56047867754836,0.0,161.85639307294042,6324.160725132716,29.513883363979993,1458.6622888499326,694.4730921283635,0.0,299.2015635630514,0.5106489020131579,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8668.666382547934,1.0,1.0
18383040.0,18383040.0,280.86149751297626,295.02660392052286,287.45536114750064,0.15202506514340483,0.16814744031482737,0.17585086223019564,0.29539498531906383,0.2639066376067734,1.0560014422404345,299.00009756090185,298.52573203553015,298.4327531871908,299.1487925045009,298.5589246524317,0.0,162.4044897249828,6325.015054789391,29.513883297130462,1458.6622888499326,694.3726947647795,0.0,299.2025647058823,0.510613052631579,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8669.968411426216,1.0,1.0
18383049.0,18383049.0,280.8613215837735,295.02707654516325,287.4571066853752,0.15203289869049158,0.1681548763519059,0.17585869317976818,0.2960814538191875,0.26394385465268205,1.0567496290567961,298.9987843459611,298.52439721072824,298.4315491779323,299.14543349569,298.55737321257465,0.0,162.9531573663898,6325.865456599915,29.513883225633766,1458.6622888499326,694.2254533475432,0.0,299.2035729173407,0.5105770162324561,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8671.220239389413,1.0,1.0
18383058.0,18383058.0,280.8611456878231,295.0275492396836,287.4588522482735,0.1520407467208156,0.1681623261424114,0.17586653861187895,0.2967675959624281,0.2639811404006003,1.0574976023437457,298.99747113672095,298.5230623847688,298.4303451448108,299.1420744573197,298.55582176474104,0.0,163.502995230024,6326.715916863933,29.51388315415093,1458.6622888499326,694.0783669242297,0.0,299.20458802499996,0.510540798631579,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8672.47345102227,1.0,1.0
18383067.0,18383067.0,280.8609970836365,295.0280351864864,287.4606163736548,0.15204862615444165,0.16816980568979886,0.17587441525540667,0.2974548861496688,0.2640185752665936,1.0582469714651108,298.9961628031224,298.52172724623443,298.4291221131538,299.13869849788233,298.5542634624739,0.0,164.05545828547676,6327.5737559869085,29.513883093999368,1458.6622888499326,694.0503498555006,0.0,299.2056098564338,0.5105044056447369,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8673.855736071817,1.0,1.0
18383076.0,18383076.0,280.8608704162654,295.0285317853264,287.4623954193536,0.15205653396496943,0.16817731213277196,0.1758823201216011,0.298143053710779,0.26405614486444134,1.0589974415058443,298.9948583880286,298.5203918559148,298.42788381016834,299.13530893546925,298.55269965005783,0.0,164.6102740641067,6328.437534556589,29.51388304295575,1458.6622888499326,694.1180266131275,0.0,299.20663823921564,0.5104678430877193,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8675.34200712671,1.0,1.0
18383085.0,18383085.0,280.8607437488943,295.02902838416634,287.4641744650524,0.15206445728812001,0.1681848333069073,0.17589024050041868,0.29883097842512885,0.2640937880475039,1.0597477892820675,298.9935539704384,298.5190564629692,298.42664550486825,299.13191936363125,298.55113583457774,0.0,165.1662869774203,6329.301356030734,29.513882991912183,1458.6622888499326,694.1857098766579,0.0,299.2076730009191,0.5104311167763158,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8676.829524726656,1.0,1.0
18383094.0,18383094.0,280.86061708152323,295.0295249830063,287.4659535107512,0.15207239612778461,0.16819236921589995,0.17589817639575062,0.2995186623013659,0.26413150483423886,1.0604980168333564,298.99224955035197,298.5177210673977,298.42540719725366,299.1285297823684,298.5495720160336,0.0,165.72349860482916,6330.165220411635,29.51388294086851,1458.6622888499326,694.2533996465836,0.0,299.20871396911764,0.5103942325263158,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8678.318290453848,1.0,1.0
18383103.0,18383103.0,280.86049005514474,295.03002164397947,287.46773225599406,0.15208035140899862,0.1681999207391124,0.1759061287344659,0.30020618643483576,0.2641692996029538,1.0612482120590156,298.9909450705628,298.516385672759,298.42416913869664,299.12514044619024,298.5480083021081,0.0,166.28190621247683,6331.029061544989,29.513882889676324,1458.6622888499326,694.3194517506578,0.0,299.20976097138475,0.5103571961535088,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8679.806591247732,1.0,1.0
18383112.0,18383112.0,280.8603623385955,295.03051844395526,287.46951041906493,0.15208832254608778,0.16820748732123514,0.17591409693252433,0.30089350137579995,0.2642071695659199,1.0619983210071755,298.9896404795699,298.5150502833836,298.4229315620386,299.12175159463544,298.54644479374167,0.0,166.8414872451075,6331.892820937712,29.513882838198594,1458.6622888499326,694.3823425301567,0.0,299.2108138352941,0.5103200134736843,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8681.292822401107,1.0,1.0
18383121.0,18383121.0,280.8602414110137,295.03100699108046,287.4712920819649,0.15209631176319288,0.16821507106407813,0.17592208319185174,0.301580801572964,0.26424512536866923,1.0627485568943071,298.9883365471272,298.5137144923065,298.4216889416244,299.1183587183752,298.5448786323482,0.0,167.40257342130496,6332.756787832289,29.513882789516583,1458.6622888499326,694.47721476318,0.0,299.2118723884191,0.5102826903026316,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8682.812747656222,1.0,1.0
18383130.0,18383130.0,280.860149259911,295.03146055674733,287.47308857963475,0.15210432739819646,0.1682226798579651,0.17593009578961308,0.3022688064432222,0.2642832068085426,1.063499707651785,298.98703541417564,298.5123770070042,298.42042494961083,299.1149488129155,298.5433012354228,0.0,167.9661485623455,6333.621493563651,29.513882752684832,1458.6622888499326,694.7076705206636,0.0,299.21293645833333,0.5102452324561404,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8684.471484249278,1.0,1.0
18383139.0,18383139.0,280.86005710880835,295.0319141224142,287.4748850773045,0.15211235866217485,0.16823030349350504,0.17593812401634965,0.3029565824373167,0.2643213623855522,1.064250751028159,298.9857342787299,298.5110395190293,298.4191609551916,299.11153889781417,298.54172383537974,0.0,168.53093740707558,6334.486239524883,29.513882715853143,1458.6622888499326,694.9382016593728,0.0,299.2140058726103,0.51020764575,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8686.131550157117,1.0,1.0
18383148.0,18383148.0,280.8599649577057,295.0323676880811,287.4766815749743,0.15212040555896333,0.16823794197433997,0.17594616787589668,0.30364413143655267,0.26435959211789106,1.065001688935199,298.98443314078986,298.50970202838164,298.4178969583668,299.10812897307113,298.540146432219,0.0,169.09694154583087,6335.351025718016,29.513882679021446,1458.6622888499326,695.1688081987242,0.0,299.21508045882354,0.510169936,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8687.792946991525,1.0,1.0
18383157.0,18383157.0,280.85987280660305,295.03282125374795,287.47847807264407,0.1521284680923754,0.16824559530409128,0.1759542273720677,0.30433145530286754,0.2643978960236487,1.0657525232651355,298.9831320003556,298.5083645350614,298.41663295913617,299.1047190386863,298.53856902594055,0.0,169.66416256841129,6336.21585214501,29.513882642189657,1458.6622888499326,695.3994901581312,0.0,299.21616004454654,0.5101321090219298,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8689.455676363676,1.0,1.0
18383166.0,18383166.0,280.8597816330021,295.03327289940285,287.4802747418022,0.1521365480663657,0.16825326519541517,0.17596230430763857,0.3050187085584328,0.26443628266233565,1.0665034221679288,298.9818313174096,298.5070272163958,298.41536841998146,299.10130923858196,298.5369912643953,0.0,170.23264514032272,6337.080591917331,29.51388260575904,1458.6622888499326,695.6349672461365,0.0,299.21724445735293,0.510094170631579,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8691.124375759482,1.0,1.0
18383175.0,18383175.0,280.8596909656611,295.0337235621924,287.4820715050419,0.15214464342732098,0.1682609496983417,0.17597039662954006,0.30570571796126866,0.2644747422915132,1.0672541969718767,298.98053086502756,298.50568998410034,298.41410359776063,299.09789949361533,298.5354133170318,0.0,170.80235397532394,6337.94530843876,29.51388256953621,1458.6622888499326,695.872966425408,0.0,299.21833352481616,0.5100561266447369,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8692.79680025896,1.0,1.0
18383184.0,18383184.0,280.8596110298383,295.03414041051053,287.48387092745804,0.15215275577786802,0.16826865033229113,0.17597850593370065,0.306392620969848,0.2645132825260571,1.0680049991278766,298.9792304378691,298.5043515281475,298.41283019752876,299.0944839321071,298.5338289720267,0.0,171.37359552595697,6338.8069308576505,29.51388253769226,1458.6622888499326,696.1619304531984,0.0,299.2194270745098,0.510017982877193,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8694.51862822443,1.0,1.0
18383193.0,18383193.0,280.8595465685312,295.0345084994115,287.4856741843245,0.15216088574857586,0.16827636769487161,0.1759866328474488,0.3070794716687916,0.2645519063633186,1.0687558883649593,298.9779300481779,298.5030113088612,298.4115444290744,299.09105998745434,298.53223540315565,0.0,171.94651139035557,6339.664070930911,29.51388251216271,1458.6622888499326,696.5244232145307,0.0,299.22052493400736,0.5099797451447369,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8696.311176897892,1.0,1.0
18383202.0,18383202.0,280.8594821072241,295.0348765883125,287.48747744119106,0.15216903142579952,0.1682840999727399,0.1759947754677133,0.30776610873416815,0.2645906047055273,1.0695066860747422,298.9766296559849,298.50167108684525,298.41025865812344,299.08763603296086,298.53064183110195,0.0,172.52065593893425,6340.521246768184,29.513882486633214,1458.6622888499326,696.8871019324479,0.0,299.22162693088234,0.509941419263158,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8698.105175976132,1.0,1.0
18383211.0,18383211.0,280.859417645917,295.0352446772135,287.48928069805754,0.15217719281327644,0.1682918471694454,0.17600293379823162,0.30845253390543126,0.2646293775704128,1.0702573940263522,298.9753292612902,298.50033086209964,298.40897288467585,299.08421206862664,298.5290482558655,0.0,173.09603076619774,6341.3784583709175,29.51388246110365,1458.6622888499326,697.2499666819454,0.0,299.22273289270834,0.5099030110482456,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8699.900627130097,1.0,1.0
18383220.0,18383220.0,280.8593531846099,295.03561276611447,287.4910839549241,0.15218536991472587,0.16829960928851992,0.17601110784272309,0.3091387489046085,0.2646682249756172,1.0710080139713423,298.97402886409384,298.49899063462436,298.40768710873164,299.08078809445163,298.5274546774463,0.0,173.67263746619614,6342.235705740625,29.513882435574157,1458.6622888499326,697.6130175380218,0.0,299.2238426470588,0.5098645263157895,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8701.69753203035,1.0,1.0
18383229.0,18383229.0,280.8592887233028,295.03598085501545,287.49288721179056,0.15219356273384813,0.1683073863334771,0.17601929760488783,0.3098247554364587,0.26470714693869274,1.0717585476438463,298.9727284643957,298.4976504044194,298.40640133029086,299.07736411043584,298.52586109584445,0.0,174.25047763252215,6343.092988878732,29.513882410044634,1458.6622888499326,697.9762545756727,0.0,299.22495602150735,0.509825970881579,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8703.495892346904,1.0,1.0
18383238.0,18383238.0,280.85922426199573,295.03634894391644,287.49469046865704,0.15220177127432655,0.16831517830781514,0.17602750308840936,0.3105105551888651,0.26474614347711245,1.072508996760988,298.97142806219586,298.49631017148477,298.4051155493534,299.0739401165792,298.5242675110598,0.0,174.829552858346,6343.95030778673,29.513882384515068,1458.6622888499326,698.3396778698957,0.0,299.22607284362743,0.5097873505614036,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8705.29570974942,1.0,1.0
18383247.0,18383247.0,280.85917077475364,295.0366636391882,287.4964914638816,0.15220999001058724,0.1683229799588562,0.17603571876081622,0.31119569287571114,0.2647851884696505,1.0732588647115038,298.97012553975924,298.49496768337036,298.403819766575,299.07051021765477,298.5226640382443,0.0,175.4097790979667,6344.800329266099,29.513882363424653,1458.6622888499326,698.7515551811634,0.0,299.2271929409926,0.5097486711710526,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8707.137834758585,1.0,1.0
18383256.0,18383256.0,280.8591249450227,295.03694107731627,287.4982908809723,0.15221822061688894,0.16833079287816674,0.17604394629845166,0.3118803109244057,0.26482428983115464,1.0740083064497639,298.96882153708896,298.4936236207602,298.40251700386943,299.0670761951776,298.5210536647202,0.0,175.99118366449773,6345.645265935875,29.513882345431664,1458.6622888499326,699.1973735219591,0.0,299.22831614117644,0.5097099385263159,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8709.009994317696,1.0,1.0
