,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18383265.0,18383265.0,280.85907911529176,295.03721851544435,287.50009029806307,0.15222646695496445,0.16833862073675074,0.1760521895678614,0.31256473050113504,0.26486346581741904,1.0747576720270808,298.96751753190057,298.49227955536344,298.4012142385891,299.0636421627029,298.51944328794974,0.0,176.57382786472212,6346.490233844013,29.51388232743873,1458.6622888499326,699.6434718828166,0.0,299.2294422717524,0.5096711584429825,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8710.883704768923,1.0,1.0
18383274.0,18383274.0,280.8590332855608,295.03749595357243,287.50188971515377,0.15223472902843405,0.16834646353804616,0.17606044857266578,0.3132489532051204,0.26490271644561686,1.0755069630714038,298.96621352419413,298.49093548718,298.399911470734,299.06020812023047,298.51783290793276,0.0,177.15771328965295,6347.335232991487,29.513882309445798,1458.6622888499326,700.0898504017046,0.0,299.2305711602941,0.509632336736842,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8712.758967842223,1.0,1.0
18383283.0,18383283.0,280.8589867633069,295.0377771100791,287.5036894237716,0.15224301015430408,0.16835432443893392,0.17606872663690493,0.3139332507217528,0.2649420573269772,1.0762564762267692,298.96490983438923,298.4895916614157,298.39860941101875,299.0567746223041,298.51622324795375,0.0,177.74291033298874,6348.180869976155,29.513882291173516,1458.6622888499326,700.5335520795976,0.0,299.231702634375,0.5095934792236843,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8714.633503529847,1.0,1.0
18383292.0,18383292.0,280.8589388644351,295.03806566413016,287.50548971452736,0.1522513111197877,0.1683622041939698,0.17607702455485214,0.31461768447855976,0.2649814920719645,1.0770062788931352,298.96360678749016,298.4882483279524,298.3973087683915,299.05334222642676,298.5146150288579,0.0,178.32945431880654,6349.027746869821,29.513882272345946,1458.6622888499326,700.971650249513,0.0,299.23283652156863,0.5095545917192983,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8716.50502256042,1.0,1.0
18383301.0,18383301.0,280.8589006697197,295.03829296646956,287.5072804298925,0.1522596007957694,0.16837007314832317,0.17608531110285214,0.3152997434420264,0.26502087476322794,1.077753624535464,298.9622999218759,298.48690221432634,298.3959983194893,299.0499061902949,298.5129941189637,0.0,178.9163896632411,6349.863192323165,29.51388225740885,1458.6622888499326,701.4450701604404,0.0,299.2339726494485,0.5095156800394737,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8718.400823254187,1.0,1.0
18383310.0,18383310.0,280.8588688349895,295.038480125187,287.5090648696635,0.15226788846268144,0.16837794014245036,0.17609359558905915,0.31598018965535973,0.2650602489066703,1.0784993454513592,298.9609905526452,298.48555427761085,298.39468144273167,299.0464677648523,298.51136489050907,0.0,179.50400890895412,6350.691152659309,29.51388224502158,1458.6622888499326,701.9417935925293,0.0,299.2351108455882,0.5094767499999999,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8720.313126255747,1.0,1.0
18383319.0,18383319.0,280.85883700025926,295.03866728390443,287.51084930943455,0.1522761918354803,0.1683858220512674,0.17610189578115285,0.316660455825432,0.2650996975521138,1.079245008447799,298.9596811808849,298.4842063380561,298.39336456333393,299.0430293293105,298.509735658751,0.0,180.09287313242044,6351.51913974816,29.51388223263419,1458.6622888499326,702.438863040588,0.0,299.23625093756124,0.5094378074166667,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8722.227047003735,1.0,1.0
18383328.0,18383328.0,280.858805165529,295.0388544426219,287.5126337492056,0.15228451091769418,0.16839371887812488,0.17611021168266136,0.31734054339701295,0.26513922071629487,1.0799906149975251,298.95837180659476,298.48285839566205,298.39204768129605,299.03959088366946,298.5081064236896,0.0,180.68298391430005,6352.347153590318,29.513882220246987,1458.6622888499326,702.9362786932948,0.0,299.23739275294116,0.5093988581052631,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8724.142587268092,1.0,1.0
18383337.0,18383337.0,280.8587733307988,295.03904160133936,287.5144181889766,0.15229284571283166,0.16840163062635446,0.17611854329709337,0.31802045380062244,0.26517881841585667,1.0807361665588742,298.95706242977496,298.48151045042863,298.390730796618,299.0361524279291,298.5064771853248,0.0,181.27434283484655,6353.175194186326,29.513882207859627,1458.6622888499326,703.4340407392597,0.0,299.23853611930144,0.5093599078815789,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8726.059748818225,1.0,1.0
18383346.0,18383346.0,280.8587414960686,295.0392287600568,287.51620262874764,0.15230119622438304,0.16840955729927065,0.17612689062793896,0.3187001884527839,0.26521849066735564,1.081481664576042,298.9557530504254,298.48016250235594,298.38941390929983,299.0327139620894,298.50484794365656,0.0,181.86695147392672,6354.003261536779,29.513882195472338,1458.6622888499326,703.9321493671616,0.0,299.23968086421564,0.5093209625614035,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8727.978533423273,1.0,1.0
18383355.0,18383355.0,280.85870966133837,295.03941591877424,287.51798706851866,0.1523095624558211,0.16841749890017146,0.17613525367867122,0.3193797487562736,0.2652582374872662,1.0822271104793384,298.9544436685461,298.4788145514439,298.3880970193415,299.02927548615037,298.503218698685,0.0,182.46081141103943,6354.831355642228,29.513882183084988,1458.6622888499326,704.4306047656581,0.0,299.2408268152573,0.5092820279605264,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8729.898942851944,1.0,1.0
18383364.0,18383364.0,280.85867782660813,295.0396030774917,287.5197715082897,0.1523179444105989,0.16842545543233578,0.176143632452743,0.3200591361000431,0.26529805889196706,1.0829725056850912,298.95313428413704,298.4774665976925,298.38678012674296,299.0258370001119,298.5015894504099,0.0,183.05592422527903,6355.659476503279,29.513882170697727,1458.6622888499326,704.9294071234041,0.0,299.2419738,0.5092431098947369,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8731.820978872593,1.0,1.0
18383373.0,18383373.0,280.8586474678317,295.0397792251426,287.52155218150926,0.15232633440993393,0.16843341958961683,0.17615201925713855,0.32073773978804343,0.2653379187321579,1.083717180682528,298.9518235138815,298.4761178511717,298.3854613019288,299.02239812107985,298.4999570392313,0.0,183.6519467684767,6356.484656681112,29.513882158896205,1458.6622888499326,705.4319230236314,0.0,299.24312164601713,0.5092042141798245,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8733.744697482049,1.0,1.0
18383382.0,18383382.0,280.8586263097104,295.0398867330911,287.52330937517013,0.152334692187417,0.16844135305979677,0.17616037375095608,0.3214123632934922,0.26537762744341026,1.0844576305240525,298.95050411789884,298.47476417758645,298.38413044603715,299.0189568450502,298.4983049287063,0.0,184.24707108891297,6357.291363156874,29.51388215074613,1458.6622888499326,705.9557911154772,0.0,299.2442701808823,0.509165346631579,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8735.670396361942,1.0,1.0
18383391.0,18383391.0,280.85860515158913,295.0399942410397,287.525066568831,0.15234306558710972,0.16844930136520486,0.17616874386698322,0.32208682756074575,0.2654174102597387,1.085198042615755,298.9491847193614,298.4734105010968,298.382799587435,299.01551555882884,298.4966528148088,0.0,184.84344364009263,6358.098092300662,29.513882142596046,1458.6622888499326,706.4800414674804,0.0,299.24541923216907,0.5091265130657895,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8737.597748400764,1.0,1.0
18383400.0,18383400.0,280.8585839934679,295.04010174898826,287.52682376249186,0.1523514546123866,0.16845726450904555,0.17617712960859455,0.32276113385785465,0.2654572671971505,1.0859384182524192,298.9478653182691,298.4720568217027,298.3814687261225,299.0120742624157,298.49500069753867,0.0,185.44106598218536,6358.9048441127525,29.513882134446007,1458.6622888499326,707.0046742972177,0.0,299.246568627451,0.5090877192982456,297.15,280.8581163017125,295.0332378565419,288.2340448023171,0.15053478684939714,0.16681236722245182,0.17444053864263812,0.35793940123937773,0.25581533546242385,1.0,1.0,8739.526755376533,1.0,1.0
18383400.0,18383400.0,280.8585839934679,295.04010174898826,287.52682376249186,0.1523514546123866,0.16845726450904555,0.17617712960859455,0.32276113385785465,0.2654572671971505,1.0859384182524192,298.9478653182691,298.4720568217027,298.3814687261225,299.0120742624157,298.49500069753867,0.0,185.44106598218536,6331.321676116382,29.513882134446007,1458.6622888499326,825.6887096311656,0.0,299.246568627451,0.5090877192982456,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8830.627622714112,1.0,1.0
18383409.0,18383409.0,280.8600274519539,295.0256018827973,287.52857559191455,0.15045228976027847,0.1663532187955938,0.17471971604588796,0.32458007841093345,0.2661663944342936,1.0830005270036807,298.9466562229111,298.4709226596446,298.3802142059319,299.00844294130985,298.4933035172693,0.0,185.29524383803957,6329.974111468754,29.51388212397465,1458.6622888499326,837.6737181136301,0.0,299.24771819430146,0.5090489711447368,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8841.119244394331,1.0,1.0
18383418.0,18383418.0,280.8624642971345,295.0107054122408,287.5293491921355,0.14707934804454262,0.16261777795256718,0.17212928648270207,0.32706473672181735,0.26737969620102325,1.0769882963653323,298.94587077407755,298.47055733342,298.37926996029114,299.00434514714914,298.49152064445923,0.0,184.36376111413034,6327.93961257536,29.513882114106462,1458.6622888499326,848.4836572977908,0.0,299.2488677602941,0.5090102744210526,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8848.96320195132,1.0,1.0
18383427.0,18383427.0,280.86499689692164,294.9972674342904,287.5274895782689,0.14375855907969462,0.15894002513435432,0.16957895288165775,0.32888744429125705,0.26857412644701845,1.0704437774572633,298.94561036731375,298.4710938796828,298.37872020100707,298.99987297830216,298.4896912970377,0.0,183.18304161565104,6324.889806524277,29.51388210482388,1458.6622888499326,859.0910566455424,0.0,299.25001715300243,0.5089716349429825,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8855.340075740227,1.0,1.0
18383436.0,18383436.0,280.8674011445155,294.9845845078695,287.5218530677018,0.14114626819619383,0.15604051795824908,0.1675821703239275,0.320870018098244,0.269719637651268,1.0560365422144495,298.94567604528487,298.47223956554467,298.37838695713845,298.99647532981373,298.48773304925413,0.0,180.5815403931004,6320.246724070165,29.513882096094164,1458.6622888499326,869.1929363955272,0.0,299.2511662,0.5089330585263158,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8858.19737180482,1.0,1.0
18383445.0,18383445.0,280.86966090392207,294.97231611930795,287.51069349254664,0.13925121482815328,0.15393728357492387,0.16613338963474023,0.31460541129309555,0.27054421230732745,1.045128453555723,298.9460255875914,298.47382071448175,298.37827085502164,298.99512823709574,298.48579478224974,0.0,178.40448721175454,6313.331407944411,29.513882087881814,1458.6622888499326,878.6378407252107,0.0,299.25231472886026,0.5088945509868421,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8858.549906819191,1.0,1.0
18383454.0,18383454.0,280.8717870604084,294.9603016248606,287.494005850956,0.13794135179793193,0.15248558507161777,0.16512894015160634,0.3103079667290693,0.2710470058541877,1.0375554272659453,298.9465861832819,298.47567012143685,298.378333826706,298.9948028448941,298.4839506984398,0.0,176.76860377108926,6304.505361801608,29.51388208015707,1458.6622888499326,887.3423886559932,0.0,299.2534625671568,0.5088561181403509,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8856.79252515878,1.0,1.0
18383463.0,18383463.0,280.8737889949514,294.94845282672975,287.47372459456204,0.13709061250930332,0.15154308163181468,0.16447601837893397,0.30752244220078745,0.271361735844738,1.0326302822834976,298.947212609871,298.4775761016386,298.37845375560323,298.9949325991015,298.4821573310533,0.0,175.60375400695762,6294.644632106821,29.513882072893626,1458.6622888499326,895.2515978098364,0.0,299.2546095424632,0.5088177658026316,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8853.67615484644,1.0,1.0
18383472.0,18383472.0,280.8756735474409,294.9367224302584,287.45192153670405,0.13658628176384371,0.1509840407684428,0.1640894066847781,0.3058661603695327,0.271558260239198,1.029714408472573,298.94781338944756,298.4794034765985,298.3785548408317,298.9953650392925,298.4803911350885,0.0,174.78635670600505,6284.479604967355,29.513882066068792,1458.6622888499326,902.3286511982946,0.0,299.2557554823529,0.5087794997894737,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8849.770783787655,1.0,1.0
18383481.0,18383481.0,280.87744858234254,294.92508619351224,287.43121818541294,0.13628814069519155,0.1506536650773978,0.1638607093910933,0.30488874695756946,0.2716710193152274,1.0279878970167609,298.9483325146342,298.4810582915838,298.3785967017737,298.99613145757684,298.4786588897625,0.0,174.13298470738954,6274.704708748448,29.51388205965282,1458.6622888499326,908.5517001949449,0.0,299.2569002143995,0.5087413259166667,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8845.565564560367,1.0,1.0
18383490.0,18383490.0,280.87912075328353,294.91356594303096,287.4127398402223,0.1361102336670794,0.15045727331030054,0.16372314453282033,0.30431750003995756,0.27171411338589624,1.0269450753867782,298.9487564505411,298.4825162157041,298.3785738791623,298.9970186519615,298.4769719295781,0.0,173.57088408561427,6265.569756713916,29.51388205361984,1458.6622888499326,913.9252623291417,0.0,299.25804356617647,0.50870325,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8841.242074032223,1.0,1.0
18383499.0,18383499.0,280.880696536728,294.90219337958825,287.3972763452841,0.13598454643044833,0.15031955918893875,0.16362444025184542,0.3039304352050911,0.27171121389268477,1.026191741558895,298.94907155332686,298.4837581635272,298.3784785579308,298.9978037774547,298.4753329617478,0.0,173.04501397664873,6257.351647625813,29.51388204794518,1458.6622888499326,918.4638344629326,0.0,299.25918536525734,0.5086652778552632,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8837.036666963271,1.0,1.0
18383508.0,18383508.0,280.88218150379026,294.8910316430561,287.3845732621683,0.13589237744527863,0.1502191602224432,0.16355118085756598,0.3036560558257178,0.2716899644307881,1.0256296580085777,298.9492799048469,298.48479898083735,298.378312103098,298.99822014124555,298.4737328107062,0.0,172.5599571829972,6250.195708215032,29.513882042606944,1458.6622888499326,922.2047428385033,0.0,299.26032543921565,0.5086274152982456,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8833.136579129072,1.0,1.0
18383517.0,18383517.0,280.88358065805676,294.8801424904306,287.374377663738,0.13583023338070707,0.1501517525407758,0.16350136726723496,0.3034756513250622,0.2716664114195508,1.0252454418994534,298.9493761628871,298.48564574067484,298.3780663275121,298.99837581620125,298.4721514644006,0.0,172.08284246326957,6244.1860285709,29.513882037586182,1458.6622888499326,925.1933448710118,0.0,299.26146361562496,0.5085896681447368,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8829.6383867927,1.0,1.0
18383526.0,18383526.0,280.8848747963232,294.86971558738657,287.36690382126056,0.13578907008383226,0.15010800990626308,0.16346704130623946,0.30337069531982935,0.27162150847844896,1.0249759769004303,298.94935776762946,298.48628506954384,298.37774589949834,298.99828986448586,298.47061025813434,0.0,171.5886437540568,6239.423112244752,29.51388203295296,1458.6622888499326,927.2756332962159,0.0,299.2625997220588,0.5085520422105263,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8826.46356017791,1.0,1.0
18383535.0,18383535.0,280.8860882245068,294.8597341927422,287.3611362055498,0.13576033700971013,0.15007808034852552,0.16344219407804683,0.3033071049561807,0.2715706568060451,1.0247776509001132,298.9492498125157,298.4867679212291,298.37736660266427,298.9980394232171,298.46909563268855,0.0,171.08287620278514,6235.435129320454,29.513882028617008,1458.6622888499326,928.6841017296956,0.0,299.26373358609067,0.5085145433114036,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8823.378278131484,1.0,1.0
18383544.0,18383544.0,280.88722567753376,294.85026957762216,287.3565713921593,0.13573660488342923,0.1500538003762335,0.16342102467495256,0.30326163766231495,0.27151442759504485,1.0246064585051056,298.94905897486734,298.4871102112893,298.3769332129236,298.9976446655648,298.4676044159019,0.0,170.55873231503531,6232.062406821609,29.513882024560182,1458.6622888499326,929.4929774608544,0.0,299.2648650352941,0.5084771772631579,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8820.290287471991,1.0,1.0
18383553.0,18383553.0,280.8883066061042,294.8412115527827,287.352811378753,0.13571579693356983,0.1500328402306043,0.1634019816984741,0.3032270301452011,0.2714545238935854,1.024450852459807,298.9488075627546,298.4873503714206,298.3764605335656,298.9971462989274,298.46613069829664,0.0,170.0197802619262,6229.1205793928375,29.51388202071062,1458.6622888499326,929.8643036234179,0.0,299.26599389724265,0.5084399498815789,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8817.180834148823,1.0,1.0
18383562.0,18383562.0,280.88934307695797,294.8324833173748,287.3496500524518,0.1356970527166532,0.1500142288344176,0.16338443093953398,0.3032001796796576,0.271391839833178,1.024306149320598,298.94850885912047,298.487511209036,298.3759572116737,298.99656810778015,298.4646705837384,0.0,169.4690061535706,6226.504973110975,29.513882017024102,1458.6622888499326,929.8965457377614,0.0,299.26711999950976,0.5084028669824562,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8814.046695869263,1.0,1.0
18383571.0,18383571.0,280.89032108686206,294.82427163771774,287.3469915524438,0.13567900002577404,0.14999646998106148,0.16336728392318609,0.30317697865938265,0.2713261062104544,1.0241640004322288,298.9481508856356,298.4875760722706,298.375415751339,298.9958987692201,298.4632270335264,0.0,168.898547517902,6224.21282350736,29.51388201355111,1458.6622888499326,929.5276341150584,0.0,299.2682431696691,0.508365934381579,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8810.815176003802,1.0,1.0
18383580.0,18383580.0,280.89124731788263,294.81648739261226,287.34488162161546,0.1356622976723716,0.14998028144995848,0.16335106406930947,0.3031593901339333,0.27125747055677224,1.0240284235333927,298.9477393578643,298.4875529063424,298.37483972925327,298.99514368581777,298.4617986346742,0.0,168.31230713143108,6222.24499235835,29.513882010267576,1458.6622888499326,928.7875599275695,0.0,299.2693632352941,0.5083291578947369,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8807.52103027755,1.0,1.0
18383589.0,18383589.0,280.89212679012337,294.8091704643037,287.34302759479306,0.1356456071405914,0.14996417940035828,0.16333474548720792,0.30314301627658574,0.2711864589696707,1.023891683891247,298.947282544737,298.4874592673818,298.37423453461867,298.9943260784166,298.4603819623489,0.0,167.70848981988289,6220.467402908808,29.513882007154184,1458.6622888499326,927.7765324591633,0.0,299.2704800239583,0.5082925433377193,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8804.12859604494,1.0,1.0
18383598.0,18383598.0,280.8929615261914,294.8023369214115,287.34131155673856,0.1356283909434102,0.14994756770275294,0.16331791664702885,0.3031260865269433,0.27111329196768325,1.023750680386019,298.9467837777418,298.4873022285873,298.373602338692,298.9934553026419,298.45897563669274,0.0,167.0864540731284,6218.825982695974,29.513882004202962,1458.6622888499326,926.5353946756862,0.0,299.2715933632353,0.5082560965263158,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8800.624002298924,1.0,1.0
18383607.0,18383607.0,280.89374814378095,294.7959598931831,287.33993069125614,0.13561155579072678,0.1499314507341954,0.16330127362668398,0.3031115675396491,0.2710376382485612,1.0236106654970298,298.9462374853983,298.4870699607192,298.3729395102693,298.9925157129447,298.4575819652733,0.0,166.44760257505754,6217.410720722553,29.51388200142696,1458.6622888499326,924.9982153043322,0.0,299.27270308069853,0.5082198232763158,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8797.032709453302,1.0,1.0
18383616.0,18383616.0,280.89448664289205,294.7900393796186,287.33888499834575,0.13559510475461461,0.1499158314120266,0.1632848194982191,0.30309946158448337,0.2709595123850473,1.0234716651421263,298.9456436675469,298.4867624633254,298.3722460492228,298.9915073090739,298.4562009481345,0.0,165.7920585014423,6216.22145474305,29.513881998826385,1458.6622888499326,923.1663681631471,0.0,299.27380900392154,0.5081837294035088,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8793.356052256398,1.0,1.0
18383625.0,18383625.0,280.89517776761363,294.78457320405664,287.33815627183986,0.13557898666588208,0.14990065207257933,0.1632685164231498,0.30308958548823056,0.270878964841908,1.0233333993588736,298.9450032522977,298.48638183463817,298.3715225359934,298.9904321073662,298.4548322099627,0.0,165.11998313981132,6215.248577168926,29.51388199639827,1458.6622888499326,921.0515455762276,0.0,299.27491096047794,0.5081478207236843,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8789.596276731296,1.0,1.0
18383634.0,18383634.0,280.8958433089556,294.7794976219237,287.3372113351131,0.13556161374868975,0.14988413924250207,0.1632511670223776,0.3030765090011937,0.2707970500785203,1.0231869162667022,298.9443434243928,298.48598953559014,298.37078597274495,298.9893491643386,298.4534647582542,0.0,164.43253718948742,6214.214872405591,29.51388199406096,1458.6622888499326,918.9493883128791,0.0,299.2760087779412,0.5081121030526317,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8785.772968751951,1.0,1.0
18383643.0,18383643.0,280.8964433920258,294.7751310318162,287.3364906655781,0.13554388742262397,0.14986734562275617,0.1632333837182266,0.3030640498094416,0.2707116875813582,1.0230365286305585,298.94362261769345,298.48550746888145,298.3700097929095,298.9881899504173,298.45211167250864,0.0,163.7180008128911,6213.382302328395,29.51388199196064,1458.6622888499326,916.5478382999747,0.0,299.2771022838848,0.5080765822061404,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8781.824312283154,1.0,1.0
18383652.0,18383652.0,280.89697874294586,294.77146366696877,287.33599985235077,0.1355258432568223,0.14985030762747914,0.16321519820746372,0.3030522764342732,0.2706229608737045,1.0228824924126731,298.9428416253346,298.48493193240114,298.3691945248756,298.9869551236697,298.4507732547832,0.0,162.9771340404737,6212.7527276731225,29.513881990094855,1458.6622888499326,913.8497134693125,0.0,299.27819130588233,0.508041264,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8777.755746022936,1.0,1.0
18383661.0,18383661.0,280.8975032089822,294.7679336464981,287.3354920665563,0.135507637636279,0.1498331084147545,0.16319686285396598,0.30304025725026124,0.2705337235243455,1.0227272248510293,298.9420514790722,298.484350243918,298.368373110049,298.9857124041582,298.4494358155151,0.0,162.23194629289148,6212.12989302621,29.51388198826797,1458.6622888499326,911.147157860474,0.0,299.2792756715073,0.50800615425,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8773.685168017775,1.0,1.0
18383670.0,18383670.0,280.89798390451386,294.7649559178865,287.3349160303466,0.13548864147641554,0.1498151267347487,0.16317778365559735,0.30302714525559743,0.2704417625318618,1.022565813546968,298.94122452806647,298.48374382386356,298.36752698407474,298.98443795562025,298.448102320484,0.0,161.46332592754186,6211.533854413268,29.513881986597543,1458.6622888499326,908.4046330185189,0.0,299.28035520833333,0.5079712587719298,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8769.57798419586,1.0,1.0
18383679.0,18383679.0,280.89844659618717,294.76220536016206,287.3343119211044,0.13546935245207833,0.14979685388318656,0.16315843079929881,0.30301360762083007,0.2703488344727185,1.022402147749919,298.9403824372539,298.4831272296014,298.36667069244606,298.98315045422567,298.4467704459314,0.0,160.68645266059505,6210.948871455237,29.513881984991407,1458.6622888499326,905.6503547738434,0.0,299.2814297439338,0.507936583381579,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8765.4618497246,1.0,1.0
18383688.0,18383688.0,280.89889128400216,294.75968197332475,287.33367973882963,0.13544977252757237,0.14977829172541973,0.16313880624937638,0.3029996457967947,0.270254948664688,1.0222362440350388,298.9395252065774,298.48250046106574,298.36580423511793,298.9818498999361,298.4454401918568,0.0,159.90141059359303,6210.374934334364,29.513881983449618,1458.6622888499326,902.8844731002015,0.0,299.2824991058823,0.5079021338947368,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8761.33698886154,1.0,1.0
18383697.0,18383697.0,280.89931796795884,294.75738575737455,287.33301948352226,0.13542990368172558,0.14975944214059106,0.16311891198465947,0.30298526124504704,0.27016011449443633,1.022068119100034,298.9386528359796,298.4818635181908,298.36492761204494,298.9805362927133,298.4441115582595,0.0,159.10828439411645,6209.812033684995,29.513881981972204,1458.6622888499326,900.1071384822496,0.0,299.2835631217524,0.507867916127193,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8757.203627393266,1.0,1.0
18383706.0,18383706.0,280.89969190994157,294.7557417177881,287.3322679389001,0.1354091505209915,0.14973974008221613,0.16309815212719725,0.30297001979517885,0.27006149644210303,1.021892738920757,298.937736516577,298.4811939147003,298.36402066320784,298.97918765644596,298.4427856597195,0.0,158.2834911077199,6209.27526817762,29.513881980682328,1458.6622888499326,897.3729180312133,0.0,299.2846216191176,0.5078339358947368,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8753.107848147169,1.0,1.0
18383715.0,18383715.0,280.90004551268294,294.7543478877767,287.3314803385301,0.13538810223533135,0.14971975544555724,0.16307710057411282,0.30295452313491605,0.269961553546051,1.0217149049851433,298.936803289773,298.4805114204315,298.3631019647896,298.97782578450716,298.44146061579187,0.0,157.44781932037438,6208.748020786482,29.513881979464575,1458.6622888499326,894.6691416637065,0.0,299.28567442555146,0.5078001990131579,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8749.041152599959,1.0,1.0
18383724.0,18383724.0,280.90039911542436,294.7529540577653,287.33069273816017,0.13536711559155495,0.1496998293455207,0.16305611066290984,0.3029390720031353,0.26986190305265473,1.0215375911840516,298.935870060866,298.4798289233644,298.36218326390855,298.9764639091555,298.44013556865684,0.0,156.61478637431992,6208.220808949412,29.513881978246854,1458.6622888499326,891.9729823127238,0.0,299.2867213686274,0.5077667112982457,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8744.984748464634,1.0,1.0
18383733.0,18383733.0,280.90072261820575,294.7519032404866,287.3294437633189,0.1353474540769059,0.14968116225423747,0.16303644949675278,0.3029245996425234,0.2697685433542605,1.0213709267866038,298.93490251077117,298.4791146563173,298.36123874001447,298.9753788917633,298.4388054215375,0.0,155.75182276918483,6207.511529559218,29.513881977135505,1458.6622888499323,889.357681056904,0.0,299.2877622759191,0.5077334785657894,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8740.797204212375,1.0,1.0
18383742.0,18383742.0,280.9010332434859,294.75099917246786,287.3279974011629,0.13532841042451593,0.14966308217108815,0.16301740773972076,0.3028708053232264,0.2696781166506177,1.0211694463150027,298.9339202757234,298.47838679538273,298.36028316671093,298.97441231978337,298.4374730903943,0.0,154.87211656585487,6206.724391480133,29.513881976069644,1458.6622888499328,886.7808151548859,0.0,299.28879697499997,0.507700506631579,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8736.553494026875,1.0,1.0
18383751.0,18383751.0,280.9013333243733,294.750215266104,287.326389413753,0.13530996319994937,0.14964556869222947,0.1629989636770556,0.30246074438313064,0.26959052088337326,1.0206158918944503,298.9329260157183,298.4776478027507,298.3593185452663,298.973542733497,298.4361389701533,0.0,153.93337957638298,6205.873515182101,29.513881975041055,1458.6622888499326,884.2364682969146,0.0,299.2898252934436,0.5076678013114035,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8732.219533880372,1.0,1.0
18383760.0,18383760.0,280.9016228608678,294.749551521395,287.32461980108934,0.1352921542261514,0.14962866153371232,0.16298115913166494,0.3015133177057359,0.2695059544436558,1.0195293798162186,298.9319197306176,298.47689767828115,298.3583448755536,298.9727701332514,298.4348030606879,0.0,152.91091999715618,6204.958904901324,29.51388197404966,1458.662288849932,881.72442109372,0.0,299.2908470588235,0.5076353684210526,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8727.770416816182,1.0,1.0
18383769.0,18383769.0,280.90188216840426,294.7492068185071,287.322263374441,0.13527004571283943,0.14960766968887543,0.16295905396449537,0.29974103880299297,0.269401021631141,1.0175853493909117,298.93089469170434,298.47612792931136,298.3573616616777,298.97217362177236,298.4334805470334,0.0,151.74787200801381,6203.846023396675,29.513881973164732,1458.6622888499326,879.3219650379671,0.0,299.29186209871324,0.5076032137763158,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8723.092031265753,1.0,1.0
18383778.0,18383778.0,280.90213194154285,294.74895684636846,287.3197248990064,0.13525342994037093,0.14959189565639291,0.1629424440148807,0.29830218176044754,0.26932212151847024,1.0160158304497982,298.92984446721476,298.4753320224164,298.35635616003583,298.97175439806404,298.43214329526336,0.0,150.62781012187426,6202.647793550936,29.513881972313285,1458.6622888499328,876.9626195245722,0.0,299.2928702406862,0.5075713431929825,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8718.414394019628,1.0,1.0
18383787.0,18383787.0,280.90236114217015,294.74888626178756,287.3165616868917,0.13523567670923017,0.14957504221999102,0.1629246977356782,0.2967568246288286,0.2692378118571667,1.0143310617834431,298.9287714186637,298.47450830984013,298.35533561334654,298.97169011107235,298.4308096060153,0.0,149.46796327030972,6201.186340638538,29.5138819715338,1458.6622888499328,874.699143181096,0.0,299.2938713123161,0.5075397624868421,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8713.529617911412,1.0,1.0
18383796.0,18383796.0,280.9025858945032,294.7488536059974,287.31326059095335,0.13521777674822524,0.14955804960348823,0.16290680496228496,0.29519043154218666,0.2691528032529873,1.012624125991721,298.9276932905287,298.47367833528955,298.3543117100522,298.9717041510056,298.4294766636977,0.0,148.30457964403507,6199.666898487803,29.513881970769972,1458.6622888499323,872.4607632553484,0.0,299.29486514117644,0.5075084774736842,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8708.608412207888,1.0,1.0
18383805.0,18383805.0,280.9027892875773,294.7489785614877,287.3092175551228,0.13519995044971883,0.14954112755853358,0.16288898674502889,0.293621772388053,0.26906813259539336,1.010915267410827,298.92658673076977,298.47281127155304,298.35326882335875,298.97213937409236,298.4281467433988,0.0,147.11568709520571,6197.835977462313,29.51388197008078,1458.6622888499323,870.327662837886,0.0,299.2958515548407,0.5074774939692983,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8703.455498215417,1.0,1.0
18383814.0,18383814.0,280.90298840729105,294.7491234752452,287.3050454383945,0.13518207212484176,0.14952415614064113,0.1628711165504802,0.29204004898066505,0.26898321452909774,1.0091929308711687,298.9254742986027,298.4719352133676,298.35222247969483,298.9726559098897,298.42681866498805,0.0,145.92460002211897,6195.949909182701,29.513881969406327,1458.6622888499319,868.220284024953,0.0,299.29683038088234,0.5074468177894736,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8698.270964049112,1.0,1.0
18383823.0,18383823.0,280.90316789199136,294.7493600922065,287.30028022750014,0.13516365907545275,0.14950667708533136,0.1628527118572975,0.29040196213794495,0.26889575710527436,1.0074100325430302,298.92433489556925,298.47101784245666,298.3511602643361,298.97354605373476,298.4254990639733,0.0,144.7015653131117,6193.810059924461,29.51388196880001,1458.6622888499326,866.2131416986783,0.0,299.297801446875,0.50741645475,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8692.900937754983,1.0,1.0
18383832.0,18383832.0,280.9033408224173,294.7496273201962,287.29531703854536,0.13514513008339352,0.14948908797808041,0.16283419129682014,0.2887441509524088,0.26880774874783747,1.0056064943803442,298.9231864872229,298.47008667811383,298.3500927485282,298.9745609117849,298.42418229006387,0.0,143.47246209825727,6191.585602386344,29.513881968216577,1458.6622888499326,864.2421573616534,0.0,299.2987645803921,0.5073864106666667,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8687.476392664405,1.0,1.0
18383841.0,18383841.0,280.90350719856895,294.74992515921446,287.29015587153015,0.13512648787596207,0.14947139140880966,0.1628155575963629,0.28706651930696164,0.26871920239339997,1.0037822414183017,298.9220290734989,298.4691417202227,298.3490199322262,298.9757004844162,298.4228683432499,0.0,142.23747371148042,6189.276548231829,29.513881967655735,1458.6622888499326,862.3071197974492,0.0,299.29971960900735,0.5073566913552632,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8681.997312558347,1.0,1.0
18383850.0,18383850.0,280.9036670204463,294.75025360926116,287.2847967264545,0.135107735204824,0.1494535899905807,0.16279681350760844,0.2853689669155183,0.26863013109415634,1.001937194710913,298.9208626543321,298.4681829686663,298.3479418153853,298.97696477198957,298.42155722352123,0.0,140.99678417988937,6186.882909326858,29.513881967117772,1458.6622888499326,860.4078217070345,0.0,299.3006663602941,0.507327302631579,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8676.463686030831,1.0,1.0
18383859.0,18383859.0,280.90382028804925,294.7506126703364,287.2792396033184,0.1350888748458791,0.1494356863594687,0.16277796180647378,0.28365138911732646,0.268540548017251,1.0000712711242383,298.9196872296571,298.46721042332723,298.3468583979604,298.97835377485086,298.42024893086796,0.0,139.75057818590136,6184.404697739975,29.513881966602465,1458.6622888499326,858.5440596840514,0.0,299.30160466182593,0.5072982503114035,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8670.875506426462,1.0,1.0
18383868.0,18383868.0,280.9039664257625,294.7509853700899,287.27350770114737,0.1350698644186397,0.1494176402861095,0.1627589601276944,0.2819095387695493,0.26845025202922285,0.9981798885618416,298.91850139832434,298.46621958473685,298.3457694851161,298.979880539748,298.4189454772679,0.0,138.49565246346606,6181.847302816293,29.513881966111786,1458.6622888499326,856.7174145894935,0.0,299.30253434117645,0.5072695402105264,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8665.236540685297,1.0,1.0
18383877.0,18383877.0,280.90410457084175,294.75134627001364,287.267635791121,0.1350506402941213,0.14939939137109876,0.16273974486507622,0.28013709922269653,0.2683589411542834,0.9962562275313815,298.9173030602694,298.46520370899896,298.3446747848399,298.98156462125,298.41764987831914,0.0,137.22720498170708,6179.2187976085315,29.513881965648558,1458.6622888499326,854.9303434323729,0.0,299.3034552259191,0.5072411781447369,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8659.552516838194,1.0,1.0
18383886.0,18383886.0,280.90423202516405,294.751759199645,287.2614712354192,0.13503278235210647,0.1493824394592649,0.1627218953296573,0.2784803323880242,0.2682741162019853,0.9944589630015463,298.9160918842676,298.4641675185044,298.3435731049563,298.9834139882617,298.4163601547041,0.0,136.04947865315467,6176.471893364214,29.51388196522239,1458.6622888499326,853.199288021033,0.0,299.3043671436274,0.5072131699298246,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8653.896830853557,1.0,1.0
18383895.0,18383895.0,280.9043484434635,294.7521910911489,287.25525813475133,0.13501689789179738,0.14936736090483574,0.16270601835128962,0.2769982357062785,0.26819866493005745,0.9928518819847334,298.91486753076924,298.4631056779569,298.34246563131006,298.9853419796766,298.4150794627002,0.0,135.0025723586526,6173.709360298403,29.51388196483425,1458.6622888499326,851.5255419142569,0.0,299.305269921875,0.507185521381579,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8648.41364538608,1.0,1.0
18383904.0,18383904.0,280.904460869128,294.75262194466626,287.24906444529427,0.13500166279768658,0.14935289875226188,0.16269079040849713,0.2755692278494059,0.2681262985878757,0.9913029943582076,298.913638121393,298.46203318442383,298.34135610726474,298.9872905523277,298.4138025643671,0.0,133.99915680271388,6170.955438715393,29.5138819644599,1458.6622888499326,849.8740976976618,0.0,299.3061633882353,0.5071582383157894,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8643.004864030161,1.0,1.0
18383913.0,18383913.0,280.90455953418103,294.7530400489203,287.24314214729935,0.13498740112838586,0.1493393605890499,0.16267653536888255,0.27422484122478996,0.2680585578976221,0.9898463904239418,298.9123913374778,298.4609222326089,298.34023962214496,298.98925598626363,298.41253745172446,0.0,133.06066058286873,6168.309349465802,29.513881964132473,1458.6622888499326,848.2954430914075,0.0,299.30704737028185,0.5071313265482457,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8637.841623954144,1.0,1.0
18383922.0,18383922.0,280.9046561847717,294.7534562867666,287.23725957921835,0.13497333014480226,0.14932600344731567,0.16266247093865815,0.2728919381696396,0.26799172292918505,0.988402766030865,298.91114200688185,298.4598056462279,298.33912211483334,298.99122389137773,298.4112740611529,0.0,132.13511989719223,6165.679196932775,29.513881963812,1458.6622888499326,846.7297567586082,0.0,299.3079216955882,0.5071047918947369,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8632.72024440232,1.0,1.0
18383931.0,18383931.0,280.90475101809693,294.7538702135371,287.2314211855143,0.13495940587635008,0.14931278559464517,0.16264855317742197,0.27156648647240295,0.2679255845894859,0.9869677429170892,298.90989057409655,298.4586839526181,298.33800383678226,298.99318967383005,298.4100121713439,0.0,131.21967203006926,6163.067154296627,29.513881963497713,1458.6622888499326,845.1768204505818,0.0,299.3087861917279,0.5070786401710526,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8627.639817590709,1.0,1.0
18383940.0,18383940.0,280.9048341071026,294.75426920467197,287.22586827461913,0.13494611376062302,0.14930016782197567,0.16263526727044816,0.2702951768083689,0.2678624492832751,0.9855918388626211,298.90862557580766,298.4575292816402,298.33688059778575,298.9951417201401,298.4087600014222,0.0,130.3468433365896,6160.571162731441,29.513881963223277,1458.6622888499326,843.691200858024,0.0,299.30964068627446,0.5070528771929825,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8622.78537773921,1.0,1.0
18383949.0,18383949.0,280.90491719610833,294.7546681958068,287.2203153637239,0.13493287340236113,0.14928759919946907,0.1626220331209674,0.26902283285272127,0.26779955949108203,0.9842153024911544,298.90736057375784,298.45637460520754,298.33575735510374,298.99709376951427,298.40750782768725,0.0,129.47770051537827,6158.075330077183,29.513881962948982,1458.6622888499326,842.2080536312245,0.0,299.31048500680146,0.5070275087763159,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8617.937255036668,1.0,1.0
