,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18383958.0,18383958.0,280.9049956717616,294.75506038025645,287.21487812245414,0.13491991743381576,0.1492753005533896,0.16260908324715415,0.2677719619192647,0.2677380202548319,0.9828624736236176,298.9060908144155,298.45520699663194,298.33463255837233,298.9990293721535,298.40625928821726,0.0,128.62768226354163,6155.628883548896,29.513881962690153,1458.6622888499326,840.7553974514425,0.0,299.31131898088233,0.5070025407368421,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8613.188134076503,1.0,1.0
18383967.0,18383967.0,280.9050671020841,294.7554421698036,287.2096175272949,0.1349073652802656,0.14926338524703023,0.16259653701414462,0.2665544818043957,0.2676783988858604,0.9815462111498081,298.9048137918682,298.45401964137227,298.33350539029533,299.000939856208,298.4050163008782,0.0,127.8046963667936,6153.257761937713,29.513881962455265,1458.6622888499326,839.3478405332955,0.0,299.31214243609065,0.5069779788903509,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8608.58646965019,1.0,1.0
18383976.0,18383976.0,280.9051385324066,294.7558239593507,287.2043569321356,0.13489486022475766,0.1492515146661266,0.16258403787919712,0.26533600398861423,0.26761900092891905,0.9802293167407186,298.903536765507,298.45283228051727,298.3323782185255,299.00285034309456,298.4037733097461,0.0,126.98504400219475,6150.88678224012,29.513881962220463,1458.6622888499326,837.9425171134733,0.0,299.3129552,0.5069538290526316,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8603.990514167941,1.0,1.0
18383985.0,18383985.0,280.9052038498576,294.75619435271534,287.1992545539754,0.13488276095212628,0.1492400292884788,0.1625719443463418,0.2641517116416293,0.2675615302163675,0.9789497988603661,298.9022545664413,298.451627840682,298.3312493128391,299.0047125574387,298.40253381692526,0.0,126.1925015307523,6148.586253726101,29.51388196200614,1458.6622888499326,836.5837392070383,0.0,299.3137571001838,0.5069300970394737,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8599.53866527583,1.0,1.0
18383994.0,18383994.0,280.90526419516885,294.7565554765553,287.19428086771535,0.13487099672726413,0.1492288619680672,0.1625601857142088,0.26299509650331965,0.26750565076619764,0.9777005924914186,298.90096815920765,298.450409507862,298.3301189961145,299.00653550777326,298.4012971688906,0.0,125.42235651296014,6146.343043419512,29.51388196180854,1458.6622888499326,835.2630422837808,0.0,299.31454796421565,0.5069067886666667,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8595.204613027994,1.0,1.0
18384003.0,18384003.0,280.9053226353838,294.75691387131764,287.1893640688661,0.13485960339461078,0.14921804674687453,0.16254879783122966,0.2618700487984564,0.26745153244468517,0.976485867149621,298.89968030270416,298.4491862166152,298.32898849014845,299.0083419674018,298.40006231659106,0.0,124.6767258134433,6144.125857456025,29.51388196161739,1458.6622888499326,833.9563240284816,0.0,299.3153276196691,0.50688390975,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8590.9350781095,1.0,1.0
18384012.0,18384012.0,280.9053808500257,294.7572734925896,287.18446830742846,0.13484869498761973,0.14920769188538402,0.1625378946933426,0.26078828735116416,0.26739971656016115,0.9753182381285861,298.8983925853504,298.44796302888983,298.3278586267667,299.01014372172676,298.39882900864836,0.0,123.96307351734433,6141.919391174761,29.513881961427085,1458.6622888499326,832.649638569733,0.0,299.3160958941176,0.5068614661052632,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8586.708274073197,1.0,1.0
18384021.0,18384021.0,280.905431703415,294.75762152436505,287.1798814623387,0.13483882338414752,0.149198321185693,0.16252802782023823,0.2598054677997779,0.2673528261808064,0.9742577105254303,298.89710067788644,298.44672112731695,298.3267279161258,299.01181193264017,298.397599185369,0.0,123.31754022623849,6139.854699541738,29.513881961261436,1458.6622888499326,831.40321689137,0.0,299.3168526151348,0.5068394635482456,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8582.751627470541,1.0,1.0
18384030.0,18384030.0,280.9054820320556,294.75796872998046,287.1753166384225,0.13482905309768947,0.1491890466697433,0.16251826222576496,0.2588290544920914,0.26730641692937074,0.9732043836519687,298.8958084681634,298.4454778863765,298.32559714171026,299.01347062590014,298.39636960704536,0.0,122.67878094033635,6137.800209994512,29.513881961097667,1458.6622888499326,830.1627188298731,0.0,299.3175976102941,0.5068179078947369,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8578.817880575752,1.0,1.0
18384039.0,18384039.0,280.90553028354833,294.7583131376993,287.17085325217664,0.13481955746134627,0.1491800328700237,0.16250877115300832,0.25787654604189525,0.2672613122803267,0.9721771221439885,298.89451528303147,298.4442296345213,298.3244660197841,299.0150814471794,298.39514021741536,0.0,122.05827061335854,6135.791435774211,29.51388196094069,1458.6622888499326,828.942901646967,0.0,299.3183307071691,0.5067968049605264,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8574.96877884541,1.0,1.0
18384048.0,18384048.0,280.90557379445556,294.75865115989876,287.16662137277734,0.1348106473313191,0.14917157485720753,0.16249986529349802,0.25697956885619155,0.2672189890857911,0.9712100019022148,298.89321987668507,298.4429699538279,298.3233341094268,299.0165830093204,298.39391126320436,0.0,121.47651916243753,6133.886852230822,29.51388196079965,1458.6622888499326,827.7679149508613,0.0,299.3190517333333,0.5067761605614035,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8571.307457154853,1.0,1.0
18384057.0,18384057.0,280.90561730536274,294.7589891820982,287.16238949337804,0.1348017621885155,0.1491631405728768,0.1624909844212285,0.2560819722615372,0.2671767844192405,0.9702424562709407,298.891924466492,298.44171026734534,298.32220219545076,299.0180845733948,298.3926823052887,0.0,120.89650852307128,6131.9823563418995,29.513881960658487,1458.6622888499326,826.5945115080348,0.0,299.31976051636025,0.5067559805131578,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8567.649547183595,1.0,1.0
18384066.0,18384066.0,280.90565741142075,294.75932360534495,287.15834692794994,0.13479334859545242,0.14915515391337777,0.16248257487588358,0.25522910194794507,0.2671368195922028,0.9693233476517076,298.8906279507128,298.44044352286,298.32106912899354,299.01948024108333,298.3914505619826,0.0,120.34748738711583,6130.163456051489,29.513881960528742,1458.6622888499326,825.4617112438665,0.0,299.3204568838235,0.506736270631579,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8564.148825492934,1.0,1.0
18384075.0,18384075.0,280.90569474062863,294.75965509343894,287.15445875894125,0.1347853207759147,0.14914753345493545,0.16247455092234508,0.25441267027840675,0.2670986871639458,0.9684437132863735,298.8893305325512,298.4391710210925,298.3199351219672,299.02078954434324,298.3902165463411,0.0,119.82382120436226,6128.414368192885,29.513881960408234,1458.6622888499326,824.3621716970928,0.0,299.32114066329655,0.5067170367324562,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8560.776531904681,1.0,1.0
18384084.0,18384084.0,280.9057307045405,294.75998513840415,287.1506465021417,0.13477749169786296,0.1491401016579692,0.16246672562095246,0.25361391639165864,0.2670614986866929,0.9675833196297559,298.8880326687549,298.43789568568656,298.31880065066525,299.02205638550413,298.3889814115689,0.0,119.3132493238847,6126.699637001057,29.513881960292156,1458.6622888499326,823.2796335850009,0.0,299.3218116823529,0.506698284631579,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8557.468690720169,1.0,1.0
18384093.0,18384093.0,280.90576530315616,294.7603137402405,287.1469101575513,0.1347698600034433,0.14913285723302724,0.16245909761385074,0.25283286899712654,0.2670252477194093,0.9667421848461071,298.8867343593223,298.4366175166392,298.31766571509326,299.0232807644817,298.3877451576634,0.0,118.81567578802853,6125.019257753125,29.513881960180647,1458.6622888499326,822.2140370981543,0.0,299.3224697685662,0.5066800201447369,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8554.225141449422,1.0,1.0
18384102.0,18384102.0,280.9057985364758,294.76064089894805,287.1432497251701,0.1347624243666525,0.14912579892090388,0.16245166557503557,0.252069556699092,0.266989927972144,0.9659203272420549,298.88543560425177,298.43533651394745,298.3165303152568,299.02446268119166,298.386507784622,0.0,118.33100709150243,6123.373225831997,29.513881960073686,1458.6622888499326,821.1653233765245,0.0,299.3231147495098,0.5066622490877193,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8551.04572711003,1.0,1.0
18384111.0,18384111.0,280.90583040449934,294.7609666145267,287.1396652049981,0.13475518349328203,0.14911892549258668,0.1624444282102974,0.25132400796916826,0.26695553330576616,0.9651177652386377,298.88413640354156,298.4340526776084,298.31539445116147,299.0256021355501,298.3852692924421,0.0,117.85915216377259,6121.76153672638,29.513881959971325,1458.6622888499326,820.1334345056529,0.0,299.32374645275735,0.5066449772763157,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8547.93029420571,1.0,1.0
18384120.0,18384120.0,280.90586090722684,294.76129088697655,287.13615659703527,0.13474813612087577,0.14911223574921587,0.16243738425717907,0.2505962511197396,0.266922057731763,0.9643345173444063,298.8828367571901,298.4327660076193,298.31425812281293,299.0266991274732,298.38402968112115,0.0,117.40002235200949,6120.184186030772,29.5138819598734,1458.6622888499326,819.1183135130582,0.0,299.3243647058823,0.5066282105263158,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8544.878692705646,1.0,1.0
18384129.0,18384129.0,280.90588605063715,294.7616105885649,287.1329923024827,0.13474193793350212,0.14910635209214784,0.16243118906966267,0.24995443573189277,0.26689261591946806,0.9636438972113917,298.881536624808,298.4314715336377,298.3131181627679,299.0275692499107,298.3827767912703,0.0,116.99647464641306,6118.763758559083,29.513881959793107,1458.6622888499326,818.1841832812354,0.0,299.3249693364583,0.5066119546535088,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8542.120587296457,1.0,1.0
18384138.0,18384138.0,280.9059111879595,294.7619302851524,287.1298284069977,0.1347357533524058,0.14910048135556378,0.16242500748794392,0.2493123791856152,0.2668632386556781,0.962953141644941,298.8802364882076,298.4301770455422,298.31197819470424,299.02843910561,298.3815238810629,0.0,116.59385630691398,6117.343557824513,29.513881959712915,1458.6622888499326,817.2511619867507,0.0,299.3255601720588,0.5065962154736843,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8539.364746927822,1.0,1.0
18384147.0,18384147.0,280.9059363252818,294.76224998173984,287.1266645115128,0.134729581329191,0.14909462254425418,0.1624188384641148,0.24866997036744307,0.2668339209607612,0.9622621313009996,298.87893634775025,298.42888255166133,298.31083822307187,299.0293089624335,298.38027096710255,0.0,116.19210165336192,6115.923401840464,29.513881959632624,1458.6622888499326,816.3191548884752,0.0,299.3261370402573,0.5065809988026316,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8536.610829191864,1.0,1.0
18384156.0,18384156.0,280.9059588016712,294.76256615509186,287.1237011101061,0.13472392330347782,0.1490892516446276,0.16241318318542503,0.24807959776208718,0.2668070448320348,0.9616272039454218,298.87763555999646,298.4275859275103,298.3096937598425,299.0300288834244,298.37900650291704,0.0,115.82393616711809,6114.594603495113,29.513881959561136,1458.6622888499326,815.4388098216774,0.0,299.3266997686274,0.5065663104561403,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8534.033520293402,1.0,1.0
18384165.0,18384165.0,280.9059801407316,294.7628808225518,287.1208234033574,0.1347184898085726,0.14908409388249355,0.16240775232968266,0.2475113259754681,0.266781235226758,0.9610161446397808,298.8763344933683,298.4262883895669,298.30854737478546,299.03068471966156,298.37773709978,0.0,115.47045906269987,6113.30487093055,29.51388195949333,1458.6622888499326,814.5809969103549,0.0,299.32724818474264,0.5065521562499999,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8531.532497713031,1.0,1.0
18384174.0,18384174.0,280.90600069780095,294.7631944546086,287.1180046175085,0.13471321295003,0.14907908480938836,0.16240247803614308,0.24695818274144957,0.266756169631083,0.960421446492914,298.87503323378985,298.4249902215472,298.30739966722814,299.0312964934691,298.3764642995801,0.0,115.12723544627167,6112.042007259127,29.513881959427994,1458.6622888499326,813.738900023757,0.0,299.3277821161764,0.506538542,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8529.084313538515,1.0,1.0
18384183.0,18384183.0,280.90602047287933,294.7635070512623,287.1152447525595,0.13470809194841368,0.1490742236851401,0.1623973595253697,0.24642018816967762,0.2667318443477159,0.9598431235626173,298.87373178126114,298.42369142346394,298.30625063717144,299.03186420476584,298.37518810230443,0.0,114.79421130269985,6110.806009906673,29.5138819593653,1458.6622888499326,812.9124745712514,0.0,299.3283013905024,0.5065254735219298,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8526.688866589922,1.0,1.0
18384192.0,18384192.0,280.9060394659668,294.7638186125128,287.1125438085103,0.13470312604638887,0.14906950979056496,0.16239239604002717,0.2458973620720061,0.266708255784201,0.9592811897805734,298.87243013578217,298.42239199532986,298.30510028461634,299.0323878534696,298.37390850794037,0.0,114.47133422839629,6109.596876362529,29.51388195930514,1458.6622888499326,812.1016768004345,0.0,299.3288058352941,0.5065129566315789,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8524.346058200597,1.0,1.0
18384201.0,18384201.0,280.90605767706325,294.7641291383602,287.1099017853609,0.13469831450869596,0.14906494242744242,0.1623875868448556,0.24538972394427475,0.26668540045279887,0.958735658933931,298.87112829735275,298.4210919371578,298.3039486095638,299.032867439497,298.3726255164751,0.0,114.15855342276996,6108.414604179497,29.513881959247602,1458.6622888499326,811.3064637945491,0.0,299.32929527812496,0.5065009971447368,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8522.055792205996,1.0,1.0
18384210.0,18384210.0,280.9060751061687,294.76443862880444,287.1073186831114,0.1346936566221303,0.1490605209184957,0.16238293122664998,0.2448972929486753,0.2666632749703881,0.9582065446474948,298.86982626597296,298.41979124896045,298.3027956120148,299.03330296276374,298.3713391278959,0.0,113.85581967997366,6107.2591909738285,29.51388195919255,1458.6622888499326,810.5267934696085,0.0,299.3297695465686,0.506489600877193,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8519.817974932535,1.0,1.0
18384219.0,18384219.0,280.9060916336492,294.76474414523,287.1048391169967,0.13468927329226335,0.14905636003353376,0.16237855003201973,0.24443298012526987,0.26664245366007333,0.9577077101233106,298.8685233357039,298.4184918504397,298.30163757842297,299.0336466339398,298.3700463055905,0.0,113.57097377692922,6106.1505091907,29.513881959140424,1458.6622888499326,809.7767436807984,0.0,299.3302284681985,0.5064787736447369,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8517.6743974575,1.0,1.0
18384228.0,18384228.0,280.9061073316292,294.76504745925627,287.10243618958305,0.13468509012261312,0.14905238915101426,0.16237436890002874,0.24398904441887373,0.26662258313523024,0.9572308285832682,298.8672199321377,298.4171925842989,298.300476747587,299.03392726383333,298.3687488802291,0.0,113.2991853423455,6105.0765734248125,29.513881959090867,1458.6622888499326,809.0477324401578,0.0,299.3306718705882,0.5064685212631579,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8515.599662016339,1.0,1.0
18384237.0,18384237.0,280.906122213349,294.7653488961125,287.1001049631102,0.13468109286607496,0.1490485947465273,0.16237037359009746,0.24356408157231926,0.26660359572530407,0.9567743836673901,298.8659161334031,298.41589323810064,298.29931353049875,299.034150141366,298.36744718786906,0.0,113.03952719928904,6104.035181459865,29.513881959044124,1458.6622888499326,808.3381467606405,0.0,299.33109958131126,0.5064588495482456,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8513.589026228772,1.0,1.0
18384246.0,18384246.0,280.9061347024647,294.7656448418382,287.09799259004285,0.13467764912419142,0.149045325760284,0.16236693151643353,0.24319736991649116,0.2665872376896501,0.9563805491995101,298.86461155937496,298.41459447675555,298.298143020565,299.0341961302803,298.36613186105956,0.0,112.81591119601839,6103.093126814797,29.513881959004994,1458.6622888499326,807.686870504207,0.0,299.33151142794117,0.5064497643157895,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8511.77207932396,1.0,1.0
18384255.0,18384255.0,280.90614626390544,294.76593865582413,287.0959661168319,0.13467442430154397,0.1490422645815341,0.16236370825268726,0.24285346790923412,0.2665719195807411,0.9560112482672096,298.86330672432024,298.41329603410355,298.29696964079295,299.03417260584973,298.36481111114676,0.0,112.60654888124368,6102.190075019256,29.513881958968952,1458.6622888499326,807.0587776500843,0.0,299.33190723805143,0.5064412713815789,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8510.031572359487,1.0,1.0
18384264.0,18384264.0,280.9061578253461,294.76623246981,287.09393964362096,0.13467120301515967,0.1490392067609077,0.16236048852520732,0.2425094551795176,0.26655661824621796,0.9556418640626589,298.8620018854079,298.41199758587584,298.295796257442,299.03414908138393,298.3634903573125,0.0,112.3974271186832,6101.28703828454,29.513881958932863,1458.6622888499326,806.4311516162799,0.0,299.33228683921567,0.5064333765614035,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8508.29178782837,1.0,1.0
18384273.0,18384273.0,280.9061691304581,294.76652472081616,287.0919469356821,0.134668071141419,0.1490362338158249,0.16235735816734817,0.24217452170012027,0.2665417416252002,0.955282262971356,298.860696715284,298.4106998299371,298.29462113795694,299.0340956629626,298.36216695421166,0.0,112.19412884259874,6100.39920468959,29.513881958897564,1458.6622888499326,805.8133070983781,0.0,299.33265005900734,0.5064260856710526,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8506.582811439397,1.0,1.0
18384282.0,18384282.0,280.9061789820229,294.7668081087282,287.0901456984135,0.13466542911920315,0.14903372585921765,0.1623547174170309,0.24189161323998654,0.26652919192951985,0.9549785449293133,298.8593896849963,298.4094060258021,298.2934361901895,299.0338727266948,298.3608285463674,0.0,112.02268570849083,6099.597510075694,29.513881958866996,1458.6622888499326,805.2487001086674,0.0,299.332996725,0.5064194045263158,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8505.045066701652,1.0,1.0
18384291.0,18384291.0,280.90618849187297,294.7670894130139,287.08838947401745,0.13466290376300366,0.14903132864766644,0.16235219327537367,0.2416208871504385,0.2665171964183644,0.9546879279384832,298.85808221444984,298.40811314650693,298.2922489291344,299.0336099380812,298.3594866080085,0.0,111.85883370760916,6098.81607341162,29.513881958837498,1458.6622888499326,804.6968727872691,0.0,299.3333266647671,0.5064133389429825,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8503.547950715267,1.0,1.0
18384300.0,18384300.0,280.9061976600084,294.76736863367324,287.0866782624939,0.13466049477535813,0.14902904189869376,0.16234978544491405,0.24136235256485183,0.2665057536807087,0.9544104188231304,298.8567743036441,298.4068211920723,298.2910593547868,299.033307297021,298.35814113912187,0.0,111.70255257443637,6098.054893667102,29.513881958808994,1458.6622888499326,804.1578005640221,0.0,299.3336397058823,0.5064078947368421,297.15,280.9063613904199,294.77701499971687,288.6203588640757,0.1336798290639656,0.1481603341070594,0.16145261181828804,0.30288711396999135,0.261079130058142,1.0,1.0,8502.091417614301,1.0,1.0
18384300.0,18384300.0,280.9061976600084,294.76736863367324,287.0866782624939,0.13466049477535813,0.14902904189869376,0.16234978544491405,0.24136235256485183,0.2665057536807087,0.9544104188231304,298.8567743036441,298.4068211920723,298.2910593547868,299.033307297021,298.35814113912187,0.0,111.70255257443637,6133.986088434535,29.513881958808994,1458.6622888499326,864.1960025593039,0.0,299.3336397058823,0.5064078947368421,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8598.060814377017,1.0,1.0
18384309.0,18384309.0,280.9042131652786,294.7618266215734,287.08488718864874,0.1337052083857919,0.14810889696881502,0.16131862204603561,0.2416508195776867,0.26756462477135157,0.952848890642949,298.85553768958056,298.40563880089974,298.2899511179667,299.03296047052004,298.3567660507807,0.0,111.38874904918282,6133.465682739928,29.513881958779674,1458.6622888499326,869.6524833557035,0.0,299.3339356759191,0.5064030777236842,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8602.683085953526,1.0,1.0
18384318.0,18384318.0,280.9011270744452,294.7565154283108,287.082698233958,0.1321768280927492,0.14663671670658074,0.1596687174660506,0.24227311365964246,0.2692675333219878,0.9505201744433492,298.8545190517496,298.40479314682426,298.2890776130008,299.0323313511901,298.35532046332446,0.0,110.97860722441192,6132.642965452502,29.513881958752048,1458.6622888499326,874.8538900489681,0.0,299.334214402451,0.5063988937192982,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8606.651633534566,1.0,1.0
18384327.0,18384327.0,280.89777106104793,294.7519441273453,287.07965878877883,0.13059795026691948,0.1451158910598957,0.15796429010733598,0.2429132381990349,0.2710266193018639,0.9481116325123777,298.8537420173487,298.4043230257378,298.28846249262904,299.03141793719305,298.35380991626454,0.0,110.5535978961223,6131.403617083774,29.51388195872609,1458.6622888499326,880.0950739761928,0.0,299.33447571305146,0.5063953485394737,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8610.228459764749,1.0,1.0
18384336.0,18384336.0,280.8945235360035,294.747831883648,287.0754836406376,0.12926704782852305,0.14383392487005422,0.15652758155493543,0.24340597840216618,0.27250691018931505,0.9460319187920047,298.8531738583288,298.40418592466057,298.28806839905326,299.03026221431196,298.35224820740586,0.0,110.16810478484751,6129.648177909737,29.513881958701635,1458.6622888499326,885.2632301017768,0.0,299.3347194352941,0.506392448,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8613.255683604995,1.0,1.0
18384345.0,18384345.0,280.89148099323995,294.74391050222994,287.07017503155987,0.1282753625227106,0.14287870822943868,0.1554570978982476,0.24371100886033675,0.27360652739337427,0.9444166906973808,298.8527535801066,298.40429776036956,298.28782780583174,299.0289224150734,298.35065088511084,0.0,109.84435982175705,6127.392194290186,29.51388195867861,1458.6622888499326,890.2356678529351,0.0,299.33494539675246,0.5063901979166667,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8615.64839277349,1.0,1.0
18384354.0,18384354.0,280.88863840293095,294.7400315523479,287.0639879625748,0.12759734840287232,0.14222563494827184,0.1547252571192235,0.243851464787501,0.27435460824176294,0.9432404669794326,298.85241636950906,298.4045674336359,298.2876696477554,299.02745525571873,298.3490317868266,0.0,109.58290736050863,6124.746141191559,29.513881958656906,1458.6622888499326,894.9389752982373,0.0,299.335153425,0.5063886041052631,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8617.444194658894,1.0,1.0
18384363.0,18384363.0,280.88601650645177,294.7361084262495,287.0573207251169,0.12720442041979083,0.14184717050593992,0.15430119324332542,0.24385338064241766,0.27478378324281544,0.9424748982273504,298.8521014447416,298.40491859509314,298.2875255837472,299.02589618959917,298.3474010979564,0.0,109.38443265004464,6121.8499370352465,29.513881958636933,1458.6622888499326,899.2305135490687,0.0,299.33534334761026,0.506387672381579,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8618.64105404293,1.0,1.0
18384372.0,18384372.0,280.8835647545016,294.7321263102559,287.0506463975691,0.12697841313320293,0.14162949169382694,0.15405733114193837,0.24378145596701148,0.2750266333163961,0.9419574580310494,298.85176657915747,298.40528176845,298.2873515289632,299.0242924433491,298.3457678544754,0.0,109.22712102157114,6118.893076423986,29.513881958618253,1458.6622888499326,903.1519088594733,0.0,299.33551499215685,0.5063874085614035,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8619.44827711358,1.0,1.0
18384381.0,18384381.0,280.88123175052243,294.7280982403647,287.04426353407956,0.12682217062609183,0.14147901265160623,0.1538887793304855,0.24368605487344716,0.275192013152351,0.9415515232853632,298.85139136083035,298.40561632796374,298.2871277419933,299.0226765395451,298.34413729320755,0.0,109.09139619500108,6116.005237831631,29.513881958600404,1458.6622888499326,906.782393526081,0.0,299.33566818621324,0.5063878184605263,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8620.055198361246,1.0,1.0
18384390.0,18384390.0,280.8790023997367,294.7240405370938,287.038203222247,0.12671260162259473,0.14137349067913518,0.15377060848257745,0.24357844810073093,0.27530575796195955,0.9412238839522783,298.8509756702111,298.4059178069025,298.28685505842117,299.02105389261413,298.34250990269487,0.0,108.97216483310676,6113.208717277467,29.513881958583468,1458.6622888499326,910.1507560061133,0.0,299.3358027573529,0.5063889078947369,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8620.507808925204,1.0,1.0
18384399.0,18384399.0,280.8768996187927,294.71995781932435,287.03260940841255,0.12664486308403475,0.14130826025726856,0.15369758729555807,0.2434647593108947,0.2753734925858516,0.940971544057395,298.85050496423696,298.4061702521395,298.28651681972184,299.01942713730625,298.3408872699319,0.0,108.87054026525294,6110.556730972709,29.513881958567502,1458.6622888499326,913.1856032631949,0.0,299.3359185331495,0.5063906826798246,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8620.789045309657,1.0,1.0
18384408.0,18384408.0,280.87490568501374,294.71591709962286,287.02743943702853,0.1265886834071967,0.1412541619096358,0.15363703328014838,0.24336121139357947,0.2754291633211682,0.9407524922448347,298.8499799622705,298.40636711536916,298.2861155555917,299.01779896941713,298.3392693687176,0.0,108.78086513381217,6108.067745358781,29.513881958552385,1458.6622888499326,915.9164435427513,0.0,299.33601534117645,0.5063931486315789,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8620.94122484383,1.0,1.0
18384417.0,18384417.0,280.87302104826756,294.71191440132725,287.02269217708067,0.12654592752899022,0.1412129920787656,0.15359095999560995,0.2432667042816132,0.27547067274159714,0.9405692098692156,298.84940098521616,298.4065091713065,298.28565153529826,299.01616916785144,298.3376561610603,0.0,108.70341358041698,6105.739369147862,29.51388195853811,1458.6622888499326,918.3405135753659,0.0,299.33609300900736,0.5063963115657895,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8620.959467112116,1.0,1.0
18384426.0,18384426.0,280.87124818281535,294.7079278529326,287.01836140803505,0.12652685332872857,0.14119463186437425,0.1535704426854863,0.24317522677775577,0.27548648962609007,0.9404353904661632,298.8487697990628,298.4066006824684,298.2851262410875,299.014536516857,298.3360474377496,0.0,108.6397880737147,6103.5584676328945,29.513881958524742,1458.6622888499326,920.4545724679674,0.0,299.33615136421565,0.5064001772982456,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8620.828998983034,1.0,1.0
18384435.0,18384435.0,280.869587088657,294.70395745443886,287.01444712989166,0.12653146067810161,0.14119908114810759,0.153575481229649,0.2430867658160441,0.27547661323823625,0.9403510198178165,298.84808640359864,298.40664164852114,298.2845396726843,299.01290101637795,298.33444319885575,0.0,108.58997064496671,6101.525042559253,29.513881958512204,1458.6622888499326,922.2566039103165,0.0,299.33619023437495,0.5064047516447369,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8620.54778792298,1.0,1.0
18384444.0,18384444.0,280.8680010546633,294.70012207885514,287.0107718359625,0.1265244270645568,0.1411923151419391,0.1535679402949323,0.2430197683613846,0.27548062565192355,0.9402665639047282,298.8473618915017,298.4066330768304,298.2839070888003,299.01125872799355,298.33284146554763,0.0,108.54692334961629,6099.618318657431,29.51388195850023,1458.6622888499326,923.8346729932741,0.0,299.3362094470588,0.5064100404210526,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8620.176085808753,1.0,1.0
18384453.0,18384453.0,280.86650735369943,294.69636579552576,287.00741904449376,0.12652237184451104,0.14119034262094163,0.15356576269158728,0.24296555626211885,0.27547990246130105,0.9402053289345652,298.8465910432976,298.40657449292644,298.28322130973703,299.0096115046618,298.3312431689376,0.0,108.51394576216651,6097.848043461855,29.51388195848904,1458.6622888499319,925.1453986272618,0.0,299.33620882984064,0.5064160494429825,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8619.683558659704,1.0,1.0
18384462.0,18384462.0,280.86510848823315,294.6926805012998,287.00440085548735,0.12652770274234135,0.14119548285262787,0.1535715478842056,0.24292287113685854,0.2754717450839819,0.940170689869945,298.8457731026269,298.40646582777305,298.2824812950928,299.0079596147815,298.3296484439644,0.0,108.49151037843056,6096.215616464361,29.51388195847859,1458.6622888499323,926.1815828750196,0.0,299.3361882102941,0.5064227845263158,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8619.064880526223,1.0,1.0
18384471.0,18384471.0,280.86380003553364,294.68907747935964,287.0016913769057,0.1265387621762229,0.1412061391748953,0.1535835064235369,0.242892407658332,0.2754580013484665,0.9401601414740861,298.8449102851801,298.40630861597583,298.28168977024245,299.00630164858626,298.3280568622663,0.0,108.47919456099844,6094.713849713212,29.513881958468787,1458.6622888499328,926.9557734284219,0.0,299.3361474159926,0.5064302514868421,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8618.324988511034,1.0,1.0
18384480.0,18384480.0,280.8625470828195,294.68564579848896,286.9990862185027,0.12654246571728434,0.14120970803671434,0.15358751293268796,0.24287965000822165,0.2754532598474278,0.9401539112806201,298.84402008288305,298.4061149740664,298.28086825092805,299.0046264778979,298.32646504205337,0.0,108.47369422612353,6093.2861116955355,29.51388195845937,1458.6622888499323,927.573255740476,0.0,299.3360862745098,0.5064384561403509,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8617.509232470526,1.0,1.0
18384489.0,18384489.0,280.86148343861373,294.68248379593814,286.9970578678009,0.1265494062058258,0.14121639031290542,0.15359498779190825,0.24290048319022792,0.27544682216557653,0.9401894589427684,298.8430366033842,298.4058148168757,298.2799404709257,299.0029284610267,298.32487821396745,0.0,108.48982136920014,6092.126686493922,29.51388195845147,1458.6622888499319,927.6435875763455,0.0,299.3360046134191,0.5064474043026316,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8616.43626624785,1.0,1.0
18384498.0,18384498.0,280.86043033463875,294.67935040931525,286.99505266694035,0.12655604012889765,0.1412227769395153,0.15360212968693135,0.24292413224236,0.27544087356856406,0.940227379493156,298.84204819732923,298.40550830370523,298.27900721459565,299.0012270626794,298.323291303869,0.0,108.5074043901587,6090.980714032955,29.51388195844361,1458.6622888499326,927.68556240377,0.0,299.3359022602941,0.5064571017894737,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8615.34985163526,1.0,1.0
18384507.0,18384507.0,280.859475181462,294.67648345358725,286.99326238979404,0.12655985255856447,0.1412264426234136,0.15360620762631585,0.24297303769723744,0.2754393895596024,0.9402864451913232,298.8410140609391,298.40514274764513,298.27802312690943,298.99949414524315,298.32170364825686,0.0,108.53842042235459,6089.958414855722,29.513881958436514,1458.6622888499326,927.4642182133501,0.0,299.3357790427083,0.5064675544166667,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8614.137224299795,1.0,1.0
18384516.0,18384516.0,280.85853880636967,294.6736735205426,286.9915126866226,0.1265633864313921,0.1412298393452095,0.1536099811712626,0.24302696748665698,0.2754384855519947,0.9403502703642249,298.839971400608,298.40476596091685,298.27702961805903,298.9977534845141,298.3201155225417,0.0,108.57227385059558,6088.9595349512,29.513881958429625,1458.6622888499323,927.1958706653855,0.0,299.33563478823527,0.506478768,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8612.903850275543,1.0,1.0
18384525.0,18384525.0,280.85768095159295,294.67110202710575,286.98993264299907,0.12656575532814132,0.1412321112211012,0.15361248170082928,0.24310190909144766,0.27544000588611167,0.9404339983271718,298.83889310663824,298.40434221864695,298.2759967241837,298.9959804589373,298.3185254453528,0.0,108.61797764065578,6088.058189395615,29.513881958423273,1458.6622888499323,926.7309231670117,0.0,299.3354693244485,0.5064907483552632,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8611.58326101164,1.0,1.0
18384534.0,18384534.0,280.8568469948356,294.66861432649915,286.98840622610214,0.12656802235260683,0.14123428403009727,0.15361486688520418,0.2431840455960857,0.2754420331778015,0.9405251229012362,298.8378043345772,298.40389965519347,298.2749523248861,298.9941934558202,298.31693455959186,0.0,108.66790313791222,6087.187658051076,29.513881958417063,1458.6622888499319,926.2163984067116,0.0,299.33528247892156,0.5065035012982456,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8610.24813040405,1.0,1.0
18384543.0,18384543.0,280.85608948107944,294.66639465544364,286.9870513459279,0.126569963230724,0.14123613968080534,0.1536168828272668,0.24328920307493573,0.27544568072665715,0.9406399114452004,298.83668205261347,298.4033968923766,298.2738711298456,298.99236175217646,298.31534109724623,0.0,108.73131294524079,6086.415469428294,29.51388195841152,1458.6622888499326,925.5429618745668,0.0,299.3350740792279,0.5065170326447368,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8608.865915056445,1.0,1.0
18384552.0,18384552.0,280.85535983109656,294.6642726822092,286.9857589915609,0.12657178552254358,0.14123788000652138,0.15361876447438264,0.24340274366118808,0.27544992026657983,0.9407633197637195,298.8355475541116,298.4028721850399,298.27277652044023,298.9905137519651,298.313746692854,0.0,108.79965774083871,6085.679160899413,29.51388195840613,1458.6622888499326,924.8120046655879,0.0,299.3348439529411,0.5065313482105264,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8607.466994114178,1.0,1.0
18384561.0,18384561.0,280.85465804488695,294.6622484067958,286.984529163001,0.12657348931436732,0.14123950508920086,0.15362051191285686,0.2435246647888404,0.2754547522068647,0.9408953459603521,298.83440083901894,298.4023255330604,298.27166849660426,298.9886494550986,298.31215134640297,0.0,108.87294327377198,6084.978723122245,29.51388195840098,1458.6622888499326,924.0236540862328,0.0,299.3345919276348,0.5065464538114035,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8606.051491290584,1.0,1.0
18384570.0,18384570.0,280.85398412245064,294.66032182920344,286.98336186024835,0.12657507469875925,0.14124101501674607,0.15362212523525667,0.24365496369661788,0.2754601769865151,0.9410359879919435,298.8332419072828,298.40175693631755,298.270547058272,298.9867688614888,298.3105550578807,0.0,108.95117570620346,6084.314147219254,29.513881958396052,1458.6622888499326,923.1780474223532,0.0,299.33431783088236,0.506562355263158,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8604.619541156138,1.0,1.0
18384579.0,18384579.0,280.85333806378765,294.6584929494322,286.9822570833029,0.12657654177453534,0.14124240988299577,0.15362360454040017,0.24379363742825194,0.2754661950741908,0.9411852436688367,298.8320707588505,298.40116639469335,298.2694122053774,298.9848719710474,298.308957827275,0.0,109.03436161379592,6083.685424777002,29.513881958391277,1458.6622888499326,922.2753319116949,0.0,299.3340214902573,0.5065790583815789,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8603.171289110816,1.0,1.0
18384588.0,18384588.0,280.8527251304541,294.65680341670975,286.9812356814692,0.1265781622676175,0.14124395084502656,0.1536252398402217,0.24394499748667314,0.2754727476221802,0.9413481962293695,298.83088571962685,298.40054419084885,298.268262237592,298.982943565086,298.30735760110883,0.0,109.12520864626207,6083.104357069075,29.51388195838677,1458.6622888499326,921.3371274478804,0.0,299.3337027333333,0.5065965689824562,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8601.742863971536,1.0,1.0
18384597.0,18384597.0,280.8521447623315,294.6552487972718,286.9802954352365,0.12657990743656358,0.1412456102771764,0.15362700044664332,0.24410857968912858,0.27547984177321433,0.9415243007726322,298.82968696776095,298.3998913591094,298.2670973358431,298.98098526353135,298.30575459794693,0.0,109.22344101779647,6082.569676397547,29.513881958382576,1458.6622888499326,920.3612538802597,0.0,299.3333613876838,0.506614892881579,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8600.330542103917,1.0,1.0
18384606.0,18384606.0,280.8516520687766,294.6540410895929,286.97956875416963,0.12658173604913642,0.14124734595916386,0.15362882753484422,0.2443034179298778,0.2754885721464954,0.9417335735720589,298.82845131727476,298.3991621218338,298.26589181602236,298.97895467903356,298.30414519054125,0.0,109.34038538789748,6082.157179919273,29.513881958379,1458.6622888499326,919.2642482355043,0.0,299.33299728088235,0.5066340358947368,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8598.937984350987,1.0,1.0
18384615.0,18384615.0,280.8511932251979,294.6529682502126,286.9789250562396,0.12658360442033725,0.14124911831393266,0.15363068825357942,0.24451043548766951,0.27549793899078645,0.9419557917666774,298.82720149715294,298.39840341031635,298.26467066458207,298.97689565717485,298.3025332024274,0.0,109.46470306534427,6081.792169950793,29.513881958375684,1458.6622888499326,918.1231698535383,0.0,299.33261024050245,0.5066540038377193,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8597.556213677983,1.0,1.0
18384624.0,18384624.0,280.8507343816192,294.6518954108323,286.9782813583096,0.12658547410101476,0.1412508919122114,0.1536325502817908,0.24471741624900367,0.27550731204667317,0.9421779833286181,298.8259516735216,298.3976446957164,298.2634495093683,298.97483662982256,298.30092120966407,0.0,109.58910875909262,6081.427172587749,29.51388195837232,1458.6622888499326,916.9834083618674,0.0,299.33220009411764,0.5066748025263158,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8596.175860517014,1.0,1.0
18384633.0,18384633.0,280.85028699257344,294.6508732096754,286.9776702305446,0.12658740347557162,0.14125272227194324,0.1536344725267847,0.24492980618424604,0.27551692825036644,0.942406012801929,298.82469711072196,298.3968748120779,298.2622231659375,298.9727624698211,298.29930717077417,0.0,109.71688298703214,6081.080544813082,29.513881958369062,1458.6622888499326,915.8449015453407,0.0,299.33176666930143,0.5066964377763158,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8594.818500153757,1.0,1.0
