,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18384642.0,18384642.0,280.84988827844563,294.6500661906986,286.9771975065123,0.12658958248850624,0.14125479001175517,0.15363664663218413,0.24516529478654675,0.27552755859437356,0.9426589315799503,298.8234224206473,298.39605747667173,298.2609747878927,298.9706240227743,298.29768445213796,0.0,109.85870089365216,6080.8119315488875,29.51388195836618,1458.6622888499326,914.7074500559893,0.0,299.33130979362744,0.5067189154035088,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8593.554253306827,1.0,1.0
18384651.0,18384651.0,280.84950383866277,294.64932227577646,286.976765370584,0.12659183605442825,0.14125692864197817,0.15363889594219943,0.24540751991138735,0.2755384927209325,0.9429191224353847,298.8221418255125,298.3952262233629,298.25971994524286,298.9684667187848,298.2960591847361,0.0,110.00472773135208,6080.566198294029,29.513881958363378,1458.6622888499326,913.5712369919688,0.0,299.3308292946691,0.5067422412236843,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8592.318333825646,1.0,1.0
18384660.0,18384660.0,280.849133673225,294.648641464909,286.9763738227598,0.12659416432450368,0.14125913830616313,0.1536412206079964,0.24565647753932462,0.2755497313471151,0.9431865825222148,298.82085532529067,298.3943810521299,298.2584586379561,298.966290557743,298.2944313685457,0.0,110.15497373460433,6080.343343114955,29.513881958360738,1458.6622888499326,912.4362615608876,0.0,299.33032499999996,0.5067664210526316,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8591.11074921874,1.0,1.0
18384669.0,18384669.0,280.8487777821323,294.64802375809626,286.97602286303965,0.1265965674541581,0.14126141915190588,0.15364362078500063,0.24591216356182705,0.2755612752102003,0.943461308938409,298.81956291995454,298.3935219629534,298.2571908660005,298.9640955395389,298.2928010035438,0.0,110.30944943409897,6080.143364284903,29.513881958358134,1458.6622888499326,911.3025229698552,0.0,299.3297967371936,0.5067914607061403,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8589.93150749715,1.0,1.0
18384678.0,18384678.0,280.84843616538456,294.6474691553382,286.97571249142345,0.1265990456030852,0.14126377133085544,0.15364609663290568,0.24617457378369323,0.27557312506771253,0.9437432987284036,298.8182646094772,298.39264895581584,298.25591662934403,298.9618816640619,298.2911680897072,0.0,110.4681656575868,6079.966260283902,29.513881958355736,1458.6622888499326,910.1700204256032,0.0,299.3292443338235,0.506817366,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8588.78061717538,1.0,1.0
18384687.0,18384687.0,280.8481088229818,294.64697765663476,286.9754427079114,0.1266015989352487,0.14126619499871562,0.15364864831567515,0.24644370392488682,0.27558528169743224,0.9440325488849549,298.81696039383144,298.3917620307017,298.2546359279548,298.9596489312006,298.289532627013,0.0,110.631133530671,6079.812029798597,29.51388195835335,1458.6622888499326,909.0387531344577,0.0,299.3286676174632,0.50684414275,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8587.658087272011,1.0,1.0
18384696.0,18384696.0,280.8477963057366,294.6465504791719,286.9752186751437,0.12660423624998282,0.1412686984432784,0.1536512842569175,0.24672094552486915,0.2755978141089057,0.9443305477542556,298.81564983915706,298.39085987267487,298.25334830506057,298.9573919470644,298.2878931450464,0.0,110.79921214064805,6079.683046694352,29.513881958351075,1458.6622888499326,907.9208642105156,0.0,299.32806641568624,0.5068717967719298,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8586.579293853798,1.0,1.0
18384705.0,18384705.0,280.847500161405,294.6461910431827,286.9750548998919,0.12660698204421833,0.14127130473559005,0.1536540278977921,0.24701021464848666,0.27561091513041097,0.9446414816474791,298.81433172636974,298.3899387868715,298.25205247720567,298.9550955552141,298.2862455120348,0.0,110.97479991878072,6079.585983639708,29.513881958349003,1458.6622888499326,906.8503970101357,0.0,299.32744055606616,0.506900333881579,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8585.587351376906,1.0,1.0
18384714.0,18384714.0,280.8472189172655,294.64589609424576,286.9749375786683,0.12660981349615477,0.14127399238604849,0.15365685742108628,0.2473077724211483,0.27562440359454254,0.944961358329647,298.81300721538867,298.3890022890453,298.2507496655523,298.9527741769588,298.2845936593618,0.0,111.15564777469385,6079.514489970642,29.513881958346932,1458.6622888499326,905.7947989946313,0.0,299.32678986617645,0.5069297598947369,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8584.641107548247,1.0,1.0
18384723.0,18384723.0,280.8469727960886,294.6457498077044,286.9749348412363,0.12661285608198716,0.14127688053823342,0.1536598984444024,0.24762645446258147,0.27563886064963006,0.9453039857828277,298.8116675218629,298.38802887191144,298.24943004372267,298.9503880389114,298.28293008279593,0.0,111.3495996867717,6079.50535390012,29.5138819583452,1458.6622888499326,904.7876723347118,0.0,299.32611417359067,0.506960080627193,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8583.818796729882,1.0,1.0
18384732.0,18384732.0,280.84677218838044,294.6457937798651,286.9750842145558,0.12661618094743132,0.14128003673127681,0.1536632221029526,0.2479735825448431,0.27565462244459576,0.945677243794945,298.8103080790677,298.38700718791324,298.24808838789255,298.9479137886592,298.28125004004403,0.0,111.56118080608043,6079.578512329704,29.513881958343763,1458.6622888499326,903.8536283645873,0.0,299.3254133058823,0.5069913018947368,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8583.169492308647,1.0,1.0
18384741.0,18384741.0,280.8465715806723,294.64583775202567,286.97523358787527,0.12661950952399123,0.14128319644848436,0.15366654947261718,0.24832061171991685,0.2756704018435454,0.9460504317068312,298.80894863241724,298.38598550079416,298.24674672788984,298.94543953124236,298.2795699922715,0.0,111.77301296607405,6079.651670149398,29.51388195834237,1458.6622888499326,902.920483886244,0.0,299.324687090625,0.5070234295131579,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8582.52133780999,1.0,1.0
18384750.0,18384750.0,280.8463709729641,294.64588172418627,286.9753829611948,0.126622841812245,0.14128635969040515,0.15366988055397426,0.24866754246192932,0.2756861988492213,0.9464235499972268,298.8075891819116,298.38496381055427,298.24540506371443,298.94296526666074,298.2778899394783,0.0,111.98509635624232,6079.724827359213,29.513881958340995,1458.6622888499326,901.9882382948236,0.0,299.3239353553921,0.5070564692982457,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8581.874332818552,1.0,1.0
18384759.0,18384759.0,280.846170365256,294.6459256963469,286.9755323345143,0.1266261778127718,0.1412895264575891,0.15367321534760306,0.2490143752423673,0.2757020134643712,0.9467965991422397,298.8062297275508,298.3839421171935,298.2440633953663,298.9404909949143,298.2762098816644,0.0,112.19743116604637,6079.797983959135,29.513881958339503,1458.6622888499326,901.0568909854669,0.0,299.32315792775734,0.5070904270657894,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8581.228476918921,1.0,1.0
18384768.0,18384768.0,280.84597964317675,294.64600267204816,286.9757210623363,0.1266295972979346,0.14129277246318708,0.153676633525262,0.2493694810652901,0.2757182291279736,0.947178582519952,298.80486529593486,298.3829081565464,298.2427162782833,298.9379885488214,298.2745240810771,0.0,112.41516649561048,6079.890944609469,29.51388195833821,1458.6622888499326,900.1613809016674,0.0,299.3223546352941,0.507125308631579,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8580.643662815019,1.0,1.0
18384777.0,18384777.0,280.8458090722869,294.6461469232467,286.975990011664,0.12663318348257743,0.14129617668785216,0.1536802181973242,0.24974154298015186,0.2757352458020956,0.9475788427813171,298.8034907224861,298.3818491931729,298.2413580586152,298.93542867840677,298.2728265793866,0.0,112.64367487450214,6080.024276207828,29.513881958337002,1458.6622888499326,899.3378615133428,0.0,299.32152530557596,0.5071611198114035,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8580.181983403942,1.0,1.0
18384786.0,18384786.0,280.8456440326954,294.6463096408913,286.9762809809867,0.1266368186917475,0.1412996274446679,0.15368385183762104,0.2501181746613867,0.2757524978437572,0.947984060715063,298.8021133623555,298.38078336464787,298.2399967883152,298.9328530400171,298.2711258621298,0.0,112.87536207437937,6080.1686904842445,29.513881958335848,1458.6622888499326,898.5345625431797,0.0,299.3206697661764,0.5071978664210526,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8579.754785910072,1.0,1.0
18384795.0,18384795.0,280.8454845244024,294.6464908249819,286.97659397030424,0.1266405030903598,0.14130312489024172,0.1536875346110677,0.2504993725157324,0.275769986035244,0.9483942340083233,298.800733215528,298.3797106710038,298.23863246736727,298.93026163354654,298.269421929282,0.0,113.11023948008764,6080.324187987955,29.51388195833471,1458.6622888499326,897.7514347171837,0.0,299.3197878446691,0.5072355542763158,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8579.362032993493,1.0,1.0
18384804.0,18384804.0,280.84533054740785,294.64669047551865,286.97692897961673,0.1266442368454365,0.1413066691831818,0.15369126668468627,0.25088513293943854,0.27578771116883677,0.9488093603541103,298.79935028198867,298.3786311122741,298.2372650957558,298.92765445888864,298.2677147808186,0.0,113.34831863380381,6080.490769294136,29.513881958333616,1458.6622888499326,896.9884300048291,0.0,299.31887936862745,0.5072741891929825,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8579.003688741035,1.0,1.0
18384813.0,18384813.0,280.84518210171166,294.6469085925014,286.97728600892407,0.1266480201261001,0.14131026048409104,0.1536950482275993,0.2512754523182912,0.27580567404677986,0.9492294374512913,298.79796456172244,298.37754468849283,298.23589467346494,298.9250315159365,298.26600441671485,0.0,113.58961123549489,6080.668435003772,29.5138819583326,1458.6622888499326,896.2455016156767,0.0,299.31794416562497,0.5073137769868421,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8578.679718663208,1.0,1.0
18384822.0,18384822.0,280.8450391873139,294.6471451759302,286.97766505822636,0.12665185310357804,0.1413138989555711,0.15369887941103416,0.25167032702881986,0.2758238754813017,0.9496544630058286,298.7965760547145,298.3764513996949,298.234521200479,298.9223928045829,298.26429083694603,0.0,113.83412914352616,6080.8571857438355,29.513881958331595,1458.6622888499326,895.5226039961334,0.0,299.3169820632353,0.5073543234736843,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8578.390089691758,1.0,1.0
18384831.0,18384831.0,280.8449018042146,294.64740022580503,286.97806612752356,0.1266557359512054,0.14131758476222517,0.1537027604083261,0.25206975343931826,0.27584231629462946,0.9500844347318234,298.7951847609496,298.37535124591585,298.23314467678205,298.9197383247201,298.26257404148726,0.0,114.08188437525513,6081.057022167112,29.513881958330682,1458.6622888499326,894.8196928262406,0.0,299.31599288903186,0.5073958344692983,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8578.134770176872,1.0,1.0
18384840.0,18384840.0,280.8447699524137,294.6476737421259,286.9784892168156,0.12665966884442464,0.14132131807065768,0.15370669139491736,0.25247372791050493,0.2758609973189857,0.9505193503521735,298.79379068041294,298.3742442271924,298.23176510235834,298.91706807623984,298.2608540303138,0.0,114.33288910758836,6081.267944952344,29.513881958329694,1458.6622888499326,894.1367250164495,0.0,299.3149764705882,0.5074383157894737,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8577.913729884644,1.0,1.0
18384849.0,18384849.0,280.8446657773814,294.6480086979286,286.97903969473987,0.12666389274980663,0.14132532762605357,0.153710913280843,0.25290683816561,0.27588105836005294,0.9509856896897413,298.7923808782682,298.3730991571057,298.2303679778456,298.9142947539598,298.2591152043874,0.0,114.60264147568084,6081.53960299373,29.513881958329026,1458.6622888499326,893.5965689608912,0.0,299.3139326354779,0.50748177325,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8577.914984238563,1.0,1.0
18384858.0,18384858.0,280.84456162885607,294.6483437074057,286.97959029831617,0.1266681232039806,0.1413293434002313,0.15371514171543083,0.253339876282184,0.27590115046650304,0.9514520076548549,298.79097105659105,298.3719540463415,298.22897083166356,298.9115213196777,298.2573763561172,0.0,114.87281642227319,6081.811326780813,29.513881958328266,1458.6622888499326,893.0568620532733,0.0,299.3128612112745,0.5075262126666666,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8577.91717606462,1.0,1.0
18384867.0,18384867.0,280.8444574803308,294.64867871688267,286.9801409018925,0.12667235950999278,0.14133336473145514,0.15371937600185562,0.2537727715753379,0.2759212703316025,0.9519182282252046,298.78956123087363,298.37080893292676,298.22757368111627,298.9087478768635,298.25563750251814,0.0,115.14339085056362,6082.083056941417,29.51388195832752,1458.6622888499326,892.5174599987274,0.0,299.31176202555145,0.5075716398552632,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8577.920078598967,1.0,1.0
18384876.0,18384876.0,280.8443717856526,294.6490224863669,286.9807921927207,0.1266768458998109,0.1413376234579951,0.15372386025856977,0.25423041451831785,0.2759425776485395,0.9524111630348798,298.78813903826523,298.36963388210876,298.2261628654348,298.90588562416576,298.25388512750266,0.0,115.4299729607044,6082.399107787522,29.513881958326927,1458.6622888499326,892.0938596864885,0.0,299.31063490588235,0.5076180606315789,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8578.099111242975,1.0,1.0
18384885.0,18384885.0,280.84429370105374,294.6493698683419,286.98148500540515,0.1266814397067265,0.1413419841531641,0.15372845188556844,0.2546981601545787,0.27596439498513076,0.952915044805458,298.78671174330515,298.36844648427723,298.2247464118384,298.90298674210146,298.2521271732301,0.0,115.72344958471284,6082.73344145384,29.51388195832645,1458.6622888499326,891.718059534666,0.0,299.30947967984065,0.5076654808114035,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8578.351121381476,1.0,1.0
18384894.0,18384894.0,280.84421561645496,294.6497172503169,286.98217781808967,0.12668604035974135,0.1413463513495535,0.15373305035866508,0.2551657419526834,0.27598624479671596,0.953418815886091,298.7852844442299,298.36725908410335,298.22332995380526,298.90008785087434,298.25036921350704,0.0,116.01739464907166,6083.067783734909,29.513881958325847,1458.6622888499326,891.3424074825236,0.0,299.30829617499995,0.5077139062105264,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8578.603756674764,1.0,1.0
18384903.0,18384903.0,280.8441379628473,294.6500644612773,286.98287309457476,0.1266906547498677,0.14135073158883416,0.1537376625660722,0.2556338590578402,0.27600815980271515,0.9539232294026917,298.7838568278738,298.3660709223403,298.2219131504886,298.897186687878,298.24861091830996,0.0,116.31221674292544,6083.403193829436,29.513881958325317,1458.6622888499326,890.9697596504132,0.0,299.3070842189338,0.5077633426447369,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8578.861341031032,1.0,1.0
18384912.0,18384912.0,280.8440611911462,294.65041133771587,286.98357340806905,0.12669528908927072,0.1413551307679294,0.15374229471703194,0.25610313702560605,0.27603016950366766,0.9544289598982808,298.78242856783163,298.36488120685055,298.22049564677343,298.89428089436353,298.24685194426655,0.0,116.60833181560922,6083.740778974115,29.5138819583248,1458.6622888499326,890.6030930393033,0.0,299.30584363921565,0.5078137959298246,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8579.128374637283,1.0,1.0
18384921.0,18384921.0,280.843984419445,294.6507582141545,286.9842737215634,0.12669993033573565,0.1413595365061367,0.15374693377505239,0.2565722525990777,0.27605221196879515,0.9549345816215957,298.78100030366994,298.3636914890373,298.21907813861753,298.8913750916504,298.2450929647657,0.0,116.90492063986686,6084.078372836398,29.513881958324212,1458.6622888499326,890.2365676322202,0.0,299.3045742634191,0.507865271881579,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8579.396031916742,1.0,1.0
18384930.0,18384930.0,280.84392313901,294.65108464055385,286.9850708555373,0.1267048274851245,0.1413641851597164,0.15375182861297226,0.2570663070627886,0.27607546975057967,0.9554671558906047,298.77955975864916,298.36247199606385,298.2176474527783,298.8883764529671,298.24332114787944,0.0,117.21811298435433,6084.455734545951,29.51388195832381,1458.6622888499326,889.9766522824024,0.0,299.30327591911765,0.5079177763157895,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8579.826670620963,1.0,1.0
18384939.0,18384939.0,280.8438661483067,294.6514054040729,286.9858948003531,0.12670980138031213,0.141368906666314,0.1537568001626232,0.2575671331334339,0.27609909197557225,0.956007105047735,298.7781158098559,298.3612442565943,298.21621311459967,298.8853520995908,298.24154577210635,0.0,117.53630730635642,6084.844115964327,29.513881958323413,1458.6622888499326,889.746284616499,0.0,299.3019484338848,0.5079713150482457,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8580.302878695438,1.0,1.0
18384948.0,18384948.0,280.84380915760346,294.65172616759196,286.98671874516884,0.12671478318098855,0.14137363568015393,0.15376177961776158,0.2580677791721325,0.2761227517008458,0.9565469355490429,298.7766718568696,298.36001651514954,298.2147787719155,298.8823277363851,298.2397703907604,0.0,117.85504517189275,6085.232507417961,29.51388195832303,1458.6622888499326,889.5159727612819,0.0,299.3005916352941,0.5080258938947368,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8580.77969615939,1.0,1.0
18384957.0,18384957.0,280.8437521669002,294.65204693111104,286.9875426899846,0.1267197728888735,0.14137837220286942,0.15376676698010738,0.2585682463963872,0.2761464489345583,0.9570866486257095,298.77522789969026,298.35878877172945,298.2133444247257,298.8793033633499,298.2379950038415,0.0,118.17432716179621,6085.620908907186,29.513881958322642,1458.6622888499326,889.2857167072297,0.0,299.2992053509191,0.5080815186710527,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8581.257123584466,1.0,1.0
18384966.0,18384966.0,280.84370008717315,294.6523539545631,286.9884005672929,0.12672486416482412,0.14138320514162342,0.1537718558650288,0.25907790375337064,0.2761706285037057,0.9576363500068531,298.7737801275217,298.35755057492855,298.2119058087847,298.8762452953056,298.23621536505254,0.0,118.50015909176486,6086.022696490291,29.513881958322276,1458.6622888499326,889.0903348748004,0.0,299.2977894083333,0.5081381951929824,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8581.789361265111,1.0,1.0
18384975.0,18384975.0,280.8436504818599,294.65265406731424,286.98927553627135,0.12673001065061254,0.14138809049111933,0.15377699993687813,0.2595920696626881,0.2761950702366378,0.9581909934842809,298.77233043108,298.35630711182074,298.2104650403817,298.8731702528211,298.23443358232197,0.0,118.82958353986781,6086.431232654461,29.51388195832192,1458.6622888499326,888.9125316250272,0.0,299.29634363511025,0.5081959292763158,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8582.34951862761,1.0,1.0
18384984.0,18384984.0,280.84360087654676,294.65295418006536,286.9901505052498,0.12673516550169758,0.14139298378450232,0.1537821523740229,0.26010605059395303,0.2762195516509807,0.958745516931209,298.77088073041426,298.355063646909,298.2090242674467,298.8700952002235,298.23265179396793,0.0,119.15958512120632,6086.839779189217,29.513881958321647,1458.6622888499326,888.7347616620491,0.0,299.2948678588235,0.5082547267368421,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8582.910296780727,1.0,1.0
18384993.0,18384993.0,280.84355127123354,294.6532542928165,286.99102547422825,0.12674032871992819,0.1413978850235282,0.1537873131783121,0.2606198478247732,0.2762440727555052,0.959299921639943,298.7694310255245,298.3538201801934,298.20758348997975,298.86702013751267,298.23086999999055,0.0,119.4901644662746,6087.248336094885,29.513881958321292,1458.6622888499326,888.5570249814903,0.0,299.2933619070466,0.5083145933903509,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8583.471696350905,1.0,1.0
18385002.0,18385002.0,280.84350383523963,294.6535462051272,286.99191605662975,0.12674554456462686,0.1414028362203536,0.15379252658651138,0.26113785473359524,0.2762688437663661,0.959858949454428,298.76797934142166,298.3525715412516,298.20614066908087,298.86392861671857,298.22908625915863,0.0,119.82420751054545,6087.662808471551,29.513881958320997,1458.6622888499326,888.394344370427,0.0,299.2918256073529,0.5083755350526316,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8584.057531160777,1.0,1.0
18385011.0,18385011.0,280.84346464274734,294.65380695543007,286.9928659706741,0.126750937393809,0.14140795541917078,0.15379791689347633,0.26167236247761366,0.27629445533761354,0.9604358705893474,298.7665201480259,298.3513032528606,298.20469009572355,298.86077458258524,298.227295135901,0.0,120.16982382391214,6088.099730985432,29.513881958320756,1458.6622888499326,888.2887712476949,0.0,299.29025878731613,0.5084375575394737,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8584.734496865292,1.0,1.0
18385020.0,18385020.0,280.8434254502551,294.654067705733,286.99381588471846,0.1267563393132299,0.14141308325029772,0.15380331629067895,0.2622066768415552,0.2763201100290844,0.9610126689234845,298.7650609503548,298.35003496294473,298.2032395177936,298.8576205378872,298.22550400694246,0.0,120.51606945401188,6088.536664113513,29.513881958320404,1458.6622888499326,888.183209871336,0.0,299.28866127450976,0.5085006666666666,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8585.412114247114,1.0,1.0
18385029.0,18385029.0,280.8433862577628,294.65432845603584,286.99476579876284,0.12676175032496184,0.14141821971570226,0.15380872478019145,0.26274079920885907,0.2763458078506085,0.9615893458567403,298.76360174840835,298.3487666715041,298.20178893529095,298.8544664826244,298.223712872283,0.0,120.86294511293595,6088.973607856115,29.513881958320137,1458.6622888499326,888.0776602403711,0.0,299.28703289650736,0.50856486825,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8586.090384017674,1.0,1.0
18385038.0,18385038.0,280.84334706527056,294.6545892063387,286.99571571280717,0.12676717043107066,0.14142336481734616,0.15381414236407975,0.2632747309506947,0.27637154881198556,0.9621659027766957,298.7621425421865,298.34749837853866,298.2003383482156,298.8513124167969,298.2219217319225,0.0,121.21045151252717,6089.410562213519,29.513881958319892,1458.6622888499326,887.9721223539118,0.0,299.28537348088236,0.5086301681052632,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8586.76930688821,1.0,1.0
18385047.0,18385047.0,280.84331405089574,294.65481704487854,286.9967143195994,0.12677274793898308,0.1414286593334824,0.15381971727515847,0.2638230414583159,0.27639803731440865,0.9627580762459949,298.76067677374056,298.3462128809636,298.19888127757497,298.8481036580917,298.22012446077457,0.0,121.56821029061634,6089.865332344002,29.513881958319633,1458.6622888499326,887.9071791752268,0.0,299.2836828552083,0.5086965720482456,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8587.516892618098,1.0,1.0
18385056.0,18385056.0,280.8432830854308,294.6550339685667,286.99772907484623,0.12677838432761426,0.14143400974491527,0.15382535104221048,0.2643759840870701,0.276424805418343,0.9633553442025381,298.7592088260982,298.3449216768799,298.19742205363707,298.844876753611,298.2183251525395,0.0,121.92983347680848,6090.326017952295,29.513881958319487,1458.6622888499326,887.8556988333077,0.0,299.2819608470588,0.5087640858947369,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8588.287721070663,1.0,1.0
18385065.0,18385065.0,280.8432521199659,294.65525089225486,286.998743830093,0.12678403050035536,0.14143936944757485,0.1538309945933715,0.26492872735810846,0.2764516199339252,0.9639524887712098,298.7577408741298,298.3436304715501,298.1959628250889,298.8416498381331,298.2165258385304,0.0,122.29213708620011,6090.786714133861,29.51388195831925,1458.6622888499326,887.8042212862229,0.0,299.28020728400736,0.5088327154605263,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8589.059243314536,1.0,1.0
18385074.0,18385074.0,280.84322115450095,294.65546781594304,286.9997585853398,0.1267896864594846,0.14144473844362443,0.15383664793091953,0.2654812727382321,0.27647848087196214,0.9645495114368973,298.7562729178354,298.3423392649742,298.1945035919304,298.838422911658,298.2147265187473,0.0,122.65512191111907,6091.247420888933,29.51388195831903,1458.6622888499326,887.7527465339264,0.0,299.27842199362743,0.5089024665614035,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8589.83146014223,1.0,1.0
18385083.0,18385083.0,280.84319073186424,294.6556812382219,287.0007607696542,0.12679443896663037,0.1414492497419185,0.1538413981290991,0.2659447642885137,0.27650105298315353,0.9650503848335054,298.75480339377043,298.34104549894306,298.19304276941523,298.8352135250259,298.21292578600156,0.0,122.960523887167,6091.697790700316,29.51388195831886,1458.6622888499326,887.7045376305127,0.0,299.2766048034926,0.5089733450131579,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8590.539023026247,1.0,1.0
18385092.0,18385092.0,280.8431622489398,294.6558806707111,287.00164876533114,0.12679652167660715,0.14145122657395534,0.15384347960944317,0.2661478766753844,0.2765109488384929,0.9652699036008828,298.7533288054289,298.33974285184837,298.1915767569075,298.83209440461724,298.2111211837656,0.0,123.09511248625729,6092.081070559695,29.513881958318628,1458.6622888499326,887.6670842296024,0.0,299.27475554117643,0.5090453566315789,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8591.019438083806,1.0,1.0
18385101.0,18385101.0,280.84313528996927,294.65606762657615,287.00237743879654,0.12679709380207121,0.1414517695491202,0.15384405131545392,0.26620386253503925,0.27651366947781386,0.9653304163221785,298.7518507664452,298.33843348974347,298.1901071455155,298.8290739051495,298.2093147102695,0.0,123.13246726873645,6092.3813651156,29.513881958318507,1458.6622888499326,887.6371693773648,0.0,299.2728740342524,0.5091185072324561,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8591.32717256995,1.0,1.0
18385110.0,18385110.0,280.84311025250724,294.6562332898358,287.0027763894507,0.12679651766703962,0.14145122262087773,0.15384347541733256,0.26614800714812353,0.27651093456109616,0.9652700508510627,298.75036880676964,298.33711515459925,298.18863344348745,298.8262108372183,298.20750824153555,0.0,123.09585670917753,6092.529735135862,29.51388195831834,1458.6622888499326,887.61284696812,0.0,299.2709601102941,0.509192802631579,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8591.41460962141,1.0,1.0
18385119.0,18385119.0,280.8430860716535,294.6563864447812,287.00300271388636,0.12679551013995277,0.14145026620746626,0.15384246835162657,0.2660501071190963,0.2765061503104135,0.9651642459084533,298.7488848997565,298.33579216192044,298.1871577462903,298.82342617394704,298.2057024660723,0.0,123.03148875274115,6092.601040285893,29.513881958318127,1458.6622888499326,887.5885076298991,0.0,299.26901359687497,0.5092682486447369,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8591.397207476784,1.0,1.0
18385128.0,18385128.0,280.8430633932002,294.6565153396918,287.0029065357102,0.1267938082277102,0.14144865065528256,0.15384076724201598,0.2658844756535806,0.2764980676215026,0.9649852453093248,298.7473974292925,298.33446049595835,298.18567842357714,298.8207853656172,298.20389844591807,0.0,122.92247093397803,6092.529992197112,29.513881958318013,1458.6622888499326,887.5622058426004,0.0,299.2670343215686,0.5093448510877193,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8591.19083978194,1.0,1.0
18385137.0,18385137.0,280.84304159573253,294.6566300088751,287.00262124674924,0.12679170011686905,0.1414466495231571,0.1538386601339065,0.26567910779610304,0.27648805541936844,0.9647633117779285,298.74590786723127,298.33312374359787,298.1841969727632,298.8182289082271,298.20209545239146,0.0,122.78733932028287,6092.375469830944,29.51388195831789,1458.6622888499326,887.5347537012791,0.0,299.2650221119485,0.5094226157763158,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8590.873733660756,1.0,1.0
18385146.0,18385146.0,280.843020807882,294.65672389596097,287.00210661774213,0.1267891333063813,0.14144421296382687,0.153836094538189,0.26542879391636054,0.2764758646441584,0.9644928235008529,298.74441551562376,298.3317801245699,298.18271270808,298.8157789375652,298.20029451851275,0.0,122.6227522456833,6092.119187448001,29.513881958317725,1458.6622888499326,887.5015423737143,0.0,299.2629767955882,0.5095015485263158,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8590.41965287565,1.0,1.0
18385155.0,18385155.0,280.84300118465364,294.65678910032597,287.0013141712157,0.12678604472581395,0.14144128109493082,0.15383300739881714,0.2651272520982224,0.2764611960957965,0.9641670033819028,298.7429195334162,298.3304274935968,298.18122480315225,298.8134621280163,298.198496889109,0.0,122.42469643961984,6091.739111603417,29.513881958317587,1458.6622888499326,887.4570188213869,0.0,299.26089820006126,0.5095816551535088,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8589.796997672673,1.0,1.0
18385164.0,18385164.0,280.84298261253383,294.6568314077736,287.0002794083092,0.12678248278613707,0.1414378998807523,0.15382944711622445,0.2647790375466102,0.27644427943059874,0.9637907865183463,298.74142053640924,298.3290674217549,298.1797338630375,298.81125894644816,298.1967016524765,0.0,122.19626562508388,6091.251382923231,29.513881958317462,1458.6622888499326,887.4052514538583,0.0,299.2587861529412,0.5096629414736842,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8589.029070810422,1.0,1.0
18385173.0,18385173.0,280.84296494333665,294.65684264746676,286.9990238561952,0.1267784450597835,0.14143406701760378,0.1538254112650803,0.26438374042553175,0.27642510328161374,0.9633637451156406,298.7399261541603,298.3277061431472,298.17824766279375,298.8091908023485,298.19492007424213,0.0,121.93735510561011,6090.66098644409,29.51388195831735,1458.6622888499326,887.3309489168461,0.0,299.25664048180147,0.5097454133026316,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8588.105461274796,1.0,1.0
18385182.0,18385182.0,280.8429480947112,294.6568182786515,286.99755947810223,0.12677393111450508,0.1414297820958933,0.15382089941437743,0.2639411135049201,0.27640366568094077,0.9628856290814756,298.7384406266359,298.3263471222438,298.1767705232524,298.80726959399146,298.19315841507427,0.0,121.64797030510255,6089.970695861109,29.513881958317228,1458.6622888499326,887.2256190105717,0.0,299.2544610142157,0.5098290764561404,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8587.020455985032,1.0,1.0
18385191.0,18385191.0,280.84293219728374,294.6567655039445,286.99586729776513,0.12676894645645898,0.14142505034299963,0.15381591706830078,0.26345144795264436,0.2763799926166646,0.9623567715507718,298.7369572282694,298.3249848637111,298.1752955905979,298.8054764501489,298.1914067442612,0.0,121.32843719710611,6089.176128254051,29.51388195831712,1458.6622888499326,887.1027490530946,0.0,299.2522475777573,0.50991393675,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8585.7834853125,1.0,1.0
18385200.0,18385200.0,280.84291725105436,294.65668432334576,286.99394731518396,0.12676349328386508,0.1414198738464055,0.15381046642507012,0.26291469708786314,0.27635409451620474,0.9617771429100676,298.7354759590195,298.3236193675738,298.17382286479534,298.80381137152676,298.1896650617994,0.0,120.97890804355532,6088.277292151344,29.513881958317082,1458.6622888499326,886.9623458729766,0.0,299.25,0.51,297.15,280.84267977235146,294.65770996912465,288.6569442393678,0.1255513131261227,0.14032750094907726,0.1526751530241613,0.2903025775134051,0.26994478571691294,1.0,1.0,8584.394716876126,1.0,1.0
18385200.0,18385200.0,280.84291725105436,294.65668432334576,286.99394731518396,0.12676349328386508,0.1414198738464055,0.15381046642507012,0.26291469708786314,0.27635409451620474,0.9617771429100676,298.7354759590195,298.3236193675738,298.17382286479534,298.80381137152676,298.1896650617994,0.0,120.97890804355532,7532.187346066704,29.513881958317082,1458.6622888499326,0.0,0.0,299.25,0.51,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,9141.34242491851,0.0,0.0
18385209.0,18385209.0,280.8022165955323,294.7982961974412,287.00199925530234,0.11250840156158004,0.12543748937636343,0.13641236027333603,0.2568012757735923,0.24654338437916515,0.8781062479763625,298.7340447179667,298.32299664134524,298.1726005309966,298.80042164784885,298.1874262579859,0.0,110.47927226736377,3401.998645165841,0.930056682768038,48.998117485618984,0.0,0.0,299.247705171537,0.510088199734375,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,3562.4060916015915,0.0,0.0
18385218.0,18385218.0,280.78997090196646,294.81183265940774,287.09957902458706,0.08699377172923829,0.09681189201932393,0.10524711587720023,0.19699207690489484,0.19344885805283585,0.6796958418977448,298.73541722263906,298.3280379682802,298.1749819659597,298.80757805632106,298.1857977639095,0.0,85.53656098899276,229.50044101885857,0.002042365561485842,0.21931456184217327,0.0,0.0,299.2453502812144,0.5101794562083333,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,315.258358935255,0.0,0.0
18385227.0,18385227.0,280.7895156655752,294.80203384541016,287.2658091088501,0.0627793470196273,0.06967337989375197,0.07570626029089773,0.1404417843927016,0.14258317419064595,0.4912735102453914,298.74189089245067,298.34140427903213,298.1833266234795,298.83195859580667,298.1869949967636,0.0,61.60915404188531,4.861621937118622,9.067588976953371e-07,0.0003444678113010099,0.0,0.0,299.2429356039848,0.510273755328125,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,66.47112135357413,0.0,0.0
18385236.0,18385236.0,280.7894733917991,294.8102905438789,287.03745865402874,0.04325885813353929,0.04788104883025621,0.0520015385452721,0.09560423837142397,0.10023802752631698,0.3390555250846259,298.7533366378829,298.3622080019868,298.1974363211645,298.8661720158232,298.1916853794024,0.0,42.31965753269083,0.06560369377096723,1.6502131521686143e-10,6.373677974693827e-08,0.0,0.0,299.24046141480073,0.510371083,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,42.3852612903636,0.0,0.0
18385245.0,18385245.0,280.78947339086926,294.8102877233985,288.48072676585167,0.02990187030163734,0.03285580850241182,0.035635233204862136,0.06383924320123989,0.07301129694574822,0.23525930278844343,298.7667480924848,298.3868845230593,298.21413021126887,298.91239731460934,298.19723759708893,0.0,29.306581224275043,0.0009039051694585468,3.132772839035091e-14,1.0770775582985622e-11,0.0,0.0,299.2379279886148,0.5104714251302083,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,29.307485129455305,0.0,0.0
18385254.0,18385254.0,280.7894733908696,294.8102877243267,288.41728594076477,0.02010317870778176,0.021948416555448335,0.02377688051503489,0.04160531630222187,0.05125819663716131,0.15869979025315942,298.7818637841842,298.4136847485027,298.2326533334769,298.96112018459536,298.2048691336361,0.0,17.811543045088722,0.0,4.9384162453048e-18,1.1903676123501696e-15,0.0,0.0,299.23533560037947,0.510574767625,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,17.811543045088722,0.0,0.0
18385263.0,18385263.0,280.7894733908696,294.81028772432666,288.3683628439248,0.01098096750996291,0.012228993836300906,0.013296290607527808,0.024974872267451306,0.024293962936008003,0.08577823141678445,298.79784292511005,298.44169717356505,298.2523934584248,299.01044009889847,298.2137573148158,0.0,0.665352537796168,0.0,5.9466645316113075e-22,1.2188528718724772e-19,0.0,0.0,299.23268452504743,0.510681096390625,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,0.665352537796168,0.0,0.0
18385272.0,18385272.0,280.7894733908696,294.81028772432666,288.31122810050846,0.001033571405030215,0.0009815075452067087,0.0010335753394599472,0.0007634045856863065,0.00490273228566938,0.008715128140846951,298.81450722879237,298.47063718949937,298.2732146937585,299.0612852851523,298.2236374068133,0.0,0.0015786620849726964,0.0,6.090244749535358e-26,1.2049745746743874e-23,0.0,0.0,299.22997503757114,0.5107903973333333,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,0.0015786620849726964,0.0,0.0
18385281.0,18385281.0,280.7894733908696,294.81028772432666,288.4514851530987,0.001133519370855411,0.0010764208080708867,0.0011335236275717099,0.0008372265499490367,0.009257753583480272,0.013438976768120134,298.83149990886244,298.4995910630896,298.2945896792855,299.11030359277356,298.23449537640346,0.0,1.9208813346153963e-05,0.0,5.091068326657635e-30,3.1789581637847108e-27,0.0,0.0,299.2272074129032,0.510902656359375,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,1.9208813346153963e-05,0.0,0.0
18385290.0,18385290.0,280.7894733908696,294.81028772432666,288.474732974013,0.0009390570802958458,0.0008917540043726015,0.0009390604710670903,0.0006935948777644181,0.005814727352753015,0.009278544762267638,298.84786372098756,298.5272347024318,298.3154342572404,299.15527773945587,298.2458281592188,0.0,-5.70692114069407e-06,0.0,2.504429112606011e-34,0.0,0.0,0.0,299.22438192599617,0.511017859375,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-5.70692114069407e-06,0.0,0.0
18385299.0,18385299.0,280.7894733908696,294.81028772432666,288.4632827754698,0.0016028913322312388,0.001775171827161062,0.0019281412396706524,0.0009400279141888027,0.0036988817013523137,0.009945438311957417,298.86360931982813,298.5534094002214,298.3355618063451,299.1963608884045,298.2573974257037,0.0,-6.795962307233943e-06,0.0,2.0120606521254128e-38,0.0,0.0,0.0,299.2214988518026,0.5111359922864583,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-6.795962307233943e-06,0.0,0.0
18385308.0,18385308.0,280.7894733908696,294.81028772432666,288.4733485054976,0.0009994996088574085,0.0011007829686597852,0.0011944149546636443,0.0009023383537521044,0.002401284071751167,0.006598527043481539,298.8788195586025,298.5783302091218,298.3551131731503,299.2340193431315,298.2692014456942,0.0,-2.9923578049033752e-06,0.0,1.2184359303482846e-41,0.0,0.0,0.0,299.2185584652751,0.511257041,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-2.9923578049033752e-06,0.0,0.0
18385317.0,18385317.0,280.7894733908696,294.81028772432666,288.4599009930198,0.0006328110997612665,0.0006910935813069574,0.0007487068614879232,0.0005808225139403209,0.0016104813053263592,0.0042640508588540306,298.8934096656717,298.6019320139094,298.37397419975935,299.26859630765966,298.2811596067759,0.0,-1.2495819351709586e-06,0.0,1.6515334319865004e-43,0.0,0.0,0.0,299.2155610413662,0.511380991421875,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-1.2495819351709586e-06,0.0,0.0
18385326.0,18385326.0,280.7894733908696,294.81028772432666,288.4331715627351,0.0004203217584102853,0.00045334628632941757,0.0004899904111436287,0.0008179159267692895,0.0011574676577619995,0.0033391407933555358,298.90745284756696,298.62434566163114,298.39221260165436,299.3002723070139,298.29326805868186,0.0,-7.662834304635863e-07,0.0,1.8216089176049804e-50,0.0,0.0,0.0,299.21250685502844,0.5115078294583334,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-7.662834304635863e-07,0.0,0.0
