,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18385335.0,18385335.0,280.7894733908696,294.81028772432666,288.43979704529494,0.00029013127750511145,0.00030778464459567037,0.0003316108756736937,0.0005164275077141144,0.0008783023079679786,0.002324327143392373,298.9210101834987,298.64567635064407,298.4098659324856,299.32951227348633,298.3054931458162,0.0,-3.7129104890835954e-07,0.0,1.0488560902092363e-51,0.0,0.0,0.0,299.2093961812144,0.5116375410156251,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-3.7129104890835954e-07,0.0,0.0
18385344.0,18385344.0,280.7894733908696,294.81028772432666,288.4159503946452,0.00020870211996461345,0.00021691619434883354,0.00023277521198210007,0.00032949454300657514,0.0007009980397109679,0.00168893929515469,298.9341354923737,298.6660384458733,298.42698218278673,299.3566585348632,298.317801057605,0.0,-1.9604151583455863e-07,0.0,1.0245987786637568e-52,0.0,0.0,0.0,299.20622929487666,0.511770112,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-1.9604151583455863e-07,0.0,0.0
18385353.0,18385353.0,280.7894733908696,294.81028772432666,288.3827228935217,0.0001607553860943656,0.0001632704130547492,0.0001743979538664695,0.0002181048873074099,0.0005987750814929466,0.0013153466523407142,298.9468125164416,298.68543531534004,298.4435351309386,299.38181247046987,298.3301435106095,0.0,-1.1890508266656077e-07,0.0,6.261210140238754e-54,0.0,0.0,0.0,299.2030064709677,0.5119055283177083,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-1.1890508266656077e-07,0.0,0.0
18385362.0,18385362.0,280.7894733908696,294.81028772432666,288.3753089516262,0.00013449875928807934,0.00013366747721057202,0.00014213962851530393,0.00015499519690942337,0.0005462737142325611,0.0011116120137183263,298.9590656761258,298.7039242530123,298.459545148552,299.4051453297256,298.3424995832134,0.0,-8.49232165350412e-08,0.0,7.368246067351604e-55,0.0,0.0,0.0,299.1997279844402,0.5120437758749999,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-8.49232165350412e-08,0.0,0.0
18385371.0,18385371.0,280.7894733908696,294.81028772432666,288.40779377553105,0.00012025931994177823,0.00011751974142136554,0.00012452512990061338,0.00011989391218970146,0.000519244607204502,0.0010014767864744392,298.970935149479,298.7215788877461,298.4750490392801,299.4268430995457,298.35483814108613,0.0,-6.892896315003084e-08,0.0,8.690492065098066e-56,0.0,0.0,0.0,299.1963941102467,0.5121848405781251,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-6.892896315003084e-08,0.0,0.0
18385380.0,18385380.0,280.7894733908696,294.81028772432666,288.4476325846696,0.00011100288697542809,0.00010724390677094887,0.00011335892605792153,9.914630695671859e-05,0.0004982624049919231,0.0009290464487820491,298.98246559391964,298.7384766312521,298.4900872116297,299.4470928376142,298.36719110686545,0.0,-5.931913736235541e-08,0.0,3.5064742762451144e-57,0.0,0.0,0.0,299.1930051233396,0.5123287083333333,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-5.931913736235541e-08,0.0,0.0
18385389.0,18385389.0,280.7894733908696,294.81028772432666,288.44633172025,0.00010405530510083604,9.981674211857136e-05,0.00010534498368458516,8.624746626490967e-05,0.0004781075279286537,0.0008736025705041343,298.99367755431666,298.7546671457058,298.5046763382536,299.4660371534651,298.3795811959928,0.0,-5.245027602082756e-08,0.0,4.144295965780809e-58,0.0,0.0,0.0,299.1895612986717,0.5124753650468751,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-5.245027602082756e-08,0.0,0.0
18385398.0,18385398.0,280.7894733908696,294.81028772432666,288.3940378495796,9.983760584620502e-05,9.535773695419487e-05,0.00010054398577409618,7.888353653844204e-05,0.00046510297510996755,0.0008397555713794282,299.0045668763575,298.7701743724175,298.5188115061775,299.4837798740027,298.3919109957185,0.0,-4.8464725722222615e-08,0.0,4.899305014784853e-59,0.0,0.0,0.0,299.18606291119545,0.512624796625,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.8464725722222615e-08,0.0,0.0
18385407.0,18385407.0,280.7894733908696,294.81028772432666,288.34107830087606,9.938919155832008e-05,9.468252541622545e-05,9.977500168323766e-05,7.621727620802426e-05,0.0004668241971784543,0.0008369178958636351,299.01512974453783,298.7850237728812,298.53249164538846,299.500419567392,298.4041239341763,0.0,-4.813773818796194e-08,0.0,1.9914347404563996e-60,0.0,0.0,0.0,299.18251023586333,0.5127769889739584,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.813773818796194e-08,0.0,0.0
18385416.0,18385416.0,280.7894733908696,294.81028772432666,288.35240514790115,0.00010146444830609791,9.651522857967683e-05,0.00010167285450524479,7.645779489672179e-05,0.0004787979039884835,0.0008549383068067757,299.02539128975917,298.799268965503,298.5457477114007,299.5160726634425,298.41616536121677,0.0,-5.023304734035663e-08,0.0,2.3541515632632688e-61,0.0,0.0,0.0,299.17890354762807,0.512931928,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-5.023304734035663e-08,0.0,0.0
18385425.0,18385425.0,280.7894733908696,294.81028772432666,288.42787253905743,0.00010271224381822035,9.762577418863162e-05,0.00010282502502361601,7.668286013384506e-05,0.0004858648209053526,0.0008657408696533749,299.035398771676,298.812979694811,298.55863165127045,299.53085885888925,298.4279782177102,0.0,-5.151050547474817e-08,0.0,2.7828983329739815e-62,0.0,0.0,0.0,299.1752431214421,0.5130895996093751,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-5.151050547474817e-08,0.0,0.0
18385434.0,18385434.0,280.7894733908696,294.81028772432666,288.4917191322977,0.0001005166996226693,9.550078027600752e-05,0.00010057799676031552,7.468626480575294e-05,0.00047606825345624195,0.0008473795435903245,299.0451923386551,298.8262161812462,298.5711843074651,299.5448865187587,298.4397389790124,0.0,-4.934872343398504e-08,0.0,1.1310722612084597e-63,0.0,0.0,0.0,299.171529232258,0.5132499897083334,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.934872343398504e-08,0.0,0.0
18385443.0,18385443.0,280.7894733908696,294.81028772432666,288.4764584863913,9.554161917331003e-05,9.075507859755535e-05,9.55756076589289e-05,7.081284324281669e-05,0.00045279663204280367,0.000805510607448294,299.05473883272805,298.8389597813179,298.5833706432943,299.55817488353205,298.4513949187885,0.0,-4.459256964078477e-08,0.0,3.0865368629853753e-69,0.0,0.0,0.0,299.1677621550284,0.513413084203125,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.459256964078477e-08,0.0,0.0
18385452.0,18385452.0,280.7894733908696,294.81028772432666,288.55650381616704,0.00010151672183515916,9.641869698666879e-05,0.00010153723396991321,7.51277899876469e-05,0.000481301520671924,0.0008559315171751035,299.06395630552043,298.8511282540205,298.5951081779926,299.57065448844054,298.4626994514743,0.0,-5.034982995179176e-08,0.0,2.9897717715796633e-72,0.0,0.0,0.0,299.1639421647059,0.5135788689999999,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-5.034982995179176e-08,0.0,0.0
18385461.0,18385461.0,280.7894733908696,294.81028772432666,288.54528679545444,9.77618654654513e-05,9.284679437970574e-05,9.77744079270722e-05,7.229647065034918e-05,0.00046358591456489346,0.0008242942433285253,299.07302925118,298.8629467366969,298.6065891057389,299.58261487976756,298.4740800444794,0.0,-4.669651878719163e-08,0.0,1.2151604016006608e-73,0.0,0.0,0.0,299.1600695362429,0.5137473300052083,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.669651878719163e-08,0.0,0.0
18385470.0,18385470.0,280.7894733908696,294.81028772432666,288.499711820374,9.771722203702834e-05,9.280067385171499e-05,9.772497489922222e-05,7.222860665661279e-05,0.0004634316359662763,0.0008239319486067191,299.08184918836986,298.8743288204039,298.617712880469,299.5940021677429,298.4852492291353,0.0,-4.665547959631382e-08,0.0,1.698083270329743e-75,0.0,0.0,0.0,299.156144544592,0.5139184531250001,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.665547959631382e-08,0.0,0.0
18385479.0,18385479.0,280.7894733908696,294.81028772432666,288.4927461855246,9.911939239680362e-05,9.412993953496398e-05,9.912422825748959e-05,7.324297676398456e-05,0.00047011789424941376,0.0008357635364287455,299.0904537501279,298.8853299734632,298.62852612575676,299.6048953265753,298.4962156310316,0.0,-4.800503716692293e-08,0.0,4.046859141874935e-77,0.0,0.0,0.0,299.1521674647059,0.5140922242656251,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.800503716692293e-08,0.0,0.0
18385488.0,18385488.0,280.7894733908696,294.81028772432666,288.5067851818903,9.961311766056079e-05,9.459733739338088e-05,9.961608243156462e-05,7.359400682208845e-05,0.0004724823645201459,0.0008399320591349719,299.09889581243124,298.89602903185016,298.63909440047615,299.61540005819796,298.5070072542513,0.0,-4.848509910175318e-08,0.0,4.783881554558968e-78,0.0,0.0,0.0,299.148138571537,0.5142686293333333,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.848509910175318e-08,0.0,0.0
18385497.0,18385497.0,280.7894733908696,294.81028772432666,288.51560488393903,9.912790533947007e-05,9.413566143882486e-05,9.912970477961137e-05,7.322715189914959e-05,0.000470194739830994,0.0008358441711636732,299.10717806704946,298.90643412387203,298.649421253492,299.62553548285297,298.51764525246483,0.0,-4.801430069664152e-08,0.0,5.655132312040484e-79,0.0,0.0,0.0,299.14405814003794,0.514447654234375,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.801430069664152e-08,0.0,0.0
18385506.0,18385506.0,280.7894733908696,294.81028772432666,288.5130860323722,9.892967942391906e-05,9.39469246013059e-05,9.893084038951743e-05,7.307609635132522e-05,0.00046926211654533135,0.0008341745995677542,299.11527930805175,298.91652275618486,298.6594829909255,299.6352842162235,298.52809397062606,0.0,-4.782267825409389e-08,0.0,1.0696462307523834e-85,0.0,0.0,0.0,299.1399264451613,0.514629284875,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.782267825409389e-08,0.0,0.0
18385515.0,18385515.0,280.7894733908696,294.81028772432666,288.51253385244763,9.892823833249347e-05,9.394528480641366e-05,9.892905056632543e-05,7.307249318103806e-05,0.0004692594705775812,0.0008341634514270624,299.1232035291448,298.9263071324637,298.6692868496161,299.64467023339495,298.5383461649267,0.0,-4.782140003156533e-08,0.0,5.139197882800806e-88,0.0,0.0,0.0,299.13574376185954,0.5148135071614584,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.782140003156533e-08,0.0,0.0
18385524.0,18385524.0,280.7894733908696,294.81028772432666,288.51197811867274,9.892817163616225e-05,9.394508252254598e-05,9.892880526812402e-05,7.307114435665016e-05,0.00046926130175697597,0.0008341633915985236,299.1309133178461,298.9357297321751,298.6787793793361,299.65363769768857,298.5483473503524,0.0,-4.782139317179611e-08,0.0,6.075158691789135e-89,0.0,0.0,0.0,299.1315103650854,0.515000307,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.782139317179611e-08,0.0,0.0
18385533.0,18385533.0,280.7894733908696,294.81028772432666,288.511419854531,9.892869854338348e-05,9.394549306188584e-05,9.892921671768803e-05,7.307069390508002e-05,0.00046926519069210497,0.0008341681512391847,299.1384753889483,298.94490858583674,298.6880593478044,299.66233039240024,298.55816908312886,0.0,-4.782193890012481e-08,0.0,7.18157882641593e-90,0.0,0.0,0.0,299.12722652979124,0.515189670296875,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.782193890012481e-08,0.0,0.0
18385542.0,18385542.0,280.7894733908696,294.81028772432666,288.5108591345472,9.8929701633705e-05,9.394638783173947e-05,9.8930145529859e-05,7.307089510850272e-05,0.0004692708440720017,0.0008341768049026895,299.14589696457784,298.95385891348764,298.6971384944061,299.67076940828287,298.56781632539554,0.0,-4.782293111521557e-08,0.0,8.489502214264875e-91,0.0,0.0,0.0,299.1228925309298,0.5153815829583334,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.782293111521557e-08,0.0,0.0
18385551.0,18385551.0,280.7894733908696,294.81028772432666,288.5102956490414,9.893112622222017e-05,9.394769939885365e-05,9.893151709147313e-05,7.307156241791449e-05,0.0004692782417268313,0.0008341889501317767,299.15316632482984,298.96256886597865,298.706003325669,299.67894906958327,298.577267200949,0.0,-4.782432368494141e-08,0.0,1.0035622976209306e-91,0.0,0.0,0.0,299.1185086434535,0.5155760308906251,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.782432368494141e-08,0.0,0.0
18385560.0,18385560.0,280.7894733908696,294.81028772432666,288.5097294691661,9.893297949003762e-05,9.394943717691026e-05,9.893334191847408e-05,7.307272542849959e-05,0.00046928737768727233,0.0008342046376629998,299.1602864708069,298.9710420445076,298.7146575524873,299.68687203253023,298.5865267435992,0.0,-4.782612244438404e-08,0.0,1.1863331368962892e-92,0.0,0.0,0.0,299.11407514231496,0.515773,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.782612244438404e-08,0.0,0.0
18385569.0,18385569.0,280.7894733908696,294.81028772432666,288.50915905253976,9.89353019949153e-05,9.395163890293676e-05,9.893565956905925e-05,7.307440681387692e-05,0.00046929845633781925,0.0008342242124322216,299.1671769572174,298.979157276945,298.72299013909316,299.69441336702624,298.5954872326691,0.0,-4.782836696869196e-08,0.0,3.342166471010582e-95,0.0,0.0,0.0,299.10959230246675,0.5159724761927084,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.782836696869196e-08,0.0,0.0
18385578.0,18385578.0,280.7894733908696,294.81028772432666,288.50858550809227,9.893805663456736e-05,9.395425211916504e-05,9.893841079994265e-05,7.307641789405918e-05,0.00046931156747703664,0.0008342474267458597,299.1739070370334,298.9870338863061,298.7311039090137,299.7017100814891,298.60422960390946,0.0,-4.783102888653968e-08,0.0,2.3166225566409116e-96,0.0,0.0,0.0,299.10506039886144,0.516174445375,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.783102888653968e-08,0.0,0.0
18385587.0,18385587.0,280.7894733908696,294.81028772432666,288.5080099788521,9.894108968713848e-05,9.395713043575025e-05,9.894144135987143e-05,7.307864127725407e-05,0.0004693259882769763,0.0008342729859638868,299.1805353335035,298.99475906790354,298.7390788281599,299.70885158190936,298.6128335686853,0.0,-4.783395977343028e-08,0.0,7.965011480931951e-97,0.0,0.0,0.0,299.1004797064516,0.516378893453125,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.783395977343028e-08,0.0,0.0
18385596.0,18385596.0,280.7894733908696,294.81028772432666,288.50743252378464,9.894440674625779e-05,9.396027905549733e-05,9.894475670230662e-05,7.308108007385236e-05,0.000469341746953953,0.0008343009376635196,299.18706562638977,299.0023393491937,298.7469206504674,299.71584511686916,298.6213036376905,0.0,-4.783716511004456e-08,0.0,9.415661154135973e-98,0.0,0.0,0.0,299.0958505001897,0.5165858063333334,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.783716511004456e-08,0.0,0.0
18385605.0,18385605.0,280.7894733908696,294.81028772432666,288.5068522017527,9.894825163408008e-05,9.396392914715087e-05,9.89486001728843e-05,7.308391089500959e-05,0.00046936000580546645,0.000834333339167723,299.19345574835705,299.0097193087126,298.7545766830567,299.72263835962156,298.62957739903925,0.0,-4.784088085848687e-08,0.0,3.237292062397575e-98,0.0,0.0,0.0,299.09117305502843,0.516795169921875,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.784088085848687e-08,0.0,0.0
18385614.0,18385614.0,280.7894733908696,294.81028772432666,288.5062694929349,9.895249994817487e-05,9.396796276426952e-05,9.895284761229293e-05,7.308704363050832e-05,0.00046938017180669337,0.0008343691407930652,299.19972721365673,299.0169272286729,298.7620738117239,299.7292580095502,298.6376866951383,0.0,-4.7844986694752164e-08,0.0,1.1130455609095491e-98,0.0,0.0,0.0,299.08644764592026,0.517006970125,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.7844986694752164e-08,0.0,0.0
18385623.0,18385623.0,280.7894733908696,294.81028772432666,288.5056842704628,9.895717698237658e-05,9.397240372728067e-05,9.895752405831941e-05,7.30904950967934e-05,0.0004694023680133807,0.0008344085565736377,299.2058779815427,299.0239650290873,298.7694126986571,299.7357084610741,298.64562662436424,0.0,-4.7849507216781976e-08,0.0,1.3157834615333471e-99,0.0,0.0,0.0,299.08167454781784,0.5172211928489583,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.7849507216781976e-08,0.0,0.0
18385632.0,18385632.0,280.7894733908696,294.81028772432666,288.50509631835536,9.89623257915556e-05,9.397729258299716e-05,9.896267212993978e-05,7.309429391822429e-05,0.00046942680389020104,0.0008344519508361041,299.21190457781097,299.0308359760201,298.77659447056953,299.7419971944022,298.6533888425581,0.0,-4.785448427041161e-08,0.0,4.523925333067105e-100,0.0,0.0,0.0,299.0768540356736,0.517437824,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.785448427041161e-08,0.0,0.0
18385641.0,18385641.0,280.7894733908696,294.81028772432666,288.50450582440635,9.896790893720975e-05,9.398259407377896e-05,9.896825476765002e-05,7.3098415204175e-05,0.0004694532972969773,0.0008344990067785673,299.21781002322115,299.03753723590955,298.78361814932117,299.7481177072538,298.660980604011,0.0,-4.785988158861158e-08,0.0,1.5554152924730551e-100,0.0,0.0,0.0,299.0719863844402,0.5176568494843751,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.785988158861158e-08,0.0,0.0
18385650.0,18385650.0,280.7894733908696,294.81028772432666,288.5039127886157,9.897392642109704e-05,9.398830820129219e-05,9.897427197320396e-05,7.310285895593105e-05,0.0004694818482421446,0.0008345497244155667,299.22359431776187,299.04406881198975,298.79048373571464,299.7540700005155,298.66840190827287,0.0,-4.786569924409999e-08,0.0,5.347826650523035e-101,0.0,0.0,0.0,299.06707186907016,0.5178782552083333,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.786569924409999e-08,0.0,0.0
18385659.0,18385659.0,280.7894733908696,294.81028772432666,288.5033172109835,9.898037824382594e-05,9.399443496611133e-05,9.898072374720589e-05,7.310762517392897e-05,0.00046951245672868504,0.0008346041037519496,299.2292574614211,299.05043070741357,298.7971912305421,299.7598540750419,298.6756527549112,0.0,-4.7871937314012454e-08,0.0,1.8386896401731464e-101,0.0,0.0,0.0,299.0621107645161,0.518102027078125,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.7871937314012454e-08,0.0,0.0
18385668.0,18385668.0,280.7894733908696,294.81028772432666,288.50271907608527,9.89874477484401e-05,9.400114810493712e-05,9.898779295666377e-05,7.311284580453248e-05,0.0004695459981648618,0.0008346636921390498,299.23481521591606,299.05666258450486,298.8037748812365,299.76551627971236,298.68274983060576,0.0,-4.787877340157373e-08,0.0,1.2745191385534918e-102,0.0,0.0,0.0,299.0571033457305,0.518328151,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.787877340157373e-08,0.0,0.0
18385677.0,18385677.0,280.7894733908696,294.81028772432666,288.5021183932656,9.899502385932274e-05,9.400834236200317e-05,9.89953688143503e-05,7.311844090999328e-05,0.0004695819421979882,0.0008347275521368609,299.24025803223583,299.0627404188869,298.81021394071905,299.77102853590037,298.6896830254699,0.0,-4.7886100077837075e-08,0.0,4.382051489669362e-103,0.0,0.0,0.0,299.052049887666,0.5185566128802084,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.7886100077837075e-08,0.0,0.0
18385686.0,18385686.0,280.7894733908696,294.81028772432666,288.50151266342965,9.900329101326939e-05,9.401619292210586e-05,9.900363580737295e-05,7.312454707731737e-05,0.0004696211631030843,0.000834797238792434,299.24547287177285,299.0685128638676,298.81636546914166,299.7762435297134,298.6962927127351,0.0,-4.7894095887844344e-08,0.0,1.459360465451168e-106,0.0,0.0,0.0,299.0469506652751,0.518787398625,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.7894095887844344e-08,0.0,0.0
18385695.0,18385695.0,280.7894733908696,294.81028772432666,288.50090525275766,9.901174777794174e-05,9.402422356426943e-05,9.901209244083666e-05,7.313079350358468e-05,0.0004696612830746579,0.0008348685241707293,299.2506118269178,299.0741837571473,298.8224212318031,299.78135974028004,298.70279494727464,0.0,-4.790227582509395e-08,0.0,5.017571692869259e-107,0.0,0.0,0.0,299.0418059535104,0.519020494140625,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.790227582509395e-08,0.0,0.0
18385704.0,18385704.0,280.7894733908696,294.81028772432666,288.50029430315453,9.902110592698666e-05,9.40331101456878e-05,9.902145041085806e-05,7.313770532633968e-05,0.00046970567936257553,0.0008349474102097011,299.2556043823117,299.0796712258214,298.82830353230963,299.78630113254485,298.7090880494643,0.0,-4.7911328745924004e-08,0.0,3.477978983680168e-108,0.0,0.0,0.0,299.03661602732444,0.5192558853333333,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.7911328745924004e-08,0.0,0.0
18385713.0,18385713.0,280.7894733908696,294.81028772432666,288.4996812013589,9.90310122508803e-05,9.404251726458703e-05,9.903135652662035e-05,7.314502180836012e-05,0.0004697526762831814,0.0008350309185711529,299.2605079052652,299.0850471357651,298.83408033749515,299.79113620826826,298.7152539681288,0.0,-4.79209130540902e-08,0.0,1.1957992605740637e-108,0.0,0.0,0.0,299.0313811616698,0.519493558109375,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.79209130540902e-08,0.0,0.0
18385722.0,18385722.0,280.7894733908696,294.81028772432666,288.49906645017126,9.904133868350963e-05,9.405232331155662e-05,9.904168272879153e-05,7.315264841197871e-05,0.00046980166626996313,0.0008351179693741329,299.26534319586074,299.09033754446637,298.839776290758,299.7958898047465,298.72132241601213,0.0,-4.793090495093483e-08,0.0,4.1114021604075935e-109,0.0,0.0,0.0,299.02610163149905,0.519733498375,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.793090495093483e-08,0.0,0.0
18385731.0,18385731.0,280.7894733908696,294.81028772432666,288.49845004959155,9.905208522548174e-05,9.40625282871699e-05,9.905242901797466e-05,7.316058513763137e-05,0.0004698526493258927,0.0008352085626234886,299.27011025406864,299.09554245322033,298.84539139246664,299.8005619222218,298.72729339298087,0.0,-4.7941304564173266e-08,0.0,1.4135835608054068e-109,0.0,0.0,0.0,299.0207777117647,0.5199756920364583,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.7941304564173266e-08,0.0,0.0
18385740.0,18385740.0,280.7894733908696,294.81028772432666,288.49783160313126,9.906350078400144e-05,9.4073368567101e-05,9.906384431083453e-05,7.316901589243399e-05,0.00046990680603640187,0.0008353047970863098,299.27479434733533,299.10064449342036,298.850909937132,299.80513603331144,298.7331458937895,0.0,-4.7952352993733883e-08,0.0,6.788298998475702e-112,0.0,0.0,0.0,299.0154096774193,0.520220125,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.7952352993733883e-08,0.0,0.0
18385749.0,18385749.0,280.7894733908696,294.81028772432666,288.4972108567293,9.907574485647252e-05,9.408499561866286e-05,9.907608811083235e-05,7.31780585223284e-05,0.00046996489290967086,0.0008354080176325824,299.27938603534193,299.10563253638,298.85632186123405,299.80960154775283,298.7388664586697,0.0,-4.796420489236851e-08,0.0,2.3339533603680917e-112,0.0,0.0,0.0,299.00999780341556,0.520466783171875,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.796420489236851e-08,0.0,0.0
18385758.0,18385758.0,280.7894733908696,294.81028772432666,288.4965877259671,9.90886149425073e-05,9.409721714718523e-05,9.908895792350119e-05,7.318756350730615e-05,0.00047002594930745274,0.0008355165167554651,299.28388400559754,299.1105062831069,298.86162640281685,299.8139581950122,298.744453733772,0.0,-4.797666446180497e-08,0.0,2.7590176806411206e-113,0.0,0.0,0.0,299.00454236470586,0.5207156524583334,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.797666446180497e-08,0.0,0.0
18385767.0,18385767.0,280.7894733908696,294.81028772432666,288.49596224312756,9.910214142766658e-05,9.411006200691515e-05,9.910248413360754e-05,7.319755328384955e-05,0.000470090119374282,0.0008356305506685611,299.28828962991935,299.115267446192,298.86682514724873,299.81820760071673,298.7499097478549,0.0,-4.7989761366590197e-08,0.0,3.261509792061731e-114,0.0,0.0,0.0,298.99904363624285,0.5209667187656251,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.7989761366590197e-08,0.0,0.0
18385776.0,18385776.0,280.7894733908696,294.81028772432666,288.4953343722977,9.911634005537719e-05,9.412354515097732e-05,9.911668248815832e-05,7.320803950586452e-05,0.0004701574777466781,0.0008357502521098106,299.2926034714284,299.11991790421297,298.87191957325683,299.82235155271246,298.75523592537377,0.0,-4.8003511115286965e-08,0.0,1.121372047168708e-114,0.0,0.0,0.0,298.9935018929791,0.521219968,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.8003511115286965e-08,0.0,0.0
18385785.0,18385785.0,280.7894733908696,294.81028772432666,288.4947041284871,9.913122270456125e-05,9.413767785977935e-05,9.913156486594117e-05,7.321903094596572e-05,0.00047022808077440366,0.0008358757212423198,299.29682688928426,299.1244596947526,298.876911624741,299.8263919822777,298.7604345104049,0.0,-4.801792549563047e-08,0.0,1.325602570186179e-115,0.0,0.0,0.0,298.9879174098671,0.5214753860677083,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.801792549563047e-08,0.0,0.0
18385794.0,18385794.0,280.7894733908696,294.81028772432666,288.4940715132636,9.914680089675103e-05,9.415247107503768e-05,9.914714278924715e-05,7.323053611930874e-05,0.00047030198310119286,0.0008360070552130862,299.30096094783505,299.1288946622239,298.88180298854564,299.8303306392323,298.7655073804891,0.0,-4.80330159692429e-08,0.0,4.557686771943674e-116,0.0,0.0,0.0,298.9822904618596,0.5217329588749999,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.80330159692429e-08,0.0,0.0
18385803.0,18385803.0,280.7894733908696,294.81028772432666,288.4934358407046,9.916318754731149e-05,9.416803202444955e-05,9.916352917412132e-05,7.324263842783453e-05,0.0004703797203359118,0.0008361452061288805,299.3049823927315,299.1331962992123,298.88656912735854,299.83414220203224,298.7704230591046,0.0,-4.8048892278873323e-08,0.0,5.218662955257305e-120,0.0,0.0,0.0,298.9766213239089,0.5219926723281251,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.8048892278873323e-08,0.0,0.0
18385812.0,18385812.0,280.7894733908696,294.81028772432666,288.4927974710233,9.918017057831982e-05,9.418415931300133e-05,9.918051194177007e-05,7.325518122844428e-05,0.00047046028649093787,0.0008362883857427367,299.30890499799324,299.13738113522226,298.8912251754932,299.8378423651188,298.7752012599486,0.0,-4.806534925504855e-08,0.0,3.6173226805468507e-121,0.0,0.0,0.0,298.9709102709677,0.5222545123333333,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.806534925504855e-08,0.0,0.0
18385821.0,18385821.0,280.7894733908696,294.81028772432666,288.4921567246275,9.919798692916847e-05,9.420107794472109e-05,9.919832803240721e-05,7.326833952648672e-05,0.0004705448054866308,0.0008364385919286569,299.31274308836163,299.1414672090025,298.89578740161,299.84144829546034,298.77986293172177,0.0,-4.808261688970133e-08,0.0,1.2437079267040417e-121,0.0,0.0,0.0,298.9651575779886,0.522518464796875,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.808261688970133e-08,0.0,0.0
18385830.0,18385830.0,280.7894733908696,294.81028772432666,288.4915144011177,9.921635899167805e-05,9.42185242952983e-05,9.921669983675573e-05,7.328190827792822e-05,0.0004706319604936524,0.0008365934838851015,299.31652520311235,299.1454879009854,298.9002874668152,299.84499184564487,298.78444745485825,0.0,-4.810042644619073e-08,0.0,1.4702131824191027e-122,0.0,0.0,0.0,298.95936351992407,0.5227845156250001,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.810042644619073e-08,0.0,0.0
18385839.0,18385839.0,280.7894733908696,294.81028772432666,288.4908697403032,9.92356148269941e-05,9.423680990045117e-05,9.92359554171214e-05,7.329612979100086e-05,0.00047072330766613084,0.0008367558278323268,299.320226679858,299.1494151767586,298.9046975927901,299.8484462434273,298.7889215197523,0.0,-4.811909637586849e-08,0.0,5.054887421160977e-123,0.0,0.0,0.0,298.95352837172675,0.5230526507239583,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.811909637586849e-08,0.0,0.0
18385848.0,18385848.0,280.7894733908696,294.81028772432666,288.49022303771005,9.925562690008714e-05,9.425581364946548e-05,9.925596723801364e-05,7.33109098674185e-05,0.00047081824204340514,0.0008369245483909159,299.3238571061098,299.1532599360424,298.90902857886306,299.8518218967374,298.793298075533,0.0,-4.813850346945698e-08,0.0,1.7379715026823058e-123,0.0,0.0,0.0,298.94765240834914,0.523322856,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.813850346945698e-08,0.0,0.0
18385857.0,18385857.0,280.7894733908696,294.81028772432666,288.4895739147492,9.927646565778486e-05,9.427560244048419e-05,9.92768057464237e-05,7.33263005390675e-05,0.0004709170977901117,0.0008371002395691802,299.3274122920667,299.15701973523164,298.9132753908303,299.85511652358855,298.7975744503469,0.0,-4.8158716517648916e-08,0.0,1.2046359739907818e-124,0.0,0.0,0.0,298.94173590474384,0.523595117359375,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.8158716517648916e-08,0.0,0.0
18385866.0,18385866.0,280.7894733908696,294.81028772432666,288.4889225623723,9.92980955672605e-05,9.429614253060019e-05,9.929843540943092e-05,7.334227556143808e-05,0.0004710197063564896,0.0008372826017532288,299.33089435090795,299.16069580815235,298.9174405683107,299.8583312751057,298.8017519917672,0.0,-4.817970154411186e-08,0.0,4.141784040071064e-125,0.0,0.0,0.0,298.93577913586336,0.5238694207083333,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.817970154411186e-08,0.0,0.0
18385875.0,18385875.0,280.7894733908696,294.81028772432666,288.4882690331876,9.932050683997356e-05,9.431742462435378e-05,9.932084643846365e-05,7.33588277047079e-05,0.0004711260213107737,0.0008374715524054313,299.3343038648029,299.1642884953456,298.92152481121,299.861466468503,298.80583107103837,0.0,-4.8201449549432074e-08,0.0,1.4240313061576026e-125,0.0,0.0,0.0,298.92978237666034,0.5241457519531251,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.8201449549432074e-08,0.0,0.0
18385884.0,18385884.0,280.7894733908696,294.81028772432666,288.4876133271951,9.934369947713304e-05,9.433944872288717e-05,9.934403883472346e-05,7.33759569697472e-05,0.00047123604265886666,0.0008376670915354856,299.3376408337172,299.16779779764863,298.92552811983927,299.8645221038758,298.80981168813497,0.0,-4.822396104806492e-08,0.0,4.896118891758635e-126,0.0,0.0,0.0,298.92374590208726,0.524424097,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.822396104806492e-08,0.0,0.0
18385893.0,18385893.0,280.7894733908696,294.81028772432666,288.4869554443948,9.93676734776488e-05,9.436221482515929e-05,9.93680125971128e-05,7.33936633557282e-05,0.00047134977039576517,0.0008378692191337038,299.34090525761764,299.17122371588005,298.9294504945071,299.86749818131756,298.8136938430352,0.0,-4.8247236570133725e-08,0.0,1.6833874515613197e-126,0.0,0.0,0.0,298.91766998709676,0.5247044417552084,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.8247236570133725e-08,0.0,0.0
18385902.0,18385902.0,280.7894733908696,294.81028772432666,288.4862953830153,9.939244909885572e-05,9.438574216805986e-05,9.939278798301033e-05,7.341196182472134e-05,0.0004714673006124054,0.0008380781060090385,299.3440998308164,299.1745699619193,298.9332948809471,299.87039823559076,298.8174820332207,0.0,-4.827129634114926e-08,0.0,1.9895805475019908e-127,0.0,0.0,0.0,298.91155490664136,0.524986772125,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.827129634114926e-08,0.0,0.0
18385911.0,18385911.0,280.7894733908696,294.81028772432666,288.485633135404,9.94181138531672e-05,9.441011385566158e-05,9.941845250504238e-05,7.343091701348183e-05,0.00047158904842453225,0.0008382944900638978,299.3472361931199,299.1778525686951,298.9370740039835,299.8732375368993,298.82119568833974,0.0,-4.829622596806608e-08,0.0,6.840584388294565e-128,0.0,0.0,0.0,298.9054009356736,0.525271074015625,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.829622596806608e-08,0.0,0.0
18385920.0,18385920.0,280.7894733908696,294.81028772432666,288.48496870780855,9.944459629272762e-05,9.443526203920381e-05,9.94449347151651e-05,7.345047615050873e-05,0.000471714674919069,0.0008385177688508451,299.35030484150775,299.18105844783344,298.94077747532174,299.87600361847035,298.8248189456419,0.0,-4.832195668433737e-08,0.0,8.086437129469304e-129,0.0,0.0,0.0,298.8992083491461,0.5255573333333333,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.832195668433737e-08,0.0,0.0
18385929.0,18385929.0,280.7894733908696,294.81028772432666,288.4842967278208,9.94727320080517e-05,9.446198021833921e-05,9.947307020728317e-05,7.347125641055913e-05,0.0004718481437008684,0.0008387549881046444,299.3531393572947,299.1839993795712,298.94421868231,299.87851675590196,298.82813170956877,0.0,-4.834930141184887e-08,0.0,2.277329649203432e-131,0.0,0.0,0.0,298.89297742201137,0.525845535984375,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.834930141184887e-08,0.0,0.0
18385938.0,18385938.0,280.7894733908696,294.81028772432666,288.4836247394873,9.950086888179661e-05,9.448869949739997e-05,9.950120685764635e-05,7.349203752567681e-05,0.0004719816179817033,0.0008389922171142144,299.35597363055047,299.1869400326201,298.94765961063,299.8810296341696,298.8314441570286,0.0,-4.837665499921765e-08,0.0,7.830023358686117e-132,0.0,0.0,0.0,298.886708429222,0.526135667875,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.837665499921765e-08,0.0,0.0
18385947.0,18385947.0,280.7894733908696,294.81028772432666,288.4829527397803,9.952901021765672e-05,9.451542301366315e-05,9.952934796996047e-05,7.351282193599447e-05,0.00047211511343261665,0.0008392294837363527,299.35880759128935,299.18988033458186,298.9511001885441,299.8835421891702,298.83475620982,0.0,-4.840402066077653e-08,0.0,5.425808498903054e-133,0.0,0.0,0.0,298.88040164573056,0.5264277149114583,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.840402066077653e-08,0.0,0.0
18385956.0,18385956.0,280.7894733908696,294.81028772432666,288.48227501816865,9.955939633328915e-05,9.454427823340014e-05,9.955973387000844e-05,7.353526435733593e-05,0.0004722592569716418,0.0008394856783782977,299.3614843606063,299.19264830451067,298.95436782915687,299.88589265917597,298.83787036212163,0.0,-4.8433578115105014e-08,0.0,1.8655013864249134e-133,0.0,0.0,0.0,298.87405734648956,0.526721663,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.8433578115105014e-08,0.0,0.0
18385965.0,18385965.0,280.7894733908696,294.81028772432666,288.4815958976005,9.959033127821623e-05,9.457365463613158e-05,9.959066860114552e-05,7.355811214760765e-05,0.00047240600387982846,0.0008397465007476518,299.36412269786996,299.195374135271,298.95759318351014,299.8882035000512,298.84093612848915,0.0,-4.846367874302545e-08,0.0,6.413893317393802e-134,0.0,0.0,0.0,298.8676758064516,0.527017498046875,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.846367874302545e-08,0.0,0.0
18385974.0,18385974.0,280.7894733908696,294.81028772432666,288.4809153780758,9.962181505305441e-05,9.460355222243876e-05,9.962215216398293e-05,7.358136530724917e-05,0.0004725553541602172,0.0008400119508492668,299.36672260306534,299.1980578271777,298.9607762517537,299.8904747118231,298.8439535089312,0.0,-4.8494323042816554e-08,0.0,2.2051187590437816e-134,0.0,0.0,0.0,298.86125730056926,0.5273152059583334,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.8494323042816554e-08,0.0,0.0
18385983.0,18385983.0,280.7894733908696,294.81028772432666,288.48023345959444,9.965384765956963e-05,9.463397099399455e-05,9.965418456028146e-05,7.360502383754907e-05,0.00047270730782130127,0.000840282028697686,299.369284076178,299.20069938054144,298.9639170340368,299.892706294519,298.846922503457,0.0,-4.85255115227081e-08,0.0,7.580810023563293e-135,0.0,0.0,0.0,298.85480210379507,0.527614772640625,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.85255115227081e-08,0.0,0.0
18385992.0,18385992.0,280.7894733908696,294.81028772432666,288.4795501421566,9.968642909435489e-05,9.466491094755959e-05,9.968676578662904e-05,7.362908773597519e-05,0.0004728618648470364,0.0008405567342638371,299.371807117194,299.2032987956684,298.96701553050775,299.8948982481658,298.84984311207654,0.0,-4.8557244694723825e-08,0.0,2.605990829691384e-135,0.0,0.0,0.0,298.8483104910816,0.527916184,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.8557244694723825e-08,0.0,0.0
18386001.0,18386001.0,280.7894733908696,294.81028772432666,288.4788654257622,9.971955936090034e-05,9.46963720864441e-05,9.971989584651063e-05,7.365355700508968e-05,0.0004730190252540943,0.000840836067576803,299.3742917260999,299.20585607286023,298.9700717413142,299.8970505727907,298.85271533480045,0.0,-4.858952308643523e-08,0.0,8.958397056237763e-136,0.0,0.0,0.0,298.8417827373814,0.5282194259427084,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.858952308643523e-08,0.0,0.0
18386010.0,18386010.0,280.7894733908696,294.81028772432666,288.4781793104112,9.975323845694857e-05,9.472835440850033e-05,9.975357473766372e-05,7.36784316432095e-05,0.000473178789031883,0.000841120028617204,299.3767379028828,299.20837121241436,298.973085666603,299.8991632684208,298.85553917164003,0.0,-4.862234722864638e-08,0.0,3.0798977819846874e-136,0.0,0.0,0.0,298.83521911764706,0.528524484375,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.862234722864638e-08,0.0,0.0
18386019.0,18386019.0,280.7894733908696,294.81028772432666,288.477490413891,9.97880431118344e-05,9.476140559149546e-05,9.978837919148262e-05,7.370413762695776e-05,0.0004733438918896598,0.0008414134803736703,299.3791181704256,299.21081549075205,298.97602926402095,299.9012117243701,298.8582843832045,0.0,-4.86562800841059e-08,0.0,3.7697351344960475e-137,0.0,0.0,0.0,298.8286199068311,0.528831345203125,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.86562800841059e-08,0.0,0.0
18386028.0,18386028.0,280.7894733908696,294.81028772432666,288.47679940886917,9.98236926540932e-05,9.479525910220961e-05,9.982402853548832e-05,7.373046765024314e-05,0.00047351300246569443,0.0008417140562202453,299.3814459007115,299.2132028870682,298.97891618096065,299.9032079177194,298.8609656858213,0.0,-4.869104899410255e-08,0.0,1.2958420948790238e-137,0.0,0.0,0.0,298.82198537988614,0.5291399943333334,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.869104899410255e-08,0.0,0.0
18386037.0,18386037.0,280.7894733908696,294.81028772432666,288.4761065785467,9.986006891805866e-05,9.48298027273252e-05,9.986040460358429e-05,7.375733443499092e-05,0.00047368556024263386,0.0008420207597820673,299.3837267235003,299.21553928693453,298.98175216322346,299.90515689097964,298.8635892752505,0.0,-4.872653952397369e-08,0.0,4.4537965006015223e-138,0.0,0.0,0.0,298.81531581176466,0.529450417671875,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.872653952397369e-08,0.0,0.0
18386046.0,18386046.0,280.7894733908696,294.81028772432666,288.4754084282634,9.98978369610208e-05,9.48656680233159e-05,9.98981724555924e-05,7.378522919805048e-05,0.00047386471990796674,0.0008423391988388623,299.3858708505002,299.2177270996027,298.98443826103704,299.9069678154276,298.8660454873523,0.0,-4.876340172040428e-08,0.0,1.7624355598227935e-141,0.0,0.0,0.0,298.80861147741933,0.5297626011250001,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.876340172040428e-08,0.0,0.0
