,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18386055.0,18386055.0,280.7894733908696,294.81028772432666,288.47470821685795,9.993605407276166e-05,9.490195976701804e-05,9.993638937782713e-05,7.381345564623538e-05,0.00047404600972914934,0.000842661424438065,299.38796203302064,299.2198573629842,298.9870661385567,299.9087252251784,298.8684369694658,0.0,-4.8800716430972405e-08,0.0,6.005089141455921e-142,0.0,0.0,0.0,298.8018726518026,0.5300765305989583,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.8800716430972405e-08,0.0,0.0
18386064.0,18386064.0,280.7894733908696,294.81028772432666,288.47400800545256,9.997427118760377e-05,9.49382515134727e-05,9.997460630291998e-05,7.384168209596646e-05,0.0004742272995705563,0.0008429836500471029,299.39005321530215,299.22198762156404,298.98969401129636,299.91048263416303,298.8708284504282,0.0,-4.883804541419412e-08,0.0,2.0559749172194013e-142,0.0,0.0,0.0,298.7950996098672,0.530392192,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.883804541419412e-08,0.0,0.0
18386073.0,18386073.0,280.7894733908696,294.81028772432666,288.47330510287316,0.00010001333487602682,9.497534718891509e-05,0.00010001366980441817,7.387053383070498e-05,0.0004744126051285323,0.0008433130139606286,299.392086155438,299.2240556997986,298.9922588384098,299.91218401540254,298.87315199600243,0.0,-4.8876216100335946e-08,0.0,2.1335672068734026e-143,0.0,0.0,0.0,298.78829262656546,0.530709571234375,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.8876216100335946e-08,0.0,0.0
18386082.0,18386082.0,280.7894733908696,294.81028772432666,288.4725961586782,0.00010005429909874985,9.501424766295476e-05,0.00010005463384684861,7.390078931390275e-05,0.0004746069258526451,0.0008436584031900686,299.3939883437435,299.225984191237,298.9946821359809,299.9137596168027,298.8753230298669,0.0,-4.891626001122853e-08,0.0,7.341032028195978e-144,0.0,0.0,0.0,298.78145197685006,0.5310286542083333,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.891626001122853e-08,0.0,0.0
18386091.0,18386091.0,280.7894733908696,294.81028772432666,288.47188592892945,0.00010009566772494745,9.505353216926895e-05,0.0001000960022939565,7.393134349181059e-05,0.0004748031648654678,0.0008440072023378771,299.3958627100476,299.2278829779289,298.9970753151573,299.9153084538379,298.8774616109733,0.0,-4.8956715903702235e-08,0.0,2.5509166912472818e-144,0.0,0.0,0.0,298.7745779356736,0.531349426828125,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.8956715903702235e-08,0.0,0.0
18386100.0,18386100.0,280.7894733908696,294.81028772432666,288.47117441362684,0.00010013744075522506,9.509320070842973e-05,0.00010013777514634356,7.396219636486435e-05,0.0004750013221699567,0.0008443594114089055,299.39770925434465,299.2297520600305,298.999438376039,299.9168305265228,298.87956773933706,0.0,-4.899758426876547e-08,0.0,3.364638192718703e-145,0.0,0.0,0.0,298.7676707779886,0.531671875,297.15,278.3336064467643,293.15,285.5408420643404,0.005068864028963719,0.005085320372895473,0.00508434772022006,0.005272919329020904,0.005007730750040775,0.0,0.0,-4.899758426876547e-08,0.0,0.0
18386100.0,18386100.0,280.7894733908696,294.81028772432666,288.47117441362684,0.00010013744075522506,9.509320070842973e-05,0.00010013777514634356,7.396219636486435e-05,0.0004750013221699567,0.0008443594114089055,299.39770925434465,299.2297520600305,298.999438376039,299.9168305265228,298.87956773933706,0.0,-4.899758426876547e-08,0.0,2.0721727329902277e-145,0.0,0.0,0.0,298.7676707779886,0.531671875,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-4.899758426876547e-08,0.0,0.0
18386109.0,18386109.0,280.7894733908696,294.81028772432666,288.47046103065253,0.00010017900467980162,9.513267067514786e-05,0.00010017933889225347,7.399289479077723e-05,0.00047519848758472566,0.0008447098572874076,299.39950641734873,299.2315678971053,299.0017467089153,299.91830300643625,298.88161441994885,0.0,-4.903826496607919e-08,0.0,3.4226948122145406e-146,0.0,0.0,0.0,298.7607307787476,0.5319959846302084,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-4.903826496607919e-08,0.0,0.0
18386118.0,18386118.0,280.7894733908696,294.81028772432666,288.4697476390517,0.00010022067192746748,9.517223876003552e-05,0.00010022100596133435,7.402366953102188e-05,0.00047539614311789313,0.0008450611743693798,299.401303388176,299.233383525671,299.0040548304384,299.9197753009735,298.8836608756764,0.0,-4.9079063738783555e-08,0.0,1.0803942336441914e-146,0.0,0.0,0.0,298.7537582129032,0.532321741625,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-4.9079063738783555e-08,0.0,0.0
18386127.0,18386127.0,280.7894733908696,294.81028772432666,288.46903424745096,0.00010026233917610968,9.52118068456413e-05,0.0001002626730311275,7.405444427117899e-05,0.0004755937986616811,0.0008454124914418285,299.40310035872034,299.2351991505757,299.006362947891,299.9212475948479,298.88570733035573,0.0,-4.911987947517175e-08,0.0,3.5952073974448134e-147,0.0,0.0,0.0,298.7467533554079,0.532649131890625,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-4.911987947517175e-08,0.0,0.0
18386136.0,18386136.0,280.7894733908696,294.81028772432666,288.46831710536566,0.00010030543902155137,9.525273536363133e-05,0.00010030577270253288,7.408627713718626e-05,0.0004757982497187503,0.0008457758881678601,299.4048230580732,299.2369359844686,299.00859097885444,299.9226500270346,298.88766878290454,0.0,-4.9162116465839836e-08,0.0,2.1618725567186415e-147,0.0,0.0,0.0,298.7397164812144,0.5329781413333333,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-4.9162116465839836e-08,0.0,0.0
18386145.0,18386145.0,280.7894733908696,294.81028772432666,288.4675960561942,0.00010035003128045328,9.529508111751075e-05,0.0001003503647924098,7.411921231003347e-05,0.00047600978002908196,0.0008461518689212741,299.40646838504153,299.238590737971,299.0107355797574,299.92397968052495,298.88954168414887,0.0,-4.920583518206877e-08,0.0,7.487907589738006e-148,0.0,0.0,0.0,298.7326478652751,0.533308755859375,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-4.920583518206877e-08,0.0,0.0
18386154.0,18386154.0,280.7894733908696,294.81028772432666,288.46687375562226,0.00010039510154642757,9.533788079958417e-05,0.00010039543489076804,7.415250054158948e-05,0.00047622357776721077,0.0008465318802161819,299.40808893020386,299.2402191999341,299.01285345641423,299.92528602332465,298.8913862226418,0.0,-4.9250042310104845e-08,0.0,2.735240625736661e-148,0.0,0.0,0.0,298.72554778254266,0.5336409613750001,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-4.9250042310104845e-08,0.0,0.0
18386163.0,18386163.0,280.7894733908696,294.81028772432666,288.466149477304,0.00010044080688749112,9.538128356590015e-05,0.0001004411400662061,7.418625784353702e-05,0.0004764403879829952,0.0008469172464524189,299.4096687173797,299.24180429772935,299.01492698429996,299.92655347753185,298.8931839044334,0.0,-4.929489265502883e-08,0.0,7.966415959488315e-149,0.0,0.0,0.0,298.7184165079696,0.5339747437864584,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-4.929489265502883e-08,0.0,0.0
18386172.0,18386172.0,280.7894733908696,294.81028772432666,288.46542331780415,0.00010048703434108322,9.542518214417504e-05,0.00010048736735577983,7.42204007809395e-05,0.00047665967483937984,0.0008473070151290223,299.4112080656407,299.24334624467235,299.0169561089869,299.927781792613,298.89493488581434,0.0,-4.934027613588579e-08,0.0,2.376829973316907e-149,0.0,0.0,0.0,298.71125431650853,0.534310089,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-4.934027613588579e-08,0.0,0.0
18386181.0,18386181.0,280.7894733908696,294.81028772432666,288.46469715830426,0.00010053326179818236,9.54690807255491e-05,0.00010053359464856858,7.425454372003812e-05,0.0004768789617190225,0.000847696783815527,299.4127474135969,299.24488818881565,299.0189852302095,299.9290101071208,298.8966858662539,0.0,-4.93856804994995e-08,0.0,7.396473598250002e-150,0.0,0.0,0.0,298.70406148311196,0.534646982921875,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-4.93856804994995e-08,0.0,0.0
18386190.0,18386190.0,280.7894733908696,294.81028772432666,288.4639709988044,0.0001005794892564895,9.551297930783916e-05,0.00010057982194227333,7.428868665913484e-05,0.0004770982486110177,0.0008480865524925475,299.4142867612481,299.24643013015935,299.0210143479678,299.9302384210552,298.89843684575203,0.0,-4.943110574361176e-08,0.0,2.4744537124543376e-150,0.0,0.0,0.0,298.6968382827324,0.5349854114583333,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-4.943110574361176e-08,0.0,0.0
18386199.0,18386199.0,280.7894733908696,294.81028772432666,288.46323878390024,0.00010062754879839008,9.555861768597204e-05,0.000100627881325819,7.432418278805954e-05,0.0004773262259771092,0.0008484917692906501,299.4157200481455,299.2478602605437,299.02292923190106,299.93136993630895,298.9000693379764,0.0,-4.947835351470692e-08,0.0,4.7110914573812283e-150,0.0,0.0,0.0,298.68958499032254,0.5353253605156251,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-4.947835351470692e-08,0.0,0.0
18386208.0,18386208.0,280.7894733908696,294.81028772432666,288.4625038285177,0.0001006764374828635,9.56050434400494e-05,0.00010067676985459148,7.436029132698912e-05,0.000477558136378399,0.0008489039774036915,299.4171053352341,299.2492397877862,299.0247924157404,299.9324576433685,298.9016482062704,0.0,-4.952643962147772e-08,0.0,1.638242718129159e-150,0.0,0.0,0.0,298.68230188083487,0.535666816,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-4.952643962147772e-08,0.0,0.0
18386217.0,18386217.0,280.7894733908696,294.81028772432666,288.4617676725368,0.00010072568941390306,9.56518141426334e-05,0.00010072602163091635,7.439666816161434e-05,0.0004777917698426393,0.0008493192483931906,299.4184695935201,299.25059714465715,299.02663294819325,299.93352615785767,298.9032035815453,0.0,-4.9574906643996736e-08,0.0,6.0397519539004526e-151,0.0,0.0,0.0,298.674989229222,0.5360097638177084,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-4.9574906643996736e-08,0.0,0.0
18386226.0,18386226.0,280.7894733908696,294.81028772432666,288.4610303159574,0.00010077530459211143,9.56989297942937e-05,0.000100775636655393,7.443331329237029e-05,0.0004780271263727633,0.0008497375822639991,299.4198128230032,299.2519323312443,299.02845082933146,299.9345754797874,298.90473546381577,0.0,-4.96237551073147e-08,0.0,2.5577641733927422e-151,0.0,0.0,0.0,298.6676473104364,0.536354189875,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-4.96237551073147e-08,0.0,0.0
18386235.0,18386235.0,280.7894733908696,294.81028772432666,288.46029175877953,0.0001008252830180912,9.574639039559996e-05,0.00010082561492862076,7.447022671969195e-05,0.00047826420597170405,0.0008501589790209685,299.4211350236832,299.2532453476344,299.03024605922656,299.9356056091688,298.90624385309684,0.0,-4.967298554035183e-08,0.0,1.3509072629974887e-151,0.0,0.0,0.0,298.6602763994307,0.536700080078125,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-4.967298554035183e-08,0.0,0.0
18386244.0,18386244.0,280.7894733908696,294.81028772432666,288.45955200100326,0.00010087562469072077,9.579419594548446e-05,0.00010087595644947465,7.450740844274086e-05,0.0004785030086342157,0.0008505834386544114,299.4224361955601,299.25453619391317,299.0320186379497,299.93661654601317,298.90772874940353,0.0,-4.972259847419808e-08,0.0,9.028553152156539e-152,0.0,0.0,0.0,298.6528767711575,0.5370474203333333,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-4.972259847419808e-08,0.0,0.0
18386253.0,18386253.0,280.7894733908696,294.81028772432666,288.4588110426285,0.00010092632961117747,9.584234644506263e-05,0.00010092666121912881,7.454485846237651e-05,0.00047874353436595785,0.0008510109611740262,299.4237163386344,299.2558048701654,299.0337685655717,299.93760829033175,298.9091901527511,0.0,-4.977259444607715e-08,0.0,7.046892544982776e-152,0.0,0.0,0.0,298.64544870056926,0.537396196546875,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-4.977259444607715e-08,0.0,0.0
18386262.0,18386262.0,280.7894733908696,294.81028772432666,288.4580688836553,0.00010097739777948919,9.589084189435838e-05,0.00010097772923760782,7.458257677860948e-05,0.00047898578316713674,0.0008514415465798181,299.42497545290644,299.25705137647464,299.03549584216273,299.93858084213593,298.91062806315495,0.0,-4.9822973995948986e-08,0.0,5.703231953629202e-152,0.0,0.0,0.0,298.63799246261857,0.537746394625,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-4.9822973995948986e-08,0.0,0.0
18386271.0,18386271.0,280.7894733908696,294.81028772432666,288.4573255240837,0.0001010288291933848,9.593968229121233e-05,0.00010102916050263723,7.462056338975222e-05,0.00047922975502705386,0.0008518751948524071,299.4262135383772,299.25827571292365,299.037200467793,299.9395342014373,298.9120424806305,0.0,-4.987373766537216e-08,0.0,4.316332367470059e-152,0.0,0.0,0.0,298.63050833225805,0.5380980004739583,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-4.987373766537216e-08,0.0,0.0
18386280.0,18386280.0,280.7894733908696,294.81028772432666,288.45658096391367,0.0001010806238557659,9.59888676383774e-05,0.00010108095501711544,7.465881829793786e-05,0.0004794754499595476,0.0008523119060160306,299.4274305950476,299.2594778795939,299.03888244253193,299.9404683682474,298.9134334051935,0.0,-4.9924886004878806e-08,0.0,2.083642918972694e-152,0.0,0.0,0.0,298.6229965844402,0.538451,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-4.9924886004878806e-08,0.0,0.0
18386289.0,18386289.0,280.7894733908696,294.81028772432666,288.45583049456354,0.00010113356567974002,9.603914236102949e-05,0.00010113389669708907,7.46979205077156e-05,0.00047972658644423837,0.0008527582900265023,299.4285500542183,299.26057737797265,299.0404585350268,299.9413128240918,298.9147166519637,0.0,-4.997719433602448e-08,0.0,3.8881573109855046e-151,0.0,0.0,0.0,298.6154574941176,0.538805379109375,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-4.997719433602448e-08,0.0,0.0
18386298.0,18386298.0,280.7894733908696,294.81028772432666,288.4550800166044,0.0001011865559020261,9.608946304375196e-05,0.00010118688677520117,7.473705846379048e-05,0.00047997795251361646,0.0008532050821092346,299.42966937431464,299.26167672895053,299.04203447609734,299.9421571525901,298.91599974583784,0.0,-5.0029577912043784e-08,0.0,1.245380060463409e-151,0.0,0.0,0.0,298.60789133624286,0.5391611237083334,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.0029577912043784e-08,0.0,0.0
18386307.0,18386307.0,280.7894733908696,294.81028772432666,288.45432953864525,0.00010123954612701588,9.61397837287786e-05,0.00010123987685568429,7.477619642084366e-05,0.00048022931860336427,0.0008536518741922403,299.4307886941049,299.2627760782726,299.0436104146565,299.94300148066316,298.9172828389698,0.0,-5.008198892662923e-08,0.0,4.12269999474066e-152,0.0,0.0,0.0,298.6002983857685,0.5395182197031251,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.008198892662923e-08,0.0,0.0
18386316.0,18386316.0,280.7894733908696,294.81028772432666,288.453577613035,0.00010129297341039885,9.619051945598242e-05,0.0001012933039957669,7.481565719143012e-05,0.0004804827578826012,0.0008541023515292366,299.4318862460186,299.26385263439715,299.04516307994504,299.9438255095175,298.91854221981225,0.0,-5.013486001945293e-08,0.0,5.956815972859544e-155,0.0,0.0,0.0,298.59267891764705,0.5398766530000001,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.013486001945293e-08,0.0,0.0
18386325.0,18386325.0,280.7894733908696,294.81028772432666,288.4528205736002,0.00010134794564808168,9.62427223131979e-05,0.00010134827609524922,7.485625907561266e-05,0.00048074352564421425,0.0008545658558983609,299.4329069036562,299.26484867784364,299.0466335388791,299.9445778324541,298.9197178388593,0.0,-5.01892891682523e-08,0.0,1.811772788897017e-155,0.0,0.0,0.0,298.5850332068311,0.5402364095052083,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.01892891682523e-08,0.0,0.0
18386334.0,18386334.0,280.7894733908696,294.81028772432666,288.4520635341654,0.00010140291788799581,9.629492517225949e-05,0.00010140324819661826,7.489686096038817e-05,0.0004810042934242256,0.0008550293602629334,299.43392756099473,299.265844719859,299.04810399551815,299.9453301550042,298.92089345721536,0.0,-5.02437478461213e-08,0.0,5.635321082309125e-156,0.0,0.0,0.0,298.57736152827323,0.540597475125,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.02437478461213e-08,0.0,0.0
18386343.0,18386343.0,280.7894733908696,294.81028772432666,288.4513064947306,0.00010145789013186552,9.634712803480462e-05,0.00010145822030159834,7.493746284703021e-05,0.0004812650612308142,0.0008554928646374935,299.43494821803426,299.26684076044313,299.04957444986223,299.9460824771677,298.9220690748804,0.0,-5.029823605476875e-08,0.0,1.8486441784337343e-156,0.0,0.0,0.0,298.56966415692597,0.540959835765625,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.029823605476875e-08,0.0,0.0
18386352.0,18386352.0,280.7894733908696,294.81028772432666,288.4505470317722,0.00010151342912712194,9.63998690995099e-05,0.00010151375915965033,7.497848333947496e-05,0.00048152851742375407,0.0008559611478343959,299.43593457518926,299.2678009944508,299.0510084988092,299.94680258324706,298.92320758856243,0.0,-5.0353316035549836e-08,0.0,1.9119843270244144e-157,0.0,0.0,0.0,298.5619413677419,0.5413234773333333,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.0353316035549836e-08,0.0,0.0
18386361.0,18386361.0,280.7894733908696,294.81028772432666,288.449783535241,0.0001015699113900135,9.645350591637512e-05,0.00010157024128836496,7.502020053545048e-05,0.0004817964480035801,0.0008564373846368841,299.4368638458021,299.268701635144,299.0523819583754,299.94746907101853,298.9242843490102,0.0,-5.040936244202214e-08,0.0,6.445543193285535e-158,0.0,0.0,0.0,298.5541934356736,0.5416883857343749,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.040936244202214e-08,0.0,0.0
18386370.0,18386370.0,280.7894733908696,294.81028772432666,288.44902003870976,0.00010162639365636447,9.650714273624569e-05,0.00010162672342018555,7.506191773289878e-05,0.0004820643786078319,0.0008569136214445298,299.43779311612496,299.2696022745996,299.0537554158432,299.94813555844075,298.9253611088155,0.0,-5.0465440023341896e-08,0.0,2.1840390452979e-158,0.0,0.0,0.0,298.5464206356736,0.542054546875,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.0465440023341896e-08,0.0,0.0
18386379.0,18386379.0,280.7894733908696,294.81028772432666,288.44825565080924,0.00010168308976213057,9.656098262352067e-05,0.00010168341939182956,7.510379287266047e-05,0.0004823333235649433,0.0008573916613210626,299.43871023552,299.2704902476361,299.05511610719697,299.94879060191056,298.92642477633683,0.0,-5.052176127016903e-08,0.0,2.9144526025924554e-162,0.0,0.0,0.0,298.5386232426945,0.5424219466614584,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.052176127016903e-08,0.0,0.0
18386388.0,18386388.0,280.7894733908696,294.81028772432666,288.44748975230584,0.00010174016837543335,9.661518574999688e-05,0.00010174049787201052,7.514595053424799e-05,0.00048260408295043784,0.0008578729264752123,299.439606761355,299.27135675405714,299.0564551639521,299.94942624993405,298.9274662549461,0.0,-5.057849423902757e-08,0.0,7.770078167739678e-163,0.0,0.0,0.0,298.5308015316888,0.542790571,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.057849423902757e-08,0.0,0.0
18386397.0,18386397.0,280.7894733908696,294.81028772432666,288.4467236259201,0.00010179730293561033,9.66694420048527e-05,0.0001017976322989072,7.51881495175207e-05,0.0004828751077274117,0.0008583546633487885,299.4405003023579,299.2722201524909,299.0577911481312,299.95005908280314,298.9285045292708,0.0,-5.0635314698420855e-08,0.0,1.641859738278353e-162,0.0,0.0,0.0,298.52295577760907,0.5431604057968751,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.0635314698420855e-08,0.0,0.0
18386406.0,18386406.0,280.7894733908696,294.81028772432666,288.44595412421194,0.00010185529546408636,9.672451300927637e-05,0.00010185562469677773,7.523098220144531e-05,0.00048315020227594427,0.0008588436345817594,299.44134899580575,299.2730367452551,299.0590806540779,299.9506494934229,298.9294946455788,0.0,-5.0693021065024515e-08,0.0,8.384815749509987e-166,0.0,0.0,0.0,298.51508625540794,0.5435314369583333,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.0693021065024515e-08,0.0,0.0
18386415.0,18386415.0,280.7894733908696,294.81028772432666,288.445184314247,0.00010191337955541395,9.677967096396464e-05,0.00010191370865745684,7.527388251324843e-05,0.0004834257311601975,0.0008593333778477016,299.4421933301589,299.27384873932135,299.06036550486584,299.95123572997153,298.9304800736538,0.0,-5.0750851485355865e-08,0.0,2.78583518863991e-166,0.0,0.0,0.0,298.5071932400379,0.543903650390625,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.0750851485355865e-08,0.0,0.0
18386424.0,18386424.0,280.7894733908696,294.81028772432666,288.4444109987585,0.00010197199559001516,9.68353340661394e-05,0.00010197232456303474,7.531717572151672e-05,0.00048370378331746096,0.0008598276064267805,299.44299475605783,299.27461611238493,299.06160772255527,299.9517815435372,298.93141989548104,0.0,-5.080924496737618e-08,0.0,1.876245049140831e-166,0.0,0.0,0.0,298.4992770064516,0.544277032,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.080924496737618e-08,0.0,0.0
18386433.0,18386433.0,280.7894733908696,294.81028772432666,288.44363533186345,0.00010203096843818796,9.689133600787793e-05,0.00010203129728315077,7.536073247403265e-05,0.0004839835280227637,0.0008603248436276196,299.4437674000888,299.27535355468825,299.06282134264455,299.9523002424243,298.93232912575473,0.0,-5.086802780174009e-08,0.0,6.5416804774224696e-167,0.0,0.0,0.0,298.4913378296015,0.5446515676927084,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.086802780174009e-08,0.0,0.0
18386442.0,18386442.0,280.7894733908696,294.81028772432666,288.4428586055509,0.00010209010204846502,9.694749061338299e-05,0.00010209043076560302,7.540440796560112e-05,0.0004842640353090138,0.0008608234363469897,299.44452707641284,299.2760775113201,299.06402207725574,299.9528067247484,298.93322457282363,0.0,-5.0927005007316116e-08,0.0,2.4515071771070408e-167,0.0,0.0,0.0,298.4833759844402,0.545027243375,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.0927005007316116e-08,0.0,0.0
18386451.0,18386451.0,280.7894733908696,294.81028772432666,288.442080819821,0.00010214939642258354,9.700379788430315e-05,0.00010214972501212732,7.544820219750105e-05,0.0004845453051844823,0.0008613233845994328,299.44527378503335,299.27678798231506,299.0652099264274,299.9533009905182,298.93410623669865,0.0,-5.0986176864516654e-08,0.0,1.062579677049745e-167,0.0,0.0,0.0,298.47539174592026,0.545404044953125,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.0986176864516654e-08,0.0,0.0
18386460.0,18386460.0,280.7894733908696,294.81028772432666,288.4413019746736,0.00010220885155883208,9.706025781901222e-05,0.00010220918002101093,7.549211516846424e-05,0.0004848273376410825,0.0008618246883704125,299.4460075259537,299.2774849677075,299.06638489019787,299.95378303974235,298.93497411739077,0.0,-5.104554365107123e-08,0.0,5.495110976325049e-168,0.0,0.0,0.0,298.4673853889943,0.5457819583333333,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.104554365107123e-08,0.0,0.0
18386469.0,18386469.0,280.7894733908696,294.81028772432666,288.4405220701088,0.00010226846745779841,9.711687041806713e-05,0.00010226879579284013,7.55361468789206e-05,0.0004851101326816326,0.0008623273476647779,299.44672829917755,299.2781684675314,299.0675469686052,299.9542528724298,298.935828214911,0.0,-5.110510564776072e-08,0.0,3.1798214245037704e-168,0.0,0.0,0.0,298.4593571886148,0.546160969421875,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.110510564776072e-08,0.0,0.0
18386478.0,18386478.0,280.7894733908696,294.81028772432666,288.4397411061265,0.00010232824411834591,9.717363568038752e-05,0.00010232857232647698,7.558029732802645e-05,0.000485393690300772,0.0008628313624728399,299.4474361047086,299.27883848182034,299.0686961616873,299.95471048858934,298.9366685292704,0.0,-5.1164863134400856e-08,0.0,1.7918790376809743e-168,0.0,0.0,0.0,298.45130741973435,0.546541064125,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.1164863134400856e-08,0.0,0.0
18386487.0,18386487.0,280.7894733908696,294.81028772432666,288.43895908272685,0.0001023881815433612,9.723055360871353e-05,0.00010238850962480686,7.562456651790977e-05,0.00048567801051222447,0.0008633367328188317,299.4481309425507,299.27949501060766,299.06983246948175,299.95515588823,298.93749506048,0.0,-5.12248163955878e-08,0.0,8.415498403852316e-169,0.0,0.0,0.0,298.44323635730547,0.5469222283489583,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.12248163955878e-08,0.0,0.0
18386496.0,18386496.0,280.7894733908696,294.81028772432666,288.4381759123365,0.00010244827489172561,9.728761960579453e-05,0.00010244860284670184,7.56689508729087e-05,0.0004859630703520156,0.0008638434178819828,299.44881212693986,299.28013735318535,299.07095507177377,299.9555884517944,298.9383071168079,0.0,-5.1284960866880854e-08,0.0,4.9356337112157505e-167,0.0,0.0,0.0,298.4351442762808,0.547304448,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.1284960866880854e-08,0.0,0.0
18386505.0,18386505.0,280.7894733908696,294.81028772432666,288.43738920292117,0.00010250876060010341,9.734505819835389e-05,0.00010250908842977073,7.571362502722901e-05,0.00048624999135247343,0.0008643534112892102,299.4494526434066,299.2807375127322,299.0720378461747,299.9559828917927,298.93907626753025,0.0,-5.134553367914084e-08,0.0,2.0727606929699207e-171,0.0,0.0,0.0,298.4270314516129,0.547687708984375,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.134553367914084e-08,0.0,0.0
18386514.0,18386514.0,280.7894733908696,294.81028772432666,288.4366024470115,0.00010256925510076598,9.740250514000647e-05,0.00010256958280477947,7.575830567444482e-05,0.0004865369540675657,0.0008648634788071223,299.4500925263347,299.2813370115284,299.07312005189624,299.95637673073446,298.9398447401268,0.0,-5.140615105170068e-08,0.0,6.821877345015788e-172,0.0,0.0,0.0,298.41889815825425,0.5480719972083333,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.140615105170068e-08,0.0,0.0
18386523.0,18386523.0,280.7894733908696,294.81028772432666,288.4358127524099,0.00010262993198327388,9.746012527622206e-05,0.00010263025956207694,7.580312102962781e-05,0.00048682478191355264,0.0008653750841340598,299.45070045585396,299.2819033977892,299.074168747303,299.95674073667624,298.9405797106015,0.0,-5.146698710287242e-08,0.0,2.048109818538117e-174,0.0,0.0,0.0,298.4107446711575,0.548457298578125,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.146698710287242e-08,0.0,0.0
18386532.0,18386532.0,280.7894733908696,294.81028772432666,288.43502228268466,0.00010269066668851277,9.751780032219763e-05,0.000102690994141974,7.584797909208075e-05,0.0004871128840486569,0.0008658871769940967,299.45129962976773,299.28246063104376,299.075208608006,299.95709646253556,298.9413055183031,0.0,-5.152791715565596e-08,0.0,6.947046182451912e-175,0.0,0.0,0.0,298.4025712652751,0.548843599,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.152791715565596e-08,0.0,0.0
18386541.0,18386541.0,280.7894733908696,294.81028772432666,288.434230510527,0.00010275143434698205,9.757550666122757e-05,0.00010275176167493687,7.58928614931732e-05,0.00048740114250343244,0.000866399547685832,299.451885145552,299.28300370457833,299.0762335546161,299.9574394496027,298.9420170717376,0.0,-5.158891634006684e-08,0.0,4.7735538946488156e-176,0.0,0.0,0.0,298.39437821555975,0.5492308843802084,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.158891634006684e-08,0.0,0.0
18386550.0,18386550.0,280.7894733908696,294.81028772432666,288.43343682428264,0.00010281225043365425,9.763325898879908e-05,0.00010281257763603782,7.59377796629729e-05,0.00048768963068222115,0.0008669123266922933,299.4524505891316,299.2835259689829,299.07723658383566,299.9577637155367,298.94270767698265,0.0,-5.16500002629698e-08,0.0,1.648215761998054e-176,0.0,0.0,0.0,298.38616579696395,0.5496191406250001,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.16500002629698e-08,0.0,0.0
18386559.0,18386559.0,280.7894733908696,294.81028772432666,288.4326421506542,0.00010287309150387486,9.769103504118122e-05,0.0001028734185804708,7.598271628487369e-05,0.00048797823737711446,0.0008674253163310171,299.45300567833306,299.28403749870563,299.078228306311,299.9580783240674,298.9433874758738,0.0,-5.1711145441208e-08,0.0,5.80634245930264e-177,0.0,0.0,0.0,298.3779342844402,0.5500083536406251,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.1711145441208e-08,0.0,0.0
18386568.0,18386568.0,280.7894733908696,294.81028772432666,288.43184648964166,0.00010293395755764651,9.77488348183763e-05,0.00010293428450823831,7.60276713588772e-05,0.0004882669625881268,0.0008679385166020034,299.4535504131601,299.2845382937697,299.0792087220739,299.9583832752023,298.94405646842023,0.0,-5.177235191933734e-08,0.0,2.066664465407739e-177,0.0,0.0,0.0,298.36968395294116,0.5503985093333333,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.177235191933734e-08,0.0,0.0
18386577.0,18386577.0,280.7894733908696,294.81028772432666,288.4310497924909,0.00010299483614633806,9.780664649883562e-05,0.0001029951629706744,7.60726356903601e-05,0.0004885557472651043,0.0008684518225382392,299.45408437000424,299.2850279198139,299.0801773001233,299.95867818385693,298.94471421866103,0.0,-5.1833607212004263e-08,0.0,5.5643829930058015e-179,0.0,0.0,0.0,298.36141507741934,0.5507895936093751,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.1833607212004263e-08,0.0,0.0
18386586.0,18386586.0,280.7894733908696,294.81028772432666,288.43025131992886,0.00010305553851902626,9.786429083969991e-05,0.00010305586521632924,7.611746986691918e-05,0.0004888436960668994,0.000868963642589914,299.45460112552934,299.28549979019806,299.0811259883284,299.95895721079467,298.9453541158893,0.0,-5.1894721245912454e-08,0.0,1.738005345888347e-179,0.0,0.0,0.0,298.3531279328273,0.5511815923750001,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.1894721245912454e-08,0.0,0.0
18386595.0,18386595.0,280.7894733908696,294.81028772432666,288.42945156119373,0.00010311618958793517,9.79218864609157e-05,0.00010311651615777689,7.616226614937056e-05,0.000489131401515369,0.0008694750300183089,299.45510493059794,299.2859582638969,299.082060115523,299.9592242203389,298.9459805349776,0.0,-5.195581958346483e-08,0.0,5.004134849365438e-180,0.0,0.0,0.0,298.34482279411765,0.5515744915364583,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.195581958346483e-08,0.0,0.0
18386604.0,18386604.0,280.7894733908696,294.81028772432666,288.4286492126725,0.00010317678882247608,9.797943285870943e-05,0.000103177115264538,7.620702414616293e-05,0.0004894188610910923,0.0008699859803453971,299.45558274271946,299.28638987023334,299.0829649979302,299.95946716117857,298.946579929567,0.0,-5.201690159794585e-08,0.0,6.473068750212827e-182,0.0,0.0,0.0,298.3364999362429,0.5519682770000001,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.201690159794585e-08,0.0,0.0
18386613.0,18386613.0,280.7894733908696,294.81028772432666,288.4278461191865,0.00010323737457374255,9.803696645217862e-05,0.00010323770088767005,7.625177218317051e-05,0.0004897062567159888,0.0008704968169533353,299.45605309045976,299.28681376384054,299.08386147768454,299.9597031974755,298.94717156725665,0.0,-5.207800589032579e-08,0.0,1.882030689747452e-182,0.0,0.0,0.0,298.32815963415555,0.552362934671875,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.207800589032579e-08,0.0,0.0
18386622.0,18386622.0,280.7894733908696,294.81028772432666,288.4270409489888,0.00010329762887764997,9.809418529424585e-05,0.00010329795506221463,7.62962754105263e-05,0.0004899920801251824,0.0008710048587658058,299.4565040517895,299.2872177021543,299.0847352681351,299.95992147468866,298.9477431509686,0.0,-5.213881145486379e-08,0.0,2.5630440332932115e-181,0.0,0.0,0.0,298.31980216280834,0.5527584504583334,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.213881145486379e-08,0.0,0.0
18386631.0,18386631.0,280.7894733908696,294.81028772432666,288.4262346050553,0.00010335769585234807,9.815122624328802e-05,0.00010335802190669535,7.634064027454938e-05,0.000490277014944645,0.0008715113209895976,299.45694405604274,299.287610361778,299.08559623437134,299.9601297146052,298.9483034002306,0.0,-5.219946327640422e-08,0.0,8.976615673517472e-182,0.0,0.0,0.0,298.31142779715367,0.5531548102656251,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.219946327640422e-08,0.0,0.0
18386640.0,18386640.0,280.7894733908696,294.81028772432666,288.4254273421521,0.00010341761615774026,9.820812791101708e-05,0.0001034179420811218,7.63848968068314e-05,0.0004905612540450411,0.0008720165464697833,299.4573754814775,299.28799419074153,299.08644715974845,299.9603300958571,298.9488547751781,0.0,-5.2260002118504336e-08,0.0,1.2275323351327782e-182,0.0,0.0,0.0,298.30303681214417,0.5535519999999999,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.2260002118504336e-08,0.0,0.0
18386649.0,18386649.0,280.7894733908696,294.81028772432666,288.42461795352494,0.00010347730634072846,9.826481104823654e-05,0.00010347763213224954,7.642898336874988e-05,0.0004908444015641277,0.0008725198315265669,299.45778719602606,299.28835763699055,299.08727487492484,299.9605123604268,298.9493858506386,0.0,-5.2320343331656e-08,0.0,5.439485312937802e-189,0.0,0.0,0.0,298.29462948273243,0.5539500055677083,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.2320343331656e-08,0.0,0.0
18386658.0,18386658.0,280.7894733908696,294.81028772432666,288.4238079925086,0.00010353683485711442,9.832134066229102e-05,0.00010353716051595534,7.647295052175706e-05,0.0004911267822250466,0.000873021753384032,299.4581938143372,299.2887158419231,299.08809654035684,299.9606899792354,298.9499116980565,0.0,-5.2380555779035205e-08,0.0,1.5696491180097656e-184,0.0,0.0,0.0,298.2862060838709,0.554348812875,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.2380555779035205e-08,0.0,0.0
18386667.0,18386667.0,280.7894733908696,294.81028772432666,288.42299604347403,0.00010359581999131629,9.837735426599596e-05,0.0001035961455156031,7.651651632879679e-05,0.0004914065853573326,0.000873519093413964,299.45858273536817,299.2890558467045,299.0888971987862,299.9608514655123,298.9504193912289,0.0,-5.2440252727902706e-08,0.0,5.420987775235385e-185,0.0,0.0,0.0,298.27776689051234,0.554748407828125,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.2440252727902706e-08,0.0,0.0
18386676.0,18386676.0,280.7894733908696,294.81028772432666,288.4221832151082,0.00010365456478167723,9.843313963256057e-05,0.00010365489017038016,7.655990461554152e-05,0.0004916852484252695,0.0008740144068379056,299.45896382852453,299.28938780109536,299.0896885649595,299.96100581607277,298.95091905431906,0.0,-5.249974020900312e-08,0.0,1.9625836449972717e-185,0.0,0.0,0.0,298.2693121776091,0.5551487763333334,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.249974020900312e-08,0.0,0.0
18386685.0,18386685.0,280.7894733908696,294.81028772432666,288.42136950741104,0.00010371306922760446,9.848869676142386e-05,0.00010371339447969606,7.660311538156065e-05,0.0004919627714259913,0.0008745076936510072,299.4593370938102,299.2897117051103,299.09047063890085,299.9611530309229,298.9514106873342,0.0,-5.2559017807829447e-08,0.0,7.338674915096942e-186,0.0,0.0,0.0,298.26084222011383,0.555549904296875,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.2559017807829447e-08,0.0,0.0
18386694.0,18386694.0,280.7894733908696,294.81028772432666,288.42055489791574,0.0001037713180526238,9.854401114564269e-05,0.00010377164316703419,7.664613734357228e-05,0.0004922390818954458,0.0008749988250422261,299.4597023559232,299.2900273819273,299.091243210667,299.9612929553611,298.9518941129905,0.0,-5.2618069620040526e-08,0.0,4.707652137772523e-186,0.0,0.0,0.0,298.2523572929791,0.555951777625,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.2618069620040526e-08,0.0,0.0
18386703.0,18386703.0,280.7894733908696,294.81028772432666,288.4197382270325,0.00010382880952020035,9.859860632293462e-05,0.0001038291344944292,7.668859991630193e-05,0.000492511799843969,0.0008754835703693074,299.46005003780095,299.2903250864076,299.0919948220636,299.96141701805584,298.95235958542344,0.0,-5.267638610651387e-08,0.0,3.588274267970296e-189,0.0,0.0,0.0,298.24385767115746,0.5563543822239584,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.267638610651387e-08,0.0,0.0
18386712.0,18386712.0,280.7894733908696,294.81028772432666,288.41892013361263,0.00010388602488148789,9.86529393021678e-05,0.00010388634971446418,7.67308585545879e-05,0.000492783208087423,0.000875965987541019,299.4603852369636,299.2906099783398,299.0927315348936,299.9615297491801,298.9528122748127,0.0,-5.273445457390554e-08,0.0,9.650462503014161e-190,0.0,0.0,0.0,298.2353436296015,0.556757704,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.273445457390554e-08,0.0,0.0
18386721.0,18386721.0,280.7894733908696,294.81028772432666,288.418100840028,0.00010394269622662732,9.87067556689954e-05,0.00010394302091644104,7.677271537855269e-05,0.0004930520357958065,0.0008764438175444801,299.4607104524366,299.29088469962466,299.093453649197,299.9616335381606,298.9532547796414,0.0,-5.279200241849603e-08,0.0,5.7643639111837776e-189,0.0,0.0,0.0,298.2268154432637,0.557161728859375,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.279200241849603e-08,0.0,0.0
18386730.0,18386730.0,280.7894733908696,294.81028772432666,288.41728009895087,0.00010399871144472224,9.875994895994874e-05,0.00010399903598914822,7.6814087582505e-05,0.0004933177511704451,0.0008769161150610596,299.4610236268403,299.2911471543944,299.0941581567584,299.96172654224176,298.95368500116837,0.0,-5.2848914793759615e-08,0.0,2.005407211366497e-189,0.0,0.0,0.0,298.21827338709676,0.5575664427083333,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.2848914793759615e-08,0.0,0.0
18386739.0,18386739.0,280.7894733908696,294.81028772432666,288.4164585427843,0.00010405435719726202,9.881279139636534e-05,0.00010405468159490002,7.685518689616998e-05,0.0004935817139913158,0.0008773852972205185,299.46133002080234,299.2914027017316,299.0948527495376,299.9618134732779,298.9541083057938,0.0,-5.2905482122978236e-08,0.0,7.283316260570913e-190,0.0,0.0,0.0,298.2097177360531,0.557971831453125,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.2905482122978236e-08,0.0,0.0
18386748.0,18386748.0,280.7894733908696,294.81028772432666,288.41563617152826,0.0001041096334824942,9.886528297658383e-05,0.00010410995773194756,7.689601331826414e-05,0.0004938439242500242,0.0008778513640083118,299.4616296343264,299.29165134164776,299.0955374275562,299.96189433127455,298.954524693524,0.0,-5.296170380166995e-08,0.0,2.6644351690458117e-190,0.0,0.0,0.0,298.20114876508535,0.558377881,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.296170380166995e-08,0.0,0.0
