,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18386757.0,18386757.0,280.7894733908696,294.81028772432666,288.4148128215081,0.00010416435983247034,9.891725232345486e-05,0.00010416468393181164,7.693643355415075e-05,0.0004941035258963588,0.0008783127937201473,299.46192123832543,299.29189184485074,299.09620902194604,299.96196805115477,298.9549329083366,0.0,-5.301739552236752e-08,0.0,1.451822679785025e-190,0.0,0.0,0.0,298.19256674914607,0.5587845772552084,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.301739552236752e-08,0.0,0.0
18386766.0,18386766.0,280.7894733908696,294.81028772432666,288.4139872787238,0.0001042179799700423,9.896817118150394e-05,0.00010421830391577946,7.697603673463307e-05,0.0004943578802265133,0.0008787648958294024,299.4621950070854,299.29211417361,299.0968495744907,299.96202586378183,298.95532297042075,0.0,-5.307198984338507e-08,0.0,1.4230511579649996e-193,0.0,0.0,0.0,298.18397196318784,0.559191906125,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.307198984338507e-08,0.0,0.0
18386775.0,18386775.0,280.7894733908696,294.81028772432666,288.41316112901836,0.00010427140973378646,9.901890925528996e-05,0.00010427173352507163,7.70154993030589e-05,0.00049461133152442,0.000879215392683641,299.4624637518627,299.2923313508355,299.09748214127836,299.9620791621176,298.95570793109346,0.0,-5.312641826439594e-08,0.0,4.522706854783438e-194,0.0,0.0,0.0,298.17536468216315,0.559599853515625,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.312641826439594e-08,0.0,0.0
18386784.0,18386784.0,280.7894733908696,294.81028772432666,288.4123332006092,0.00010432360601001077,9.906847597640298e-05,0.00010432392964294444,7.705405080986612e-05,0.0004948589317770358,0.0008796554887554935,299.46271835783386,299.29253417143696,299.098089418153,299.96211993182135,298.9560785155916,0.0,-5.317961701378086e-08,0.0,1.74703018938867e-193,0.0,0.0,0.0,298.1667451810246,0.5600084053333333,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.317961701378086e-08,0.0,0.0
18386793.0,18386793.0,280.7894733908696,294.81028772432666,288.41150438564927,0.00010437518748644841,9.911745886710567e-05,0.00010437551095893197,7.709214822122033e-05,0.0004951036157317537,0.0008800904008169268,299.4629659166071,299.2927298362465,299.0986840895623,299.9621544569308,298.95644193452165,0.0,-5.323221527446021e-08,0.0,6.125955102107746e-194,0.0,0.0,0.0,298.15811373472485,0.560417547484375,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.323221527446021e-08,0.0,0.0
18386802.0,18386802.0,280.7894733908696,294.81028772432666,288.41067482667546,0.00010442625300801541,9.916595179315196e-05,0.00010442657631824163,7.712986454453184e-05,0.0004953458522596901,0.0008805209623280384,299.46320756119417,299.29291949573076,299.09926818208504,299.9621837414353,298.9567993399088,0.0,-5.328431298958912e-08,0.0,2.226094311190565e-194,0.0,0.0,0.0,298.1494706182163,0.560827265875,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.328431298958912e-08,0.0,0.0
18386811.0,18386811.0,280.7894733908696,294.81028772432666,288.40984452368787,0.00010447680257524668,9.921395475505373e-05,0.00010447712572141327,7.716719978021078e-05,0.0004955856413632711,0.0008809471732936669,299.4634432915987,299.29310314989925,299.0998416957413,299.9622077853396,298.95715073175865,0.0,-5.3335909387338614e-08,0.0,7.98395078348164e-195,0.0,0.0,0.0,298.1408161064516,0.5612375464114584,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.3335909387338614e-08,0.0,0.0
18386820.0,18386820.0,280.7894733908696,294.81028772432666,288.409013196194,0.00010452639712537185,9.926105080716155e-05,0.00010452672010438576,7.720382963403771e-05,0.0004958209003470347,0.0008813653315413593,299.4636710168474,299.29327873112703,299.10040079053584,299.9622248015395,298.95749397519967,0.0,-5.3386555202024856e-08,0.0,4.3222253462714446e-195,0.0,0.0,0.0,298.13215047438325,0.561648375,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.3386555202024856e-08,0.0,0.0
18386829.0,18386829.0,280.7894733908696,294.81028772432666,288.4081807508092,0.00010457489048032849,9.930710113491737e-05,0.00010457521328867488,7.72396461381016e-05,0.0004960509358147604,0.000881774204499832,299.46389004079253,299.29344555104564,299.1009441880335,299.9622341950563,298.95782835947097,0.0,-5.343609965574725e-08,0.0,1.4134623733985892e-195,0.0,0.0,0.0,298.1234739969639,0.562059737546875,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.343609965574725e-08,0.0,0.0
18386838.0,18386838.0,280.7894733908696,294.81028772432666,288.40734735929624,0.00010462255150626487,9.935236106075435e-05,0.00010462287414123092,7.727484787848017e-05,0.0004962770231334985,0.0008821760592462801,299.4641016438737,299.2936048758078,299.10147423974036,299.9622370602541,298.95815519189745,0.0,-5.348481608062198e-08,0.0,4.523193690130391e-196,0.0,0.0,0.0,298.1147869491461,0.5624716199583334,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.348481608062198e-08,0.0,0.0
18386847.0,18386847.0,280.7894733908696,294.81028772432666,288.40651302165503,0.00010466938020081755,9.939683058243437e-05,0.0001046697026596983,7.730943485345185e-05,0.0004964991622918601,0.0008825708957613072,299.4643058260956,299.293756705425,299.1019909456817,299.96223339713924,298.9584744724861,0.0,-5.353270331133062e-08,0.0,1.4687619571222048e-196,0.0,0.0,0.0,298.10608960588235,0.562884008140625,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.353270331133062e-08,0.0,0.0
18386856.0,18386856.0,280.7894733908696,294.81028772432666,288.40567772979466,0.00010471531372507191,9.944045002646626e-05,0.00010471563600498807,7.73433606498759e-05,0.0004967170552130304,0.0008829581841890069,299.4645025651014,299.29390104282385,299.1024941624957,299.9622232206726,298.95878618045003,0.0,-5.3579695899730936e-08,0.0,8.516830998463512e-197,0.0,0.0,0.0,298.0973822421252,0.563296888,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.3579695899730936e-08,0.0,0.0
18386865.0,18386865.0,280.7894733908696,294.81028772432666,288.4048414534246,0.00010476011681389721,9.948299597885918e-05,0.00010476043891129643,7.737645149967288e-05,0.0004969295859157361,0.0008833359407792532,299.46469177717915,299.29403789892984,299.10298335340474,299.96220658684683,298.959090237949,0.0,-5.3625551781144576e-08,0.0,2.906432207962897e-197,0.0,0.0,0.0,298.0886651328273,0.5637102454427083,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.3625551781144576e-08,0.0,0.0
18386874.0,18386874.0,280.7894733908696,294.81028772432666,288.4040042148624,0.00010480396280613502,9.952463304677478e-05,0.00010480428471797715,7.740883543188498e-05,0.0004971375766332315,0.0008837056271222489,299.4648735240151,299.2941672657128,299.1034589139432,299.9621834544184,298.9593867023468,0.0,-5.367044700533603e-08,0.0,9.948597200987044e-198,0.0,0.0,0.0,298.07993855294114,0.564124066375,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.367044700533603e-08,0.0,0.0
18386883.0,18386883.0,280.7894733908696,294.81028772432666,288.40316550011994,0.00010484660396342364,9.95651259713543e-05,0.00010484692568601418,7.744032946579944e-05,0.0004973398522162254,0.0008840651542924526,299.4650438233254,299.29428511701803,299.10391355481926,299.96215035870347,298.9596715479244,0.0,-5.371412650343172e-08,0.0,3.6419029921452066e-201,0.0,0.0,0.0,298.07120277741933,0.564538336703125,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.371412650343172e-08,0.0,0.0
18386892.0,18386892.0,280.7894733908696,294.81028772432666,288.4023254338021,0.0001048884212915418,9.960483656582034e-05,0.00010488874282234726,7.747121501454009e-05,0.0004975382199657704,0.0008844177349280274,299.46520364770583,299.2943923974949,299.10434903258755,299.96210814856636,298.95994578876406,0.0,-5.375697931192552e-08,0.0,1.2199600895829443e-201,0.0,0.0,0.0,298.0624580812144,0.5649530423333333,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.375697931192552e-08,0.0,0.0
18386901.0,18386901.0,280.7894733908696,294.81028772432666,288.4014845985807,0.00010492919264672604,9.96435538764901e-05,0.00010492951398246618,7.750132800119175e-05,0.0004977316261444502,0.0008847614959160806,299.46535754259423,299.29449376465715,299.1047733910294,299.96206086334246,298.96021404492535,0.0,-5.3798776627756643e-08,0.0,1.5961779574605808e-202,0.0,0.0,0.0,298.05370473927894,0.565368169171875,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.3798776627756643e-08,0.0,0.0
18386910.0,18386910.0,280.7894733908696,294.81028772432666,288.4006426366621,0.00010496843130594483,9.9680815698294e-05,0.00010496875244194317,7.753030892950627e-05,0.000497917761979428,0.0008850923332154,299.4655027488679,299.2945864669215,299.105181456249,299.9620061414375,298.96047353165613,0.0,-5.383901791256779e-08,0.0,5.52085307695638e-203,0.0,0.0,0.0,298.0449430265654,0.565783703125,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.383901791256779e-08,0.0,0.0
18386919.0,18386919.0,280.7894733908696,294.81028772432666,288.3998000926182,0.00010500687807562265,9.971732552063608e-05,0.00010500719900935483,7.755870496317435e-05,0.000498100141488621,0.0008854164932963621,299.4656434660003,299.2946746922983,299.1055811031169,299.96194757727835,298.9607284874428,0.0,-5.387846160828866e-08,0.0,1.9637405019546113e-203,0.0,0.0,0.0,298.03617321802653,0.5661996300989584,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.387846160828866e-08,0.0,0.0
18386928.0,18386928.0,280.7894733908696,294.81028772432666,288.3989569664489,0.0001050445329545485,9.975308334237211e-05,0.00010504485368349749,7.758651610132417e-05,0.0004982787646661173,0.0008857339761492652,299.4657796939947,299.29475844079406,299.1059723316484,299.9618851708689,298.9609789122896,0.0,-5.391710682120089e-08,0.0,7.082596290736156e-204,0.0,0.0,0.0,298.0273955886148,0.566615936,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.391710682120089e-08,0.0,0.0
18386937.0,18386937.0,280.7894733908696,294.81028772432666,288.3981132335898,0.00010508132651079359,9.978802322910903e-05,0.00010508164703224781,7.761369106117395e-05,0.0004984533021611524,0.0008860441963257642,299.4659112304379,299.2948375188529,299.1063547443711,299.9618187570391,298.9612246040287,0.0,-5.395488137640419e-08,0.0,9.09129582927487e-205,0.0,0.0,0.0,298.0186104132827,0.5670326067343749,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.395488137640419e-08,0.0,0.0
18386946.0,18386946.0,280.7894733908696,294.81028772432666,288.39726855284766,0.00010511629431711055,9.982122933519179e-05,0.00010511661462556374,7.763951751149017e-05,0.0004986191792094528,0.0008863390217923062,299.4660352638315,299.29490923796317,299.1067228203221,299.96174604157756,298.9614627545547,0.0,-5.3990793624711945e-08,0.0,2.942730347698772e-205,0.0,0.0,0.0,298.0098179669829,0.5674496282083333,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.3990793624711945e-08,0.0,0.0
18386955.0,18386955.0,280.7894733908696,294.81028772432666,288.39642261832114,0.00010514971150162828,9.985296292965481e-05,0.00010515003159246884,7.76641986637085e-05,0.0004987777008801402,0.0008866207724270361,299.466149566967,299.2949713137356,299.10707252162086,299.9616650711996,298.96169110027904,0.0,-5.4025124411905666e-08,0.0,4.483714968561701e-208,0.0,0.0,0.0,298.0010185246679,0.567866986328125,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.4025124411905666e-08,0.0,0.0
18386964.0,18386964.0,280.7894733908696,294.81028772432666,288.39557593407676,0.00010518243172284177,9.988403466921484e-05,0.00010518275159393464,7.768836503466719e-05,0.0004989329165054144,0.0008868966462659288,299.46625808217453,299.2950276437429,299.10741131434855,299.9615791880293,298.96191361148226,0.0,-5.405874969490145e-08,0.0,1.067673814882001e-208,0.0,0.0,0.0,297.9922123612903,0.568284667,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.405874969490145e-08,0.0,0.0
18386973.0,18386973.0,280.7894733908696,294.81028772432666,288.39472846930965,0.00010521367235282504,9.991370134963595e-05,0.00010521399199972813,7.771143857098444e-05,0.0004990811136876564,0.0008871600442038614,299.46636036233934,299.29507788718786,299.10773815900717,299.9614881257363,298.9621298674656,0.0,-5.409086409664067e-08,0.0,2.0922566767396825e-207,0.0,0.0,0.0,297.9833997518026,0.5687026561302083,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.409086409664067e-08,0.0,0.0
18386982.0,18386982.0,280.7894733908696,294.81028772432666,288.39388018993844,0.00010524336878582621,9.994190161959776e-05,0.00010524368820392608,7.773337155454734e-05,0.0004992219859688817,0.0008874104214872537,299.4664561352199,299.29512177831543,299.1080525339304,299.96139165818073,298.962339595112,0.0,-5.412139981517362e-08,0.0,7.2871420652117605e-208,0.0,0.0,0.0,297.9745809711575,0.569120939625,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.412139981517362e-08,0.0,0.0
18386991.0,18386991.0,280.7894733908696,294.81028772432666,288.3930314322628,0.00010527215852629191,9.9969240870199e-05,0.00010527247771281373,7.775463484959733e-05,0.0004993585573540154,0.0008876531535429739,299.4665480872512,299.29516193959273,299.10835958696816,299.9612920168909,298.96254548950975,0.0,-5.415101135677676e-08,0.0,2.648922003676696e-208,0.0,0.0,0.0,297.96575629430737,0.569539503390625,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.415101135677676e-08,0.0,0.0
18387000.0,18387000.0,280.7894733908696,294.81028772432666,288.3921821962827,0.0001053000415747266,9.999571910192538e-05,0.00010530036052690393,7.777522845653266e-05,0.0004994908278452604,0.0008878882403758614,299.46663621843635,299.295198371025,299.1086593181334,299.96118920187035,298.96274755066247,0.0,-5.4179697956816344e-08,0.0,3.698910964712905e-209,0.0,0.0,0.0,297.9569259962049,0.5699583333333333,297.15,278.3565580394328,293.15,285.5354039574099,0.0049998319247453295,0.004999844062728862,0.0049999396384578084,0.005001233945018156,0.0049999979146893095,0.0,0.0,-5.4179697956816344e-08,0.0,0.0
18387000.0,18387000.0,280.7894733908696,294.81028772432666,288.3921821962827,0.0001053000415747266,9.999571910192538e-05,0.00010530036052690393,7.777522845653266e-05,0.0004994908278452604,0.0008878882403758614,299.46663621843635,299.295198371025,299.1086593181334,299.96118920187035,298.96274755066247,0.0,-5.4179697956816344e-08,0.0,2.333522965352745e-209,0.0,0.0,0.0,297.9569259962049,0.5699583333333333,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.4179697956816344e-08,0.0,0.0
18387009.0,18387009.0,280.7894733908696,294.81028772432666,288.3913317173256,0.00010532606616718343,0.00010002043249465693,0.00010532638487965561,7.779444939780256e-05,0.0004996142827430597,0.0008881076567367305,299.466714203591,299.29522482211985,299.10893962981424,299.9610779918071,298.962939514237,0.0,-5.420647921260494e-08,0.0,1.487358705790823e-212,0.0,0.0,0.0,297.94809035180265,0.570377415359375,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.420647921260494e-08,0.0,0.0
18387018.0,18387018.0,280.7894733908696,294.81028772432666,288.39048098704063,0.00010535145579210034,0.0001000445429052915,0.00010535177426289473,7.781320134817123e-05,0.000499734725672967,0.0008883217190528774,299.46679004927375,299.29524919690596,299.1092158136016,299.9609650327904,298.96312935376676,0.0,-5.423261334807208e-08,0.0,6.154869556497964e-211,0.0,0.0,0.0,297.9392496360531,0.570796735375,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.423261334807208e-08,0.0,0.0
18387027.0,18387027.0,280.7894733908696,294.81028772432666,288.3896293298186,0.00010537456269280554,0.00010006648558052306,0.00010537488091525964,7.783026726581676e-05,0.0004998443404931157,0.0008885165334743081,299.46685800133076,299.29526591153956,299.10947676873417,299.9608456207967,298.96331135689553,0.0,-5.425640304831825e-08,0.0,2.124978097936653e-211,0.0,0.0,0.0,297.9304041239089,0.5712162792864584,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.425640304831825e-08,0.0,0.0
18387036.0,18387036.0,280.7894733908696,294.81028772432666,288.38877726700804,0.00010539667077070723,0.000100087479747097,0.00010539698874183659,7.78465954472052e-05,0.0004999492173956043,0.0008887029258326157,299.4669224994509,299.2952792744099,299.1097310603004,299.96072338530183,298.963489931076,0.0,-5.42791691742892e-08,0.0,7.687066693755476e-212,0.0,0.0,0.0,297.92155409032256,0.571636033,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.42791691742892e-08,0.0,0.0
18387045.0,18387045.0,280.7894733908696,294.81028772432666,288.38792479860894,0.0001054177800257283,0.00010010752540494729,0.0001054180977425575,7.786218589230758e-05,0.0005000493563798591,0.0008888808961277933,299.46698354363707,299.2952892855215,299.1099786883119,299.9605983263088,298.9636650763116,0.0,-5.430091107866592e-08,0.0,2.876792350773981e-212,0.0,0.0,0.0,297.91269981024664,0.572055982421875,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.430091107866592e-08,0.0,0.0
18387054.0,18387054.0,280.7894733908696,294.81028772432666,288.3870717979288,0.00010543764218407384,0.00010012638678673666,0.00010543795964295028,7.787685522487158e-05,0.0005001435797572476,0.0008890483509223456,299.4670400064438,299.2952948636171,299.11021746935694,299.9604695321407,298.96383567645034,0.0,-5.4321372322576034e-08,0.0,6.2367657001913734e-217,0.0,0.0,0.0,297.90384155863376,0.5724761134583334,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.4321372322576034e-08,0.0,0.0
18387063.0,18387063.0,280.7894733908696,294.81028772432666,288.38621784623365,0.00010545554753267472,0.00010014338993025884,0.00010545586472804038,7.789007924740877e-05,0.0005002285209977429,0.0008891993059380364,299.46708807298995,299.2952923725365,299.1104400008369,299.9603339355142,298.96399796024815,0.0,-5.4339820767511586e-08,0.0,2.4036592190908228e-219,0.0,0.0,0.0,297.8949796104364,0.572896412015625,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.4339820767511586e-08,0.0,0.0
18387072.0,18387072.0,280.7894733908696,294.81028772432666,288.3853635840244,0.00010547278807873416,0.00010015976175967524,0.00010547310500865462,7.790281224313137e-05,0.0005003103087450774,0.0008893446553496407,299.467133253956,299.29528713356865,299.11065692815885,299.9601960240867,298.9641573895256,0.0,-5.4357587102800716e-08,0.0,2.2326002209683248e-215,0.0,0.0,0.0,297.8861142406072,0.573316864,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.4357587102800716e-08,0.0,0.0
18387081.0,18387081.0,280.7894733908696,294.81028772432666,288.38450862209635,0.00010548853054497977,0.00010017471097292598,0.00010548884720523963,7.79144387493017e-05,0.0005003849903423601,0.0008894773729871299,299.46717193252965,299.2952757024515,299.1108612272615,299.9600528963203,298.96431038651303,0.0,-5.437381196857754e-08,0.0,7.730784293883269e-216,0.0,0.0,0.0,297.87724572409866,0.5737374553177084,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.437381196857754e-08,0.0,0.0
18387090.0,18387090.0,280.7894733908696,294.81028772432666,288.3836533301057,0.00010550356635520715,0.00010018898912691972,0.00010550388274377441,7.792554331552352e-05,0.0005004563199138193,0.000889604132114424,299.46720754386695,299.29526135046075,299.11105956943237,299.9599073080234,298.964460349286,0.0,-5.438931066090477e-08,0.0,2.808716938877325e-216,0.0,0.0,0.0,297.86837433586334,0.574158171875,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.438931066090477e-08,0.0,0.0
18387099.0,18387099.0,280.7894733908696,294.81028772432666,288.3827977080524,0.0001055178955093618,0.00010020259622160987,0.00010551821162421094,7.793612594177633e-05,0.0005005242974590508,0.00088972493273152,299.4672400879706,299.2952440776003,299.1112519546816,299.95975925919873,298.96460727784756,0.0,-5.4404082868332135e-08,0.0,1.048380417544752e-216,0.0,0.0,0.0,297.85950035085386,0.574578999578125,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.4404082868332135e-08,0.0,0.0
18387108.0,18387108.0,280.7894733908696,294.81028772432666,288.3819417385938,0.00010553178056168956,0.00010021578158549309,0.00010553209640159574,7.794638055218291e-05,0.0005005901684041978,0.0008898419886930736,299.46726942848017,299.29522375202816,299.1114381222051,299.9596086419735,298.9647510233344,0.0,-5.4418399070834635e-08,0.0,7.027871164980838e-217,0.0,0.0,0.0,297.85062404402277,0.5749999243333334,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.4418399070834635e-08,0.0,0.0
18387117.0,18387117.0,280.7894733908696,294.81028772432666,288.38108516347893,0.00010554913126074705,0.0001002322580197293,0.00010554944683630486,7.795919490989324e-05,0.0005006724786450557,0.0008899882669507092,299.46729353478094,299.29519841040013,299.11161418816226,299.9594538499465,298.96488936894104,0.0,-5.443629187198073e-08,0.0,2.3069403533644674e-217,0.0,0.0,0.0,297.84174569032257,0.575420932046875,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.443629187198073e-08,0.0,0.0
18387126.0,18387126.0,280.7894733908696,294.81028772432666,288.38022776419183,0.00010556863282012603,0.00010025077696830527,0.0001055689481380946,7.797359790640296e-05,0.0005007649914879588,0.0008901526812495128,299.46731018238836,299.2951657918743,299.11177588943445,299.95929308277533,298.9650202375654,0.0,-5.445640658989429e-08,0.0,4.93173699611598e-220,0.0,0.0,0.0,297.83286556470586,0.575842008625,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.445640658989429e-08,0.0,0.0
18387135.0,18387135.0,280.7894733908696,294.81028772432666,288.3793700972633,0.0001055888572801264,0.00010026998240252536,0.0001055891723426881,7.798853484153026e-05,0.0005008609334106788,0.0008903231910357755,299.46732439375165,299.295130770217,299.11193291049636,299.9591303626059,298.96514867527003,0.0,-5.4477270964632975e-08,0.0,1.5135662907907331e-220,0.0,0.0,0.0,297.8239839421252,0.5762631399739584,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.4477270964632975e-08,0.0,0.0
18387144.0,18387144.0,280.7894733908696,294.81028772432666,288.37851157629,0.0001056019364746034,0.00010028240250342233,0.0001056022512611128,7.799819424467835e-05,0.0005009229817382962,0.0008904334520902092,299.46732871973774,299.2950871681042,299.11207075335903,299.9589600802466,298.9652675696661,0.0,-5.449076515044657e-08,0.0,1.3813825303231102e-219,0.0,0.0,0.0,297.8151010975332,0.576684312,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.449076515044657e-08,0.0,0.0
18387153.0,18387153.0,280.7894733908696,294.81028772432666,288.37765273882843,0.00010561236780698056,0.00010029230812434296,0.00010561268230976173,7.80058979224001e-05,0.0005009724699222072,0.0008905213864241062,299.4673293824428,299.29504038630944,299.11220148916215,299.9587869956008,298.9653829274904,0.0,-5.4501528101282114e-08,0.0,4.895225651227724e-220,0.0,0.0,0.0,297.80621730588234,0.577105510609375,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.4501528101282114e-08,0.0,0.0
18387162.0,18387162.0,280.7894733908696,294.81028772432666,288.37679368227737,0.00010562096615338509,0.00010030047309323674,0.00010562128036712159,7.801224774665083e-05,0.0005010132633304089,0.0008905938650565606,299.4673275092397,299.2949914033917,299.1123273050607,299.9586119711092,298.9654958370955,0.0,-5.4510400110500336e-08,0.0,1.9399771356427282e-220,0.0,0.0,0.0,297.79733284212523,0.5775267217083334,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.4510400110500336e-08,0.0,0.0
18387171.0,18387171.0,280.7894733908696,294.81028772432666,288.3759344066369,0.00010562773151252816,0.00010030689740889285,0.00010562804543192003,7.80172437165289e-05,0.0005010453619564153,0.0008906508879778756,299.4673231001308,299.29494021935375,299.1124482010627,299.9584350067742,298.96560629848375,0.0,-5.451738071499076e-08,0.0,9.219638476730195e-221,0.0,0.0,0.0,297.7884479812144,0.577947931203125,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.451738071499076e-08,0.0,0.0
18387180.0,18387180.0,280.7894733908696,294.81028772432666,288.37507491190695,0.00010563266388714443,0.00010031158107392115,0.00010563297750690807,7.802088583410441e-05,0.0005010687658128262,0.0008906924552122788,299.4673161551185,299.2948868341986,299.1125641771761,299.95825610259834,298.96571431165773,0.0,-5.4522469554298795e-08,0.0,5.130630796327185e-221,0.0,0.0,0.0,297.77956299810245,0.5783691249999999,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.4522469554298795e-08,0.0,0.0
18387189.0,18387189.0,280.7894733908696,294.81028772432666,288.3742151980876,0.00010563576327307165,0.00010031452408438199,0.00010563607658793986,7.802317409635324e-05,0.0005010834748795259,0.0008907185667258434,299.46730667420525,299.29483124792904,299.11267523340894,299.95807525858413,298.9658198766199,0.0,-5.452566635935325e-08,0.0,2.9212616337452144e-221,0.0,0.0,0.0,297.7706781677419,0.5787902890052083,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.452566635935325e-08,0.0,0.0
18387198.0,18387198.0,280.7894733908696,294.81028772432666,288.3733552651788,0.000105637029674769,0.00010031572644452299,0.000105637342679491,7.802410850661917e-05,0.000501089489177296,0.0008907292225573384,299.46729465739344,299.2947734605479,299.11278136976915,299.95789247473397,298.96592299337266,0.0,-5.452697096848566e-08,0.0,1.4232911294588136e-221,0.0,0.0,0.0,297.7617937650854,0.579211409125,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.452697096848566e-08,0.0,0.0
18387207.0,18387207.0,280.7894733908696,294.81028772432666,288.37249511318055,0.0001056364630880746,0.00010031518815040478,0.00010563677577741592,7.802368906187823e-05,0.0005010868086860235,0.0008907244226728386,299.4672801046855,299.2947134720581,299.1128825862647,299.95770775105046,298.9660236619187,0.0,-5.4526383309630486e-08,0.0,5.2350800647324134e-222,0.0,0.0,0.0,297.75291006508536,0.579632471265625,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.4526383309630486e-08,0.0,0.0
18387216.0,18387216.0,280.7894733908696,294.81028772432666,288.37163544192725,0.00010562255874703449,0.0001003019839715296,0.00010562287108234087,7.801341827887592e-05,0.0005010208605072134,0.0008906071591372899,299.46726111545377,299.2946505677725,299.11297487157094,299.9575201410639,298.9661213376904,0.0,-5.451202749891318e-08,0.0,1.0937075280407063e-219,0.0,0.0,0.0,297.7440273426945,0.5800534613333334,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.451202749891318e-08,0.0,0.0
18387225.0,18387225.0,280.7894733908696,294.81028772432666,288.37077573105887,0.00010560387099106741,0.0001002842373352873,0.00010560418295863896,7.799961443996246e-05,0.0005009322221781411,0.0008904495619612375,299.46723910291087,299.29458527910094,299.1130612083162,299.95733034852594,298.9662164256039,0.0,-5.449273688036698e-08,0.0,3.7225646653282256e-220,0.0,0.0,0.0,297.73514587286525,0.580474365234375,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.449273688036698e-08,0.0,0.0
18387234.0,18387234.0,280.7894733908696,294.81028772432666,288.3699159630577,0.00010558068779654647,0.00010026222171170239,0.00010558099938356087,7.798249024619255e-05,0.000500822259714834,0.0008902540593581155,299.46721411463494,299.29451762393614,299.1131416969184,299.9571383971312,298.96630893929284,0.0,-5.446881120763896e-08,0.0,1.2578814397001325e-220,0.0,0.0,0.0,297.72626593055026,0.580895168875,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.446881120763896e-08,0.0,0.0
18387243.0,18387243.0,280.7894733908696,294.81028772432666,288.3690559514669,0.0001055514309051233,0.0001002344383448993,0.00010555174209424703,7.796087998751598e-05,0.0005006834866414994,0.000890007343488595,299.4671845198367,299.29444620306003,299.1132131815494,299.95694294030733,298.96639731340713,0.0,-5.4438625536709276e-08,0.0,9.408958474326936e-224,0.0,0.0,0.0,297.71738779070205,0.5813158581614584,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.4438625536709276e-08,0.0,0.0
18387252.0,18387252.0,280.7894733908696,294.81028772432666,288.36819554812587,0.00010551770895066647,0.00010020241483621016,0.00010551801972923841,7.793597180973237e-05,0.0005005235335186644,0.0008897229783164485,299.46715065724425,299.2943711826089,299.1132763811186,299.9567440590549,298.96648168650535,0.0,-5.440384385503979e-08,0.0,2.6995786679646063e-224,0.0,0.0,0.0,297.7085117282732,0.5817364190000001,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.440384385503979e-08,0.0,0.0
18387261.0,18387261.0,280.7894733908696,294.81028772432666,288.367335455207,0.00010547924758775426,0.00010016589066017608,0.00010547955794259528,7.790756308066204e-05,0.000500341098981513,0.0008893986506032502,299.46711327876335,299.29429362530914,299.11333261342014,299.95654277180495,298.9665635443101,0.0,-5.436418778518462e-08,0.0,5.422824649119387e-224,0.0,0.0,0.0,297.6996380182163,0.582156837296875,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.436418778518462e-08,0.0,0.0
18387270.0,18387270.0,280.7894733908696,294.81028772432666,288.3664758030034,0.00010543405754836476,0.0001001229767553566,0.00010543436746072761,7.787418451667416e-05,0.0005001267469252899,0.0008890175869018244,299.4670709086671,299.2942124663467,299.1133789541275,299.956338068632,298.9666418311086,0.0,-5.4317612988457525e-08,0.0,1.890237589317396e-224,0.0,0.0,0.0,297.69076693548385,0.5825770989583333,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.4317612988457525e-08,0.0,0.0
18387279.0,18387279.0,280.7894733908696,294.81028772432666,288.3656163188405,0.00010538630192526533,0.0001000776265046754,0.0001053866113881881,7.783891099998513e-05,0.0004999002250024215,0.0008886148902927609,299.4670266353348,299.2941299341504,299.1134215232393,299.95613206309633,298.96671875628044,0.0,-5.426841584121998e-08,0.0,7.263900615931659e-225,0.0,0.0,0.0,297.68189875502844,0.582997189890625,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.426841584121998e-08,0.0,0.0
18387288.0,18387288.0,280.7894733908696,294.81028772432666,288.3647570027182,0.00010533598071999421,0.00010002983990961084,0.00010533628972653725,7.780174253179894e-05,0.0004996615332197019,0.0008881905607906346,299.46698045876855,299.2940460287221,299.1134603207616,299.9559247552,298.96679431982705,0.0,-5.4216599937481014e-08,0.0,3.324667866481179e-225,0.0,0.0,0.0,297.6730337518026,0.583417096,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.4216599937481014e-08,0.0,0.0
18387297.0,18387297.0,280.7894733908696,294.81028772432666,288.3638978546365,0.0001052830939312163,9.997961696891259e-05,0.0001052834024744621,7.776267911119723e-05,0.000499410671570297,0.0008877445983857906,299.4669323789704,299.2939607500636,299.1134953467003,299.9557161449449,298.96686852174986,0.0,-5.4162169061264394e-08,0.0,1.7552165192426475e-225,0.0,0.0,0.0,297.66417220075897,0.5838368031927084,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.4162169061264394e-08,0.0,0.0
18387306.0,18387306.0,280.7894733908696,294.81028772432666,288.3630389932603,0.00010522742820930916,9.992675508034016e-05,0.00010522773628198868,7.77215631577998e-05,0.0004991466280234246,0.0008872752041433801,299.4668807479081,299.2938728018699,299.11352338501274,299.95550512230125,298.96694011068405,0.0,-5.410490779703107e-08,0.0,6.05795879625783e-227,0.0,0.0,0.0,297.6553143768501,0.5842562973750001,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.410490779703107e-08,0.0,0.0
18387315.0,18387315.0,280.7894733908696,294.81028772432666,288.3621802200157,0.00010517086538413337,9.987304127912463e-05,0.00010517117298412571,7.767978460049159e-05,0.0004988783290529851,0.0008867982455836425,299.4668279762076,299.29378397981566,299.1135491804049,299.9552933307108,298.9670108497238,0.0,-5.404675478482322e-08,0.0,1.686420508371501e-227,0.0,0.0,0.0,297.64646055502845,0.584675564453125,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.404675478482322e-08,0.0,0.0
18387324.0,18387324.0,280.7894733908696,294.81028772432666,288.36132226875003,0.0001051086734847154,9.981398196084338e-05,0.00010510898059685905,7.763384838170874e-05,0.0004985833285217329,0.000886273822896221,299.46677048741674,299.293692861692,299.11356533634347,299.955078277149,298.96707851737494,0.0,-5.398285081595324e-08,0.0,1.2708910552056977e-226,0.0,0.0,0.0,297.63761101024664,0.5850945903333333,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.398285081595324e-08,0.0,0.0
18387333.0,18387333.0,280.7894733908696,294.81028772432666,288.36046469189665,0.0001050439175355855,9.975248775363941e-05,0.00010504422415319315,7.758601834407097e-05,0.0004982761653942369,0.0008857277802604991,299.4667108500096,299.2936006977509,299.1135771014969,299.9548617378464,298.96714478597784,0.0,-5.391635250164892e-08,0.0,4.581827071081122e-227,0.0,0.0,0.0,297.6287660174573,0.585513360921875,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.391635250164892e-08,0.0,0.0
18387342.0,18387342.0,280.7894733908696,294.81028772432666,288.35960740207975,0.00010497719590199434,9.968912688094679e-05,0.00010497750202004361,7.753673644321122e-05,0.0004979596780198656,0.0008851651630720577,299.46664956541605,299.2935077320726,299.11358550053683,299.95464405956744,298.96720998201477,0.0,-5.3847878568419036e-08,0.0,1.8805677256767363e-227,0.0,0.0,0.0,297.6199258516129,0.585931862125,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.3847878568419036e-08,0.0,0.0
18387351.0,18387351.0,280.7894733908696,294.81028772432666,288.35875039929925,0.00010490850858323056,9.962389934210306e-05,0.0001049088141967156,7.74860026786546e-05,0.0004976338663948711,0.0008845859713260888,299.46658663363803,299.2934139646582,299.1135905334686,299.95442524231396,298.9672741054869,0.0,-5.3777432860941875e-08,0.0,8.531250743298775e-228,0.0,0.0,0.0,297.611090787666,0.5863500798489584,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.3777432860941875e-08,0.0,0.0
18387360.0,18387360.0,280.7894733908696,294.81028772432666,288.3578936835553,0.0001048378555803077,9.955680513808367e-05,0.00010483816068423904,7.743381705120001e-05,0.0004972987305236876,0.0008839902050323243,299.46652205467745,299.2933193955087,299.1135922002974,299.95420528608776,298.96733715639544,0.0,-5.37050193389444e-08,0.0,1.66318491222498e-228,0.0,0.0,0.0,297.60226110056925,0.5867680000000001,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.37050193389444e-08,0.0,0.0
18387369.0,18387369.0,280.7894733908696,294.81028772432666,288.3570378083025,0.00010477084789661402,9.949317262685245e-05,0.00010477115250295493,7.738432388073579e-05,0.0004969808862061594,0.0008834251761239538,299.4664526467659,299.29322229266506,299.1135841631664,299.9539818855893,298.9673968359196,0.0,-5.363638692570121e-08,0.0,4.95696194980166e-230,0.0,0.0,0.0,297.5934370652751,0.587185608484375,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.363638692570121e-08,0.0,0.0
18387378.0,18387378.0,280.7894733908696,294.81028772432666,288.3561820955056,0.00010470442506276189,9.943009550496737e-05,0.00010470472917377291,7.7335262685293e-05,0.0004966658161132138,0.0008828650787028927,299.4663824335098,299.29312476988264,299.11357447956664,299.9537579136408,298.96745588840946,0.0,-5.356839683550154e-08,0.0,1.6048274779874217e-229,0.0,0.0,0.0,297.5846189567362,0.5876028912083333,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.356839683550154e-08,0.0,0.0
18387387.0,18387387.0,280.7894733908696,294.81028772432666,288.35532740398065,0.00010464076334874244,9.936964041677987e-05,0.00010464106697391656,7.728824087261602e-05,0.0004963638433686908,0.0008823282631253989,299.46630717959465,299.29302462677714,299.11355447011874,299.9535303703449,298.96751101817887,0.0,-5.350327339116466e-08,0.0,5.535763528481512e-230,0.0,0.0,0.0,297.5758070499051,0.588019834078125,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.350327339116466e-08,0.0,0.0
18387396.0,18387396.0,280.7894733908696,294.81028772432666,288.3544730068062,0.00010457789744221962,9.930994104900766e-05,0.00010457820058454611,7.724180684979702e-05,0.0004960656455245134,0.0008817981578382565,299.4662304729025,299.292923728506,299.1135314845797,299.9533017978416,298.9675650173147,0.0,-5.343900287146347e-08,0.0,2.079063007494211e-230,0.0,0.0,0.0,297.5670016197343,0.588436423,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.343900287146347e-08,0.0,0.0
18387405.0,18387405.0,280.7894733908696,294.81028772432666,288.3536189039823,0.00010451582734095873,9.92509973995226e-05,0.00010451613000341939,7.71959606151626e-05,0.0004957712225702489,0.0008812747628220661,299.46615231343486,299.29282207507,299.11350552295414,299.9530721961322,298.96761788581847,0.0,-5.337558380723533e-08,0.0,9.471216497533664e-231,0.0,0.0,0.0,297.55820294117643,0.5888526438802084,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.337558380723533e-08,0.0,0.0
18387414.0,18387414.0,280.7894733908696,294.81028772432666,288.3527650955088,0.00010445455304789757,9.919280947110872e-05,0.00010445485523346681,7.715070217085998e-05,0.0004954805745200011,0.0008807580781010444,299.4660727011933,299.29271966646974,299.1134765852465,299.9528415652177,298.9676696236914,0.0,-5.331301475317093e-08,0.0,5.171979338676008e-231,0.0,0.0,0.0,297.54941128918404,0.589268482625,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.331301475317093e-08,0.0,0.0
18387423.0,18387423.0,280.7894733908696,294.81028772432666,288.3519115813859,0.00010439407456080105,9.913537726163761e-05,0.00010439437627244586,7.710603151521563e-05,0.0004951937013633359,0.0008802481036557919,299.46599163617947,299.29261650270604,299.1134446714613,299.9526099050993,298.96772023093496,0.0,-5.325129427724426e-08,0.0,2.840255237060509e-231,0.0,0.0,0.0,297.54062693870964,0.5896839251406251,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.325129427724426e-08,0.0,0.0
18387432.0,18387432.0,280.7894733908696,294.81028772432666,288.3510583616134,0.00010433439188088235,9.907870077225552e-05,0.00010433469312156236,7.706194864910298e-05,0.0004949106031061755,0.0008797448394959868,299.4659091183949,299.2925125837796,299.1134097816031,299.952377215778,298.96776970755036,0.0,-5.319042096951848e-08,0.0,1.2478687060986727e-231,0.0,0.0,0.0,297.5318501647059,0.5900989573333334,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.319042096951848e-08,0.0,0.0
18387441.0,18387441.0,280.7894733908696,294.81028772432666,288.3502056626972,0.00010427359509308853,9.90209662971963e-05,0.0001042738958604168,7.701704289940218e-05,0.0004946222200550588,0.0008792321812756972,299.4658247290471,299.2924078856649,299.11337095550624,299.9521432607156,298.96781770003486,0.0,-5.312844717855427e-08,0.0,1.0096571799748152e-229,0.0,0.0,0.0,297.5230812421252,0.590513565109375,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.312844717855427e-08,0.0,0.0
18387450.0,18387450.0,280.7894733908696,294.81028772432666,288.3493536463481,0.00010421032063501379,9.896087896160803e-05,0.00010421062092280397,7.69703071319339e-05,0.0004943220841431668,0.0008786986314792528,299.4657381691446,299.2923023912093,299.11332750767406,299.9519078710391,298.9678639560095,0.0,-5.3063986227534676e-08,0.0,3.4235514252642884e-230,0.0,0.0,0.0,297.5143204459203,0.590927734375,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.3063986227534676e-08,0.0,0.0
