,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18387459.0,18387459.0,280.7894733908696,294.81028772432666,288.34850206727185,0.00010414663684987129,9.890040291882177e-05,0.00010414693665772771,7.692326903567702e-05,0.0004940200065688724,0.0008781616303140393,299.46564989222327,299.29219612643305,299.1132804779293,299.95167130291094,298.9679088583039,0.0,-5.299914780813307e-08,0.0,1.1482492716441754e-230,0.0,0.0,0.0,297.5055680510436,0.5913414510364584,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.299914780813307e-08,0.0,0.0
18387468.0,18387468.0,280.7894733908696,294.81028772432666,288.3476509254685,0.00010408254373821585,9.883953816936647e-05,0.00010408284306574556,7.687592861104959e-05,0.0004937159873347455,0.0008776211777849107,299.465559898285,299.29208909133683,299.1132298662774,299.9514335563326,298.96795240691944,0.0,-5.29339326851892e-08,0.0,3.801782218960344e-231,0.0,0.0,0.0,297.4968243324478,0.591754701,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.29339326851892e-08,0.0,0.0
18387477.0,18387477.0,280.7894733908696,294.81028772432666,288.346800220938,0.00010401804129830334,9.877828471158804e-05,0.00010401834014511603,7.682828585677169e-05,0.0004934100264324512,0.0008770772738773358,299.4654681873318,299.2919812859215,299.11317567272357,299.9511946313055,298.96799460185787,0.0,-5.286834162611624e-08,0.0,1.2471163961213276e-231,0.0,0.0,0.0,297.4880895650854,0.592167470171875,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.286834162611624e-08,0.0,0.0
18387486.0,18387486.0,280.7894733908696,294.81028772432666,288.3459504303626,0.00010395300679326002,9.871652599166168e-05,0.00010395330515906575,7.678025012011381e-05,0.0004931015416488307,0.0008765288837219216,299.4653728968143,299.29187175548805,299.11311408711117,299.95095329732413,298.9680340326867,0.0,-5.2802250723500364e-08,0.0,3.528720506165813e-234,0.0,0.0,0.0,297.4793640239089,0.5925797444583334,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.2802250723500364e-08,0.0,0.0
18387495.0,18387495.0,280.7894733908696,294.81028772432666,288.34510095251005,0.00010388785193535872,9.865465298200283e-05,0.00010388814982047667,7.673212549222273e-05,0.0004927924859558304,0.0008759794788098346,299.4652763837427,299.2917616169902,299.1130499889998,299.9507111484089,298.96807252855217,0.0,-5.273607897528958e-08,0.0,1.0780070580671176e-234,0.0,0.0,0.0,297.47064798387095,0.592991509765625,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.273607897528958e-08,0.0,0.0
18387504.0,18387504.0,280.7894733908696,294.81028772432666,288.3442526925622,0.00010382238576673915,9.859248434452439e-05,0.00010382268317163509,7.668377093272248e-05,0.0004924819535282536,0.0008754274490588416,299.4651765663553,299.29165026506246,299.1129789940473,299.9504668592126,298.96810837454086,0.0,-5.266963287169413e-08,0.0,4.319834971881975e-234,0.0,0.0,0.0,297.4619417199241,0.593402752,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.266963287169413e-08,0.0,0.0
18387513.0,18387513.0,280.7894733908696,294.81028772432666,288.34340523850676,0.0001037567136025848,9.853012008904652e-05,0.0001037570105276922,7.663526422694984e-05,0.00049217044393672,0.0008748736824504439,299.4650745625149,299.2915381102355,299.11290343545704,299.95022115384836,298.96814246708766,0.0,-5.260301979244966e-08,0.0,1.5162833686425415e-234,0.0,0.0,0.0,297.4532455070208,0.5938134570677083,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.260301979244966e-08,0.0,0.0
18387522.0,18387522.0,280.7894733908696,294.81028772432666,288.3425581717534,0.00010369094243816061,9.846766182083451e-05,0.0001036912388838798,7.658668440114119e-05,0.0004918584647214516,0.0008743190811320111,299.4649715079313,299.29142556959437,299.11282568368097,299.9499747679899,298.9681757169392,0.0,-5.2536348551115125e-08,0.0,5.879812683923479e-235,0.0,0.0,0.0,297.4445596201138,0.594223610875,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.2536348551115125e-08,0.0,0.0
18387531.0,18387531.0,280.7894733908696,294.81028772432666,288.34171149230207,0.0001036250722728919,9.840510953934304e-05,0.00010362536823962347,7.653803145487289e-05,0.0004915460158797176,0.0008737636450986983,299.4648674026056,299.2913126431394,299.1127457387222,299.94972770163804,298.96820812409635,0.0,-5.246961933800066e-08,0.0,2.730111507027052e-235,0.0,0.0,0.0,297.43588433415556,0.5946331993281251,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.246961933800066e-08,0.0,0.0
18387540.0,18387540.0,280.7894733908696,294.81028772432666,288.3408652001528,0.00010355910310735381,9.83424632451183e-05,0.0001035593985954985,7.648930538857034e-05,0.0004912330974142404,0.0008732073743553542,299.464762246539,299.2911993308709,299.1126636005838,299.94947995479356,298.9682396885602,0.0,-5.240283234486869e-08,0.0,1.514363367008293e-235,0.0,0.0,0.0,297.42721992409867,0.5950422083333333,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.240283234486869e-08,0.0,0.0
18387549.0,18387549.0,280.7894733908696,294.81028772432666,288.3400192953056,0.00010349303493924747,9.827972293597749e-05,0.00010349332994920635,7.644050620053641e-05,0.0004909197093141104,0.0008726502688825948,299.4646560397328,299.2910856327892,299.112579269269,299.94923152745736,298.96827041033157,0.0,-5.233598776086072e-08,0.0,8.89774591051304e-236,0.0,0.0,0.0,297.4185666648956,0.595450623796875,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.233598776086072e-08,0.0,0.0
18387558.0,18387558.0,280.7894733908696,294.81028772432666,288.33917377776044,0.00010342686777202173,9.821688861519591e-05,0.00010342716230419607,7.639163389331911e-05,0.000490605851595682,0.0008720923287095001,299.4645487821882,299.2909715488945,299.11249274478087,299.9489824196302,298.9683002894116,0.0,-5.226908578122102e-08,0.0,4.639400023693745e-236,0.0,0.0,0.0,297.40992483149904,0.595858431625,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.226908578122102e-08,0.0,0.0
18387567.0,18387567.0,280.7894733908696,294.81028772432666,288.3383286475173,0.0001033606016033779,9.81539602805908e-05,0.00010336089565816919,7.634268846522126e-05,0.0004902915242480458,0.0008715335538166875,299.4644404739065,299.2908570791872,299.11240402712235,299.9487326313131,298.9683293258012,0.0,-5.2202126595666636e-08,0.0,1.841596469671416e-236,0.0,0.0,0.0,297.4012946988615,0.5962656177239584,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.2202126595666636e-08,0.0,0.0
18387576.0,18387576.0,280.7894733908696,294.81028772432666,288.3374844035671,0.00010329444856821947,9.809113938132212e-05,0.000103294742146944,7.62938266011611e-05,0.0004899777335271022,0.0008709757329518008,299.46433050571306,299.29074245818566,299.1123117919057,299.94848179722834,298.9683569835901,0.0,-5.213532453990721e-08,0.0,3.1027456208351504e-234,0.0,0.0,0.0,297.3926765419355,0.596672168,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.213532453990721e-08,0.0,0.0
18387585.0,18387585.0,280.7894733908696,294.81028772432666,288.33664088811184,0.00010322834158312472,9.802836221311946e-05,0.00010322863468680772,7.624499875266046e-05,0.0004896641612245833,0.0008704183004589936,299.4642190702517,299.29062761172713,299.1122164579526,299.9482300328905,298.96838343225306,0.0,-5.2068611719163947e-08,0.0,1.0565068298079547e-234,0.0,0.0,0.0,297.3840706356736,0.597078068359375,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.2068611719163947e-08,0.0,0.0
18387594.0,18387594.0,280.7894733908696,294.81028772432666,288.33579792105576,0.00010316220408419312,9.79655560687889e-05,0.00010316249671352884,7.619614836886998e-05,0.000489350444161815,0.0008698606107419371,299.464106387388,299.29051245516933,299.1121185032666,299.9479774701369,298.9684088652126,0.0,-5.200191085420028e-08,0.0,3.570655233681638e-235,0.0,0.0,0.0,297.37547725502844,0.5974833047083334,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.200191085420028e-08,0.0,0.0
18387603.0,18387603.0,280.7894733908696,294.81028772432666,288.3349557498982,0.00010309588809404506,9.790258042526116e-05,0.00010309618024951284,7.614716615354303e-05,0.0004890358804026967,0.000869301416079725,299.46399171418824,299.29039660912895,299.1120164206079,299.9477236469173,298.96843270908835,0.0,-5.193507291773817e-08,0.0,3.572268734344436e-238,0.0,0.0,0.0,297.36689667495256,0.597887862953125,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.193507291773817e-08,0.0,0.0
18387612.0,18387612.0,280.7894733908696,294.81028772432666,288.33411425868417,0.00010302930016701622,9.783934654400956e-05,0.00010302959184876258,7.609798308701078e-05,0.0004887200266887828,0.0008687399285339474,299.46387513408786,299.29027989909184,299.1119104398165,299.9474686300726,298.9684550632543,0.0,-5.1868004169235184e-08,0.0,1.0216414764982205e-238,0.0,0.0,0.0,297.35832917039846,0.598291729,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.1868004169235184e-08,0.0,0.0
18387621.0,18387621.0,280.7894733908696,294.81028772432666,288.3332730522856,0.0001029628620596184,9.777625493589127e-05,0.00010296315326863824,7.604891067979404e-05,0.0004884048836321316,0.0008681797043099192,299.46375797460746,299.2901630797912,299.1118032664296,299.94721325064353,298.96847694997473,0.0,-5.1801129510406754e-08,0.0,4.181573675009284e-239,0.0,0.0,0.0,297.34977501631874,0.5986948887552084,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.1801129510406754e-08,0.0,0.0
18387630.0,18387630.0,280.7894733908696,294.81028772432666,288.3324325983682,0.00010289681977704822,9.771353921420408e-05,0.00010289711051536273,7.600013063363502e-05,0.0004880916181522063,0.0008676228177504636,299.4636392842696,299.2900459716584,299.1116929420418,299.94695691294726,298.9684976017351,0.0,-5.173469602733854e-08,0.0,1.4416535708344992e-239,0.0,0.0,0.0,297.34123448766604,0.5990973281249999,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.173469602733854e-08,0.0,0.0
18387639.0,18387639.0,280.7894733908696,294.81028772432666,288.3315925240648,0.00010283097717994773,9.765101311961759e-05,0.00010283126744875495,7.595149807815193e-05,0.00048777929986700664,0.0008670676149865975,299.4635198216837,299.2899287178623,299.11158102808326,299.94670009191947,298.968517630472,0.0,-5.166850584549624e-08,0.0,5.05832481641715e-240,0.0,0.0,0.0,297.33270785939277,0.599499033015625,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.166850584549624e-08,0.0,0.0
18387648.0,18387648.0,280.7894733908696,294.81028772432666,288.3307528293754,0.00010276533426948622,9.75886766532405e-05,0.00010276562406998205,7.590301301420183e-05,0.000487467928782128,0.0008665140960280093,299.4633995868506,299.2898113184031,299.11146752455596,299.9464427875606,298.9685370361859,0.0,-5.160255858054457e-08,0.0,1.7391727363955483e-240,0.0,0.0,0.0,297.32419540645157,0.5998999893333333,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.160255858054457e-08,0.0,0.0
18387657.0,18387657.0,280.7894733908696,294.81028772432666,288.3299138052512,0.00010269979618471794,9.752643973276374e-05,0.00010270008551802197,7.58546053775799e-05,0.0004871570549198152,0.0008659614610288566,299.4632781070201,299.2896937722616,299.111351444635,299.94618469738737,298.96855542245095,0.0,-5.153675864419887e-08,0.0,6.182283501874773e-240,0.0,0.0,0.0,297.31569740379507,0.6003001829843749,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.153675864419887e-08,0.0,0.0
18387666.0,18387666.0,280.7894733908696,294.81028772432666,288.329075501122,0.00010263434680962497,9.746428705401553e-05,0.00010263463567684256,7.580626326500642e-05,0.00048684660183294224,0.0008654095741024336,299.4631553018775,299.2895760792647,299.1112326206708,299.94592577001106,298.96857272191886,0.0,-5.147108967102737e-08,0.0,2.12276717193806e-240,0.0,0.0,0.0,297.3072141263757,0.600699599875,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.147108967102737e-08,0.0,0.0
18387675.0,18387675.0,280.7894733908696,294.81028772432666,288.32823778707433,0.00010256902850033225,9.740225883942147e-05,0.00010256931690259999,7.575801796066672e-05,0.00048653677044002046,0.0008648587923856891,299.46303138251403,299.28945823986714,299.11111149329804,299.94566614049586,298.96858911160064,0.0,-5.1405593945888544e-08,0.0,7.054892651307544e-241,0.0,0.0,0.0,297.2987458491461,0.6010982259114583,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.1405593945888544e-08,0.0,0.0
18387684.0,18387684.0,280.7894733908696,294.81028772432666,288.32740066310816,0.000102503841256858,9.734035508899732e-05,0.00010250412919531058,7.570986946456852e-05,0.00048622756074117836,0.0008643091158786212,299.4629063489308,299.2893402540689,299.11098806251977,299.94540580884245,298.9686045914974,0.0,-5.134027121776959e-08,0.0,2.0059528796650067e-241,0.0,0.0,0.0,297.2902928470588,0.601496047,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.134027121776959e-08,0.0,0.0
18387693.0,18387693.0,280.7894733908696,294.81028772432666,288.326564285462,0.0001024391375189106,9.727891048886127e-05,0.00010243942499575122,7.566207809075083e-05,0.00048592064453442267,0.0008637635163510539,299.46278012414194,299.2892222829512,299.11086215423865,299.945144723497,298.9686190638216,0.0,-5.127547406107615e-08,0.0,3.98513449786081e-244,0.0,0.0,0.0,297.2818553950664,0.601893049046875,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.127547406107615e-08,0.0,0.0
18387702.0,18387702.0,280.7894733908696,294.81028772432666,288.32572858635035,0.00010237476437709427,9.721777983218119e-05,0.00010237505139405731,7.561453089941957e-05,0.00048561529649404563,0.0008632207044713307,299.46265274155024,299.28910425662724,299.11073384399253,299.94488290682744,298.9686325710007,0.0,-5.121104857781664e-08,0.0,1.955932504209742e-243,0.0,0.0,0.0,297.27343376812144,0.6022892179583333,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.121104857781664e-08,0.0,0.0
18387711.0,18387711.0,280.7894733908696,294.81028772432666,288.32489355222214,0.00010231069126357684,9.715693409092809e-05,0.00010231097782230045,7.556720531298347e-05,0.00048531137162159384,0.0008626804224913668,299.4625242078346,299.28898616112554,299.1106031468849,299.9446203633063,298.9686451215175,0.0,-5.114696358106796e-08,0.0,1.3348490512338665e-243,0.0,0.0,0.0,297.2650282411764,0.6026845396406251,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.114696358106796e-08,0.0,0.0
18387720.0,18387720.0,280.7894733908696,294.81028772432666,288.32405919009756,0.00010224690872304256,9.709636428608198e-05,0.00010224719482513534,7.552009434768815e-05,0.0004850088250657892,0.000862142590683914,299.46239454826616,299.2888680290017,299.11047011072225,299.9443571108843,298.9686567296575,0.0,-5.108320905928647e-08,0.0,1.0003031987424027e-242,0.0,0.0,0.0,297.25663908918403,0.603079,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.108320905928647e-08,0.0,0.0
18387729.0,18387729.0,280.7894733908696,294.81028772432666,288.3232262332212,0.00010218327106324045,9.703593206479525e-05,0.0001021835567103593,7.54730903958811e-05,0.0004847069657242287,0.0008616059806213527,299.462262706309,299.2887498040073,299.1103325988155,299.9440925672817,298.96866652222474,0.0,-5.1019638987316115e-08,0.0,4.838057742829937e-245,0.0,0.0,0.0,297.24826658709674,0.6034725849427084,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.1019638987316115e-08,0.0,0.0
18387738.0,18387738.0,280.7894733908696,294.81028772432666,288.32239360280784,0.0001021198914215715,9.697574486477626e-05,0.00010212017661498859,7.54262770192834e-05,0.00048440633028075397,0.0008610715462051599,299.46213037237675,299.2886315744283,299.11019409001926,299.9438277290651,298.96867590407345,0.0,-5.0956365994438396e-08,0.0,5.755838060120814e-246,0.0,0.0,0.0,297.23991100986717,0.603865280375,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.0956365994438396e-08,0.0,0.0
18387747.0,18387747.0,280.7894733908696,294.81028772432666,288.32156162764517,0.0001020570139178933,9.691603450884879e-05,0.00010205729865976748,7.53798345267049e-05,0.0004841080767147565,0.0008605413458675866,299.461997051358,299.2885133361326,299.1100535808121,299.9435622996625,298.96868446197146,0.0,-5.089363307809337e-08,0.0,1.9791745049941123e-246,0.0,0.0,0.0,297.2315726324478,0.6042570722031251,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.089363307809337e-08,0.0,0.0
18387756.0,18387756.0,280.7894733908696,294.81028772432666,288.32073016937693,0.00010199449820995177,9.685666772422961e-05,0.00010199478250195691,7.533365926035e-05,0.00048381153931400546,0.0008600141962374955,299.461861202369,299.28839510757723,299.1099115169543,299.94329640690836,298.9686923636309,0.0,-5.0831299425741675e-08,0.0,2.3076176264248575e-247,0.0,0.0,0.0,297.22325172979123,0.6046479463333333,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.0831299425741675e-08,0.0,0.0
18387765.0,18387765.0,280.7894733908696,294.81028772432666,288.31989941239357,0.0001019323733355639,9.67976720860817e-05,0.00010193265717956296,7.528777266803022e-05,0.00048351685581711484,0.0008594903421716716,299.4617168246689,299.2882769405785,299.10976741185067,299.94302989407316,298.96869935669537,0.0,-5.076939330121949e-08,0.0,7.940651843108118e-248,0.0,0.0,0.0,297.2149485768501,0.605037888671875,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.076939330121949e-08,0.0,0.0
18387774.0,18387774.0,280.7894733908696,294.81028772432666,288.31906928020663,0.00010187063009976057,9.67390388625792e-05,0.00010187091349753967,7.524216795813753e-05,0.00048322398260885183,0.000858969706133417,299.4615663160546,299.2881588196367,299.10962148114385,299.9427628273206,298.9687055374535,0.0,-5.07079048381287e-08,0.0,7.979311135941945e-249,0.0,0.0,0.0,297.2066634485768,0.605426885125,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.07079048381287e-08,0.0,0.0
18387783.0,18387783.0,280.7894733908696,294.81028772432666,288.318239921946,0.00010180934546652407,9.668084114080503e-05,0.00010180962842015172,7.519690197687163e-05,0.0004829332847668082,0.0008584529370872523,299.4614031085459,299.2880408990923,299.10947358991785,299.9424951014336,298.96871054436934,0.0,-5.064690992064389e-08,0.0,2.7518843899981316e-249,0.0,0.0,0.0,297.1983966199241,0.6058149215989583,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.064690992064389e-08,0.0,0.0
18387792.0,18387792.0,280.7894733908696,294.81028772432666,288.31741123651733,0.00010174846726216581,9.662302937520542e-05,0.00010174874977351223,7.515193618831658e-05,0.0004826445148059671,0.0008579395951012463,299.4612316545533,299.28792307431814,299.1093238296352,299.94222678773906,298.96871462252767,0.0,-5.0586355845657774e-08,0.0,9.529910132217759e-250,0.0,0.0,0.0,297.1901483658444,0.606201984,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.0586355845657774e-08,0.0,0.0
18387801.0,18387801.0,280.7894733908696,294.81028772432666,288.31658322392076,0.00010168799548844544,9.656560356744816e-05,0.00010168827755937673,7.510727059375972e-05,0.000482357672734766,0.0008574296801899309,299.46105195408705,299.2878053453137,299.10917220029785,299.94195788623745,298.96871777192956,0.0,-5.052624188944597e-08,0.0,3.310714951521066e-250,0.0,0.0,0.0,297.1819189612903,0.606588058234375,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.052624188944597e-08,0.0,0.0
18387810.0,18387810.0,280.7894733908696,294.81028772432666,288.3157558841562,0.00010162793014424859,9.650856371647185e-05,0.00010162821177662693,7.506290519236576e-05,0.00048207275854800994,0.0008569231923436059,299.4608640071576,299.2876877120786,299.1090187019082,299.9416883969293,298.9687199925761,0.0,-5.0466567330268816e-08,0.0,1.1472300383158689e-250,0.0,0.0,0.0,297.1737086812144,0.6069731302083333,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.0466567330268816e-08,0.0,0.0
18387819.0,18387819.0,280.7894733908696,294.81028772432666,288.3149292466543,0.0001015683395621205,9.645197471266102e-05,0.00010156862075799331,7.501889045488709e-05,0.0004817900963816706,0.0008564207077395168,299.4606689026054,299.2875702637485,299.10886349129294,299.9414183104025,298.96872115457745,0.0,-5.0407399277886795e-08,0.0,6.161675603223608e-252,0.0,0.0,0.0,297.16551780056926,0.607357185828125,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.0407399277886795e-08,0.0,0.0
18387828.0,18387828.0,280.7894733908696,294.81028772432666,288.31410337212094,0.0001015093646890774,9.639597040301698e-05,0.00010150964545087772,7.497533048549015e-05,0.00048151035481896586,0.0008559234148374387,299.4604688863318,299.2874531841808,299.108706891931,299.9411476072425,298.9687209900134,0.0,-5.034887672274341e-08,0.0,2.0481267956941616e-252,0.0,0.0,0.0,297.1573465943074,0.607740211,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.034887672274341e-08,0.0,0.0
18387837.0,18387837.0,280.7894733908696,294.81028772432666,288.31327819347814,0.00010145084978446769,9.634040289210426e-05,0.00010145113011419226,7.493211025332461e-05,0.00048123279510319076,0.0008554300004374735,299.46026147670517,299.28733627021757,299.1085485463922,299.94087630890283,298.96871979493005,0.0,-5.029084419370814e-08,0.0,6.426795368733406e-253,0.0,0.0,0.0,297.1491953373814,0.6081221916302083,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.029084419370814e-08,0.0,0.0
18387846.0,18387846.0,280.7894733908696,294.81028772432666,288.3124542026714,0.00010139272437329456,9.628520525526099e-05,0.00010139300427306608,7.488917770618362e-05,0.0004809570829284477,0.0008549398703291155,299.4600376797429,299.2872193531759,299.10838674404835,299.9406039972535,298.9687169962605,0.0,-5.023323107423054e-08,0.0,1.494108325877995e-255,0.0,0.0,0.0,297.1410643047438,0.608503113625,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.023323107423054e-08,0.0,0.0
18387855.0,18387855.0,280.7894733908696,294.81028772432666,288.31163077601536,0.00010133483405015484,9.623023086473337e-05,0.00010133511352127748,7.484641879825651e-05,0.0004806824858805427,0.0008544517225317436,299.45980633127806,299.2871024048686,299.108223320734,299.94033120741,298.96871341634005,0.0,-5.0175883788256045e-08,0.0,2.282850150775056e-256,0.0,0.0,0.0,297.1329537713472,0.608882962890625,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.0175883788256045e-08,0.0,0.0
18387864.0,18387864.0,280.7894733908696,294.81028772432666,288.3108081989624,0.00010127770681082463,9.617598111934382e-05,0.00010127798585619643,7.480422351030411e-05,0.00048041150850796895,0.000853970009102517,299.45956733072086,299.28698556459665,299.10805790415003,299.94005770387236,298.96870848030574,0.0,-5.0119324516044094e-08,0.0,7.334312306901967e-257,0.0,0.0,0.0,297.1248640121442,0.6092617253333333,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.0119324516044094e-08,0.0,0.0
18387873.0,18387873.0,280.7894733908696,294.81028772432666,288.3099867686004,0.00010122127591025697,9.612239263635855e-05,0.00010122155453274713,7.476254254457415e-05,0.00048014383420161424,0.0008534941672643147,299.459319108455,299.28686888932714,299.10788991337563,299.93978321585286,298.9687017249228,0.0,-5.006348595773103e-08,0.0,7.042212162644122e-258,0.0,0.0,0.0,297.11679530208727,0.609639386859375,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.006348595773103e-08,0.0,0.0
18387882.0,18387882.0,280.7894733908696,294.81028772432666,288.3091657920746,0.00010116512060563751,9.606906586699169e-05,0.00010116539880655917,7.472106513709306e-05,0.0004798774671740042,0.0008530206492881825,299.459067236553,299.2867522794162,299.1077209038849,299.9395083383222,298.9686942494836,0.0,-5.000795099233226e-08,0.0,2.3786389782192203e-258,0.0,0.0,0.0,297.108747916129,0.610015933375,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-5.000795099233226e-08,0.0,0.0
18387891.0,18387891.0,280.7894733908696,294.81028772432666,288.3083452737058,0.00010110943635572722,9.601618642403342e-05,0.00010110971413692757,7.467993565467096e-05,0.0004796133345852343,0.0008525511032759019,299.4588120752074,299.2866357742784,299.10755088903767,299.9392330516431,298.96868604026395,0.0,-4.995291229798922e-08,0.0,3.46552718151617e-259,0.0,0.0,0.0,297.100722129222,0.6103913507864583,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-4.995291229798922e-08,0.0,0.0
18387900.0,18387900.0,280.7894733908696,294.81028772432666,288.30752558163863,0.00010105460167120327,9.596411375136108e-05,0.00010105487903577041,7.463943366780357e-05,0.00047935323189885116,0.0008520887208371944,299.45855098108177,299.28651945803,299.1073790608717,299.9389570268833,298.9686765076426,0.0,-4.989874290948411e-08,0.0,4.112707081061698e-260,0.0,0.0,0.0,297.09271821631876,0.610765625,297.15,278.37838626174096,293.15,285.55567900929776,0.005000012698587412,0.004999962361234393,0.005000012896069378,0.004999267484091608,0.0049999899823122505,0.0,0.0,-4.989874290948411e-08,0.0,0.0
18387900.0,18387900.0,280.7894733908696,294.81028772432666,288.30752558163863,0.00010105460167120327,9.596411375136108e-05,0.00010105487903577041,7.463943366780357e-05,0.00047935323189885116,0.0008520887208371944,299.45855098108177,299.28651945803,299.1073790608717,299.9389570268833,298.9686765076426,0.0,-4.989874290948411e-08,0.0,2.4159225386810028e-260,0.0,0.0,0.0,297.09271821631876,0.610765625,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.989874290948411e-08,0.0,0.0
18387909.0,18387909.0,280.7894733908696,294.81028772432666,288.3067073096086,0.00010100031569448179,9.591256214693302e-05,0.00010100059264499546,7.45993369625483e-05,0.00047909573198753734,0.0008516309651812354,299.4582803574759,299.28640336030475,299.1072042490798,299.93867977546535,298.96866476252393,0.0,-4.984514450865368e-08,0.0,5.3905842101955515e-263,0.0,0.0,0.0,297.0847364523719,0.611138741921875,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.984514450865368e-08,0.0,0.0
18387918.0,18387918.0,280.7894733908696,294.81028772432666,288.30588903972324,0.00010094604289006717,9.586102305150131e-05,0.00010094631942684957,7.455924998730058e-05,0.00047883829455267,0.0008511733206134974,299.4580097196489,299.28628726284364,299.10702943266944,299.93840252212385,298.9686530138033,0.0,-4.979158790626125e-08,0.0,1.868988620505289e-263,0.0,0.0,0.0,297.07677711233396,0.6115106874583334,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.979158790626125e-08,0.0,0.0
18387927.0,18387927.0,280.7894733908696,294.81028772432666,288.30507245379056,0.00010089307206636405,9.58107203522078e-05,0.00010089334819416558,7.452012466511484e-05,0.00047858703304601015,0.0008507266544109885,299.4577308498151,299.286171570671,299.10685139819344,299.9381238330367,298.96863874266626,0.0,-4.973934382505932e-08,0.0,2.0098935798139333e-265,0.0,0.0,0.0,297.0688404711575,0.611881447515625,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.973934382505932e-08,0.0,0.0
18387936.0,18387936.0,280.7894733908696,294.81028772432666,288.3042570181792,0.00010084099063564992,9.57612622446425e-05,0.00010084126635779546,7.448165625574044e-05,0.00047833999036136696,0.0008502874876192576,299.45744635671156,299.2860561553811,299.1066711654843,299.93784416324763,298.96862274845165,0.0,-4.968800364485837e-08,0.0,6.725711592926124e-266,0.0,0.0,0.0,297.06092680379504,0.612251008,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.968800364485837e-08,0.0,0.0
18387945.0,18387945.0,280.7894733908696,294.81028772432666,288.30344205959,0.00010078927802247962,9.57121543763531e-05,0.00010078955334050375,7.444346025844584e-05,0.00047809469715355925,0.0008498514307281145,299.45715953185686,299.2859408549614,299.10649002129514,299.93756408689933,298.9686060397089,0.0,-4.963705325226798e-08,0.0,1.915480003528192e-266,0.0,0.0,0.0,297.0530363851992,0.6126193548177084,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.963705325226798e-08,0.0,0.0
18387954.0,18387954.0,280.7894733908696,294.81028772432666,288.30262757802296,0.00010073793422745555,9.566339674790904e-05,0.00010073820914288955,7.440553667366593e-05,0.0004778511534255188,0.0008494184837424009,299.45687037525465,299.2858256694115,299.10630796562697,299.93728360399206,298.96858861643886,0.0,-4.958649208866153e-08,0.0,3.213677661934274e-267,0.0,0.0,0.0,297.04516949032256,0.6129864738749999,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.958649208866153e-08,0.0,0.0
18387963.0,18387963.0,280.7894733908696,294.81028772432666,288.301813705604,0.00010068677135883778,9.561481093241946e-05,0.00010068704587277125,7.436774672384948e-05,0.0004776084679097442,0.0008489870623722381,299.4565777946467,299.28571050098475,299.10612466419855,299.9370026228369,298.9685702739746,0.0,-4.9536134720469136e-08,0.0,1.0890034494134828e-266,0.0,0.0,0.0,297.0373263941176,0.613352351078125,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.9536134720469136e-08,0.0,0.0
18387972.0,18387972.0,280.7894733908696,294.81028772432666,288.301000259349,0.00010063546915870439,9.556609280444792e-05,0.00010063574327125803,7.432985386462012e-05,0.00047736512146251056,0.0008485544662043138,299.4562822365257,299.2855951735362,299.1059403824781,299.93672131818596,298.96855127737035,0.0,-4.948566591249974e-08,0.0,2.8165198449861887e-267,0.0,0.0,0.0,297.02950737153697,0.6137169723333333,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.948566591249974e-08,0.0,0.0
18387981.0,18387981.0,280.7894733908696,294.81028772432666,288.30018681309394,0.00010058416695585632,9.551737467410954e-05,0.00010058444066729675,7.429196100420213e-05,0.0004771217749963538,0.0008481218700318002,299.4559866786484,299.2854798461743,299.1057561009235,299.9364400137473,298.9685322807805,0.0,-4.943522282662132e-08,0.0,9.193868952775374e-268,0.0,0.0,0.0,297.0217126975332,0.614080323546875,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.943522282662132e-08,0.0,0.0
18387990.0,18387990.0,280.7894733908696,294.81028772432666,288.2993755995796,0.00010053517233836935,9.547084788874308e-05,0.00010053544565639483,7.42557725420394e-05,0.00047688937454705454,0.0008477087314691902,299.45568327703967,299.28536497186593,299.1055680005893,299.9361568053771,298.96851008208154,0.0,-4.938707261794539e-08,0.0,5.497333181374516e-267,0.0,0.0,0.0,297.0139426470588,0.6144423906250001,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.938707261794539e-08,0.0,0.0
18387999.0,18387999.0,280.7894733908696,294.81028772432666,288.2985649094002,0.00010048671859768114,9.542483473464661e-05,0.00010048699152428557,7.421998357574219e-05,0.00047665953973920097,0.0008473001536044618,299.4553780371253,299.2852502038146,299.1053790052963,299.93587315090576,298.96848713285,0.0,-4.933947702024131e-08,0.0,1.9478849280249116e-267,0.0,0.0,0.0,297.0061974950664,0.6148031594739584,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.933947702024131e-08,0.0,0.0
18388008.0,18388008.0,280.7894733908696,294.81028772432666,288.29775469299557,0.0001004387545104694,9.537928656878016e-05,0.00010043902704747737,7.418455627142089e-05,0.00047643202759524434,0.0008468957045215473,299.45507113302057,299.2851355319654,299.10518919981445,299.9355890925998,298.9684635041642,0.0,-4.929238498696758e-08,0.0,7.65776430499161e-268,0.0,0.0,0.0,296.9984775165085,0.615162616,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.929238498696758e-08,0.0,0.0
18388017.0,18388017.0,280.7894733908696,294.81028772432666,288.29694495036557,0.00010039128007906741,9.533420339335624e-05,0.0001003915522282994,7.414949063078617e-05,0.0004762068381263466,0.0008464953842398253,299.4547625647283,299.2850209563181,299.1049985841444,299.93530463045954,298.9684391960249,0.0,-4.9245795831794845e-08,0.0,3.598946898680332e-268,0.0,0.0,0.0,296.99078298633776,0.615520746109375,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.9245795831794845e-08,0.0,0.0
18388026.0,18388026.0,280.7894733908696,294.81028772432666,288.2961356815103,0.00010034429530235985,9.528958520731245e-05,0.00010034456706563224,7.411478665300167e-05,0.00047598397132731125,0.0008460991927495963,299.4544523322511,299.2849064768724,299.1048071582869,299.9350197644853,298.9684142084328,0.0,-4.9199708872037085e-08,0.0,2.0269723934928803e-268,0.0,0.0,0.0,296.98311417950663,0.6158775357083334,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.9199708872037085e-08,0.0,0.0
18388035.0,18388035.0,280.7894733908696,294.81028772432666,288.29532688642973,0.00010029780017980609,9.524543201013208e-05,0.00010029807155893107,7.408044433765536e-05,0.0004757634271956673,0.0008457071300460071,299.45414043559174,299.28479209362786,299.1046149222427,299.93473449467734,298.9683885413888,0.0,-4.91541234326032e-08,0.0,1.234826924662507e-268,0.0,0.0,0.0,296.97547137096774,0.616232970703125,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.91541234326032e-08,0.0,0.0
18388044.0,18388044.0,280.7894733908696,294.81028772432666,288.29451856512384,0.00010025179471316443,9.520174380348166e-05,0.00010025206570995008,7.404646368603335e-05,0.00047554520573984895,0.0008453191961435902,299.45382687475296,299.2846778065843,299.1044218760125,299.9344488210361,298.9683621948934,0.0,-4.9109038847684917e-08,0.0,6.957242866071776e-269,0.0,0.0,0.0,296.9678548356736,0.6165870370000001,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.9109038847684917e-08,0.0,0.0
18388053.0,18388053.0,280.7894733908696,294.81028772432666,288.29371071759266,0.00010020627890131934,9.515852058629852e-05,0.00010020654951756965,7.401284469729905e-05,0.00047532930695465763,0.0008449353910326459,299.4535116497374,299.2845636157414,299.10422801959703,299.9341627435617,298.96833516894765,0.0,-4.906445445568602e-08,0.0,3.112910571011442e-269,0.0,0.0,0.0,296.9602648485768,0.6169397205052084,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.906445445568602e-08,0.0,0.0
18388062.0,18388062.0,280.7894733908696,294.81028772432666,288.2929035401818,0.00010016140279448917,9.511590485028938e-05,0.00010016167303250041,7.397969819953973e-05,0.00047511644260256287,0.000844556979939051,299.45319493717403,299.2844496335369,299.1040331639241,299.9338761224498,298.9683072518666,0.0,-4.902051647775623e-08,0.0,4.32487235485466e-267,0.0,0.0,0.0,296.95270168463,0.617291007125,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.902051647775623e-08,0.0,0.0
18388071.0,18388071.0,280.7894733908696,294.81028772432666,288.292097406927,0.00010011745223744127,9.50741680413033e-05,0.00010011772210044911,7.394723531960288e-05,0.00047490796858676754,0.0008441863731106387,299.4528770735356,299.28433607416326,299.10383694881386,299.93358869137523,298.96827804039395,0.0,-4.897750374447086e-08,0.0,1.4755565455376146e-267,0.0,0.0,0.0,296.94516561878555,0.617640882765625,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.897750374447086e-08,0.0,0.0
18388080.0,18388080.0,280.7894733908696,294.81028772432666,288.2912918967782,0.00010007410545641266,9.503300459434413e-05,0.00010007437494658233,7.391521839320611e-05,0.00047470235857535314,0.000843820857344769,299.4525576800616,299.2842226965039,299.10363977972105,299.93330075014006,298.9682479884759,0.0,-4.893510037301779e-08,0.0,1.6772359027890889e-268,0.0,0.0,0.0,296.9376569259962,0.6179893333333334,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.893510037301779e-08,0.0,0.0
18388089.0,18388089.0,280.7894733908696,294.81028772432666,288.29048797549126,0.00010003181151053942,9.49928409481827e-05,0.00010003208063174494,7.38839790991291e-05,0.00047450174267277175,0.0008434642191401115,299.45223253847394,299.284109359,299.1034398482385,299.93301151281435,298.9682156574731,0.0,-4.889374458488571e-08,0.0,2.030607230050106e-270,0.0,0.0,0.0,296.9301758812144,0.618336344734375,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.889374458488571e-08,0.0,0.0
18388098.0,18388098.0,280.7894733908696,294.81028772432666,288.2896840564687,9.998951941940632e-05,9.495267906350292e-05,9.998978817186945e-05,7.385274117563597e-05,0.00047430113556324926,0.0008431075965893259,299.4519073923979,299.28399602191894,299.1032399135503,299.9327222739495,298.9681833235113,0.0,-4.88524080934135e-08,0.0,6.718045019823715e-271,0.0,0.0,0.0,296.92272275939274,0.618681902875,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.88524080934135e-08,0.0,0.0
18388107.0,18388107.0,280.7894733908696,294.81028772432666,288.2888814020406,9.994824844403009e-05,9.491348685787196e-05,9.99485168313207e-05,7.382225745569179e-05,0.0004741053721062854,0.0008427595841201998,299.4515806257537,299.2838829363604,299.1030383230068,299.93243209111415,298.9681494787343,0.0,-4.881208645854745e-08,0.0,4.39737584585828e-271,0.0,0.0,0.0,296.91529783548384,0.6190259936614584,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.881208645854745e-08,0.0,0.0
18388116.0,18388116.0,280.7894733908696,294.81028772432666,288.28808029621206,9.990822790949283e-05,9.487548210452407e-05,9.990849593592496e-05,7.37926973202991e-05,0.00047391554010446093,0.0008424221154054291,299.4512518745322,299.2837701587924,299.10283470469477,299.93214075226183,298.96811378383654,0.0,-4.8773002348876384e-08,0.0,1.5221261348485005e-271,0.0,0.0,0.0,296.9079013844402,0.619368603,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.8773002348876384e-08,0.0,0.0
18388125.0,18388125.0,280.7894733908696,294.81028772432666,288.28727965440015,9.98685820516438e-05,9.483783315435586e-05,9.98688497186491e-05,7.376341392421522e-05,0.0004737274853750635,0.0008420878059850643,299.45092252885695,299.28365747356634,299.1026304789142,299.93184906717755,298.96807753459484,0.0,-4.8734299569049834e-08,0.0,5.555774047601482e-272,0.0,0.0,0.0,296.90053368121437,0.619709716796875,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.8734299569049834e-08,0.0,0.0
18388134.0,18388134.0,280.7894733908696,294.81028772432666,288.2864794766048,9.982931086935899e-05,9.480054000629744e-05,9.982957817836602e-05,7.37344072666004e-05,0.00047354120791283225,0.0008417566558494079,299.45059258872914,299.2835448806819,299.1024256456655,299.9315570358615,298.96804073100975,0.0,-4.869597768242396e-08,0.0,2.31175222842539e-272,0.0,0.0,0.0,296.89319500075896,0.6200493209583333,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.869597768242396e-08,0.0,0.0
18388143.0,18388143.0,280.7894733908696,294.81028772432666,288.2856797628262,9.979041436438808e-05,9.476360266200796e-05,9.97906813168223e-05,7.370567734873747e-05,0.0004733567077261374,0.0008414286650129946,299.4502620541498,299.28343238013883,299.1022202049492,299.93126465831403,298.9680033730819,0.0,-4.8658036259275034e-08,0.0,1.177548140534671e-272,0.0,0.0,0.0,296.8858856180265,0.620387401390625,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.8658036259275034e-08,0.0,0.0
18388152.0,18388152.0,280.7894733908696,294.81028772432666,288.28488051306414,9.975189253503227e-05,9.472702111987164e-05,9.975215913231601e-05,7.367722416936212e-05,0.0004731739848069909,0.0008411038334612818,299.44993092512004,299.2833199719369,299.10201415676585,299.9309719345354,298.96796546081197,0.0,-4.8620474870630815e-08,0.0,7.3102060386749104e-273,0.0,0.0,0.0,296.8786058079696,0.620723944,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.8620474870630815e-08,0.0,0.0
