,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18388161.0,18388161.0,280.7894733908696,294.81028772432666,288.2840817273188,9.971374538304112e-05,9.469079538154757e-05,9.971401162659365e-05,7.364904772975713e-05,0.00047299303916376246,0.0008407821612088039,299.449599201641,299.2832076560758,299.10180750111573,299.93067886452593,298.9679269942004,0.0,-4.858329309499777e-08,0.0,5.016196132259756e-273,0.0,0.0,0.0,296.8713558455408,0.6210589346927083,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.858329309499777e-08,0.0,0.0
18388170.0,18388170.0,280.7894733908696,294.81028772432666,288.28328340559,9.967597290671569e-05,9.465492544541985e-05,9.967623879795316e-05,7.362114802865817e-05,0.00047281387078846297,0.0008404636482410172,299.44926688371373,299.2830954325552,299.1016002379994,299.93038544828585,298.967887973248,0.0,-4.8546490511636376e-08,0.0,3.324994446291841e-273,0.0,0.0,0.0,296.86413600569256,0.621392359375,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.8546490511636376e-08,0.0,0.0
18388179.0,18388179.0,280.7894733908696,294.81028772432666,288.2824855478779,9.963857510723072e-05,9.461941131260165e-05,9.963884064756615e-05,7.359352506692345e-05,0.0004726364796867351,0.0008401482945676113,299.4489339713394,299.28298330137494,299.1013923674173,299.9300916858154,298.96784839795527,0.0,-4.8510066706723816e-08,0.0,1.8748500903267826e-273,0.0,0.0,0.0,296.85694656337756,0.621724203953125,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.8510066706723816e-08,0.0,0.0
18388188.0,18388188.0,280.7894733908696,294.81028772432666,288.2816881541824,9.96015519846114e-05,9.458425298311438e-05,9.96018171754548e-05,7.35661788445621e-05,0.0004724608658587682,0.0008398361001885814,299.4486004645191,299.2828712625347,299.1011838893699,299.9297975771149,298.96780826832287,0.0,-4.847402126943238e-08,0.0,8.074529287735857e-274,0.0,0.0,0.0,296.8497877935484,0.6220544543333334,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.847402126943238e-08,0.0,0.0
18388197.0,18388197.0,280.7894733908696,294.81028772432666,288.28089153737704,9.956536227570431e-05,9.454988608563433e-05,9.95656271198175e-05,7.353944818718498e-05,0.00047228920532399937,0.0008395309331665831,299.4482669778221,299.28275945600876,299.1009745956061,299.92950298067456,298.96776734836584,0.0,-4.843880014678191e-08,0.0,2.1538567632668973e-271,0.0,0.0,0.0,296.84265997115745,0.6223830964218751,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.843880014678191e-08,0.0,0.0
18388206.0,18388206.0,280.7894733908696,294.81028772432666,288.2800965433871,9.953075546992527e-05,9.451702235533447e-05,9.953101997246283e-05,7.351388667244682e-05,0.00047212505328326636,0.0008392391132047406,299.4479323656068,299.28264788385604,299.10076333694803,299.9292073001866,298.96772461644673,0.0,-4.840513145983667e-08,0.0,1.4362132597571123e-274,0.0,0.0,0.0,296.8355633711575,0.622710116125,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.840513145983667e-08,0.0,0.0
18388215.0,18388215.0,280.7894733908696,294.81028772432666,288.27930196184917,9.949645452428286e-05,9.448444907816006e-05,9.949671868643371e-05,7.348855106860366e-05,0.0004719623520843738,0.0008389498722745435,299.4475969028188,299.2825362880608,299.10055145977526,299.9289113032937,298.9676813467611,0.0,-4.837177187881932e-08,0.0,4.740216550253728e-275,0.0,0.0,0.0,296.82849826850094,0.6230354993489583,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.837177187881932e-08,0.0,0.0
18388224.0,18388224.0,280.7894733908696,294.81028772432666,288.27850749856776,9.946224573875606e-05,9.445196331883295e-05,9.946250956099036e-05,7.346328353534738e-05,0.0004718000880427291,0.0008386614084512077,299.4472614430837,299.2824247095815,299.1003394628179,299.9286152357922,298.96763796289156,0.0,-4.8338513378311074e-08,0.0,1.3738530831194597e-275,0.0,0.0,0.0,296.82146493814037,0.623359232,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.8338513378311074e-08,0.0,0.0
18388233.0,18388233.0,280.7894733908696,294.81028772432666,288.27771553684966,9.942998654513238e-05,9.442132894426318e-05,9.943025003392655e-05,7.34394559838571e-05,0.0004716470718788175,0.0008383893836228686,299.4469260421006,299.28231349580517,299.1001249283239,299.9283176702266,298.96759216296243,0.0,-4.830716069378687e-08,0.0,4.725337592825092e-276,0.0,0.0,0.0,296.8144636550284,0.623681299984375,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.830716069378687e-08,0.0,0.0
18388242.0,18388242.0,280.7894733908696,294.81028772432666,288.27692402775773,9.939808010301801e-05,9.439102955208918e-05,9.939834325967276e-05,7.341588897741219e-05,0.0004714957289866942,0.0008381203332104537,299.44659065198505,299.2822023480811,299.0999099348443,299.92801983378615,298.9675459259063,0.0,-4.8276160835498324e-08,0.0,1.6656582890170357e-276,0.0,0.0,0.0,296.8074946941176,0.6240016892083334,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.8276160835498324e-08,0.0,0.0
18388251.0,18388251.0,280.7894733908696,294.81028772432666,288.2761329712921,9.936652641301058e-05,9.436106514287619e-05,9.93667892388238e-05,7.339258251644536e-05,0.0004713460593692581,0.0008378542572188052,299.4462552727372,299.282091266409,299.09969448237933,299.92772172647125,298.9674992517236,0.0,-4.824551347400868e-08,0.0,6.401824488815592e-277,0.0,0.0,0.0,296.8005583303605,0.6243203855781251,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.824551347400868e-08,0.0,0.0
18388260.0,18388260.0,280.7894733908696,294.81028772432666,288.27534236745265,9.933532547685721e-05,9.433143571828108e-05,9.933558797312395e-05,7.33695366022384e-05,0.00047119806303486106,0.0008375911556624599,299.44591990435697,299.2819802507887,299.0994785709293,299.927423348282,298.9674521404149,0.0,-4.821521828464474e-08,0.0,2.9122041970570155e-277,0.0,0.0,0.0,296.79365483870964,0.624637375,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.821521828464474e-08,0.0,0.0
18388269.0,18388269.0,280.7894733908696,294.81028772432666,288.27455221623944,9.930447729228165e-05,9.430214127614003e-05,9.930473946029413e-05,7.334675123310139e-05,0.00047105173997276964,0.0008373310285220284,299.4455845468446,299.28186930121996,299.09926220049454,299.92712469921867,298.96740459198065,0.0,-4.818527494247483e-08,0.0,1.6434894564848823e-277,0.0,0.0,0.0,296.7867844941176,0.6249526433802083,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.818527494247483e-08,0.0,0.0
18388278.0,18388278.0,280.7894733908696,294.81028772432666,288.2737625176525,9.927398186218042e-05,9.427318181920147e-05,9.927424370322806e-05,7.332422641116508e-05,0.0004709070901967876,0.0008370738758217396,299.44524920020007,299.2817584177026,299.0990453710752,299.9268257792814,298.9673566064213,0.0,-4.8155683131236756e-08,0.0,1.100107592409873e-277,0.0,0.0,0.0,296.779947571537,0.6252661766250001,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.8155683131236756e-08,0.0,0.0
18388287.0,18388287.0,280.7894733908696,294.81028772432666,288.27297327169174,9.924383918370247e-05,9.424455734475566e-05,9.924410069907183e-05,7.330196213431503e-05,0.00047076411369345464,0.0008368196975373585,299.4449138644235,299.28164760023634,299.0988280826717,299.92652658847044,298.9673081837373,0.0,-4.81264425327387e-08,0.0,7.770291159717898e-278,0.0,0.0,0.0,296.7731443459203,0.625577960640625,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.81264425327387e-08,0.0,0.0
18388296.0,18388296.0,280.7894733908696,294.81028772432666,288.27218447835725,9.921404925801992e-05,9.42162678539135e-05,9.92143104489948e-05,7.32799584034084e-05,0.00047062281046839457,0.0008365684936785748,299.44457853951485,299.2815368488211,299.09861033528415,299.92622712678605,298.9672593239292,0.0,-4.809755283634132e-08,0.0,5.0946465892309556e-278,0.0,0.0,0.0,296.7663750922201,0.6258879813333333,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.809755283634132e-08,0.0,0.0
18388305.0,18388305.0,280.7894733908696,294.81028772432666,288.27139613764894,9.918461208515539e-05,9.418831334669423e-05,9.918487295301678e-05,7.325821521845327e-05,0.0004704831805217786,0.0008363202642453855,299.4442432254744,299.2814261634565,299.098392128913,299.9259273942283,298.96721002699746,0.0,-4.8069013733937974e-08,0.0,2.7654790920533734e-278,0.0,0.0,0.0,296.759640085389,0.626196224609375,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.8069013733937974e-08,0.0,0.0
18388314.0,18388314.0,280.7894733908696,294.81028772432666,288.2706082495669,9.915552766570624e-05,9.416069382366288e-05,9.915578821173225e-05,7.323673257988224e-05,0.00047034522385650353,0.0008360750092426335,299.443907922302,299.2813155441425,299.0981734635584,299.92562739079756,298.9671602929425,0.0,-4.804082492162702e-08,0.0,1.1327922586217031e-278,0.0,0.0,0.0,296.7529396003795,0.626502676375,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.804082492162702e-08,0.0,0.0
18388323.0,18388323.0,280.7894733908696,294.81028772432666,288.2698216007008,9.912760173506274e-05,9.413417443257788e-05,9.912786196298427e-05,7.321610560861881e-05,0.0004702127624787339,0.000835839522627152,299.4435733918611,299.28120503468165,299.0979537227824,299.92532678536486,298.96710950239117,0.0,-4.801376663630497e-08,0.0,7.09167071628887e-279,0.0,0.0,0.0,296.7462739121442,0.6268073225364583,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.801376663630497e-08,0.0,0.0
18388332.0,18388332.0,280.7894733908696,294.81028772432666,288.2690361386796,9.910072216069814e-05,9.410864868942886e-05,9.910098207392961e-05,7.319625148299164e-05,0.00047008526448721964,0.0008356128589010494,299.44323910252064,299.2810945463656,299.09773281329785,299.92502556167,298.96705761479075,0.0,-4.7987729332905695e-08,0.0,2.3556226705527207e-279,0.0,0.0,0.0,296.73964329563563,0.6271101490000001,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.7987729332905695e-08,0.0,0.0
18388341.0,18388341.0,280.7894733908696,294.81028772432666,288.2682506766584,9.907384258414039e-05,9.408312294430198e-05,9.907410218281418e-05,7.317639735615006e-05,0.00046995776648229914,0.0008353861951653248,299.44290481346917,299.28098405812585,299.09751190399794,299.9247243381978,298.96700572722887,0.0,-4.7961699090178836e-08,0.0,7.997411534985711e-280,0.0,0.0,0.0,296.73304802580645,0.6274111416718751,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.7961699090178836e-08,0.0,0.0
18388350.0,18388350.0,280.7894733908696,294.81028772432666,288.26746592267676,9.90475989974654e-05,9.405820115221927e-05,9.904785828368772e-05,7.315701297571754e-05,0.00046983328529179785,0.0008351648941054287,299.4425710679237,299.2808735924069,299.09729040161426,299.9244227714344,298.96695325757327,0.0,-4.793629151452718e-08,0.0,8.135435851062456e-281,0.0,0.0,0.0,296.7264883776091,0.6277102864583334,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.793629151452718e-08,0.0,0.0
18388359.0,18388359.0,280.7894733908696,294.81028772432666,288.2666820358837,9.902213435469756e-05,9.403401906612718e-05,9.90223933310129e-05,7.313820392839142e-05,0.0004697124990181185,0.0008349501611093925,299.4422379879845,299.2807631542534,299.0970681727959,299.92412078416737,298.9669000749764,0.0,-4.791164445317686e-08,0.0,2.810389463893333e-281,0.0,0.0,0.0,296.71996462599617,0.628007569265625,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.791164445317686e-08,0.0,0.0
18388368.0,18388368.0,280.7894733908696,294.81028772432666,288.26589859173583,9.899706731420621e-05,9.40102145538488e-05,9.899732598197159e-05,7.311968855290672e-05,0.00046959359876768043,0.0008347387807041489,299.4419052479358,299.28065273020735,299.0968455732691,299.9238185823688,298.9668465284876,0.0,-4.788738839259789e-08,0.0,9.925163091622698e-282,0.0,0.0,0.0,296.7134770459203,0.6283029760000001,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.788738839259789e-08,0.0,0.0
18388377.0,18388377.0,280.7894733908696,294.81028772432666,288.2651155902331,9.897239787429159e-05,9.398678761376756e-05,9.897265623486091e-05,7.310146684799862e-05,0.00046947658453249064,0.0008345307528751564,299.44157284777685,299.2805423202687,299.09662260303406,299.92351616603895,298.9667926181074,0.0,-4.7863523038897845e-08,0.0,3.576353923458076e-282,0.0,0.0,0.0,296.70702591233396,0.6285964925677083,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.7863523038897845e-08,0.0,0.0
18388386.0,18388386.0,280.7894733908696,294.81028772432666,288.2643330313755,9.894812603670244e-05,9.396373824754165e-05,9.894838409142655e-05,7.308353881494929e-05,0.00046936145632091373,0.0008343260776369509,299.44124078750724,299.28043192443727,299.0963992620909,299.923213535178,298.96673834383597,0.0,-4.78400481061553e-08,0.0,1.2649029032157268e-282,0.0,0.0,0.0,296.7006115001897,0.628888104875,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.78400481061553e-08,0.0,0.0
18388395.0,18388395.0,280.7894733908696,294.81028772432666,288.2635511610004,9.892441144332665e-05,9.394121805537665e-05,9.892466919407075e-05,7.306602236628811e-05,0.00046924897139366805,0.0008341261010912214,299.4409094817011,299.28032154094745,299.0961754151128,299.922910594595,298.9666835538234,0.0,-4.78171176445572e-08,0.0,4.976213530768391e-283,0.0,0.0,0.0,296.6942340844402,0.6291777988281251,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.78171176445572e-08,0.0,0.0
18388404.0,18388404.0,280.7894733908696,294.81028772432666,288.26277000285233,9.890126951374656e-05,9.39192416801171e-05,9.890152696242153e-05,7.304892889100578e-05,0.0004691392028935787,0.0008339309532557356,299.44057897039954,299.2802111696287,299.09595104902917,299.92260733509625,298.9666282334034,0.0,-4.779474616995307e-08,0.0,1.644384625760196e-283,0.0,0.0,0.0,296.68789394003795,0.6294655603333333,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.779474616995307e-08,0.0,0.0
18388413.0,18388413.0,280.7894733908696,294.81028772432666,288.26198943066964,9.887861825620965e-05,9.38977312601979e-05,9.887887540445659e-05,7.303219782944735e-05,0.0004690317618931899,0.000833739942774995,299.4402490406765,299.28010081138746,299.09572623334395,299.92230380557163,298.9665724605668,0.0,-4.777285406514018e-08,0.0,5.316571437456936e-284,0.0,0.0,0.0,296.6815913419355,0.629751375296875,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.777285406514018e-08,0.0,0.0
18388422.0,18388422.0,280.7894733908696,294.81028772432666,288.2612094444523,9.885645767074587e-05,9.387668679564452e-05,9.885671452020211e-05,7.301582918162339e-05,0.0004689266483927291,0.0008335530696489965,299.43991969253113,299.2799904662236,299.0955009680573,299.92200000602145,298.96651623531403,0.0,-4.775144100424308e-08,0.0,1.712180988182813e-284,0.0,0.0,0.0,296.67532656508536,0.630035229625,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.775144100424308e-08,0.0,0.0
18388431.0,18388431.0,280.7894733908696,294.81028772432666,288.26043004420023,9.883478775681033e-05,9.385610828593656e-05,9.88350443091095e-05,7.299982294711999e-05,0.0004688238623896972,0.0008333703338728908,299.4395909259625,299.2798801341369,299.0952752531694,299.9216959364458,298.9664595576456,0.0,-4.773050666788976e-08,0.0,5.716065141779484e-285,0.0,0.0,0.0,296.6690998844402,0.6303171092239583,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.773050666788976e-08,0.0,0.0
18388440.0,18388440.0,280.7894733908696,294.81028772432666,288.2596513121101,9.881355740893974e-05,9.383594720000345e-05,9.881381366560626e-05,7.298414137928193e-05,0.0004687231614642537,0.0008331913045289701,299.43926308265543,299.2797697834522,299.0950491293085,299.92139162058777,298.96640244063894,0.0,-4.771000139409624e-08,0.0,1.6846952874318587e-285,0.0,0.0,0.0,296.66291157495255,0.6305970000000001,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.771000139409624e-08,0.0,0.0
18388449.0,18388449.0,280.7894733908696,294.81028772432666,288.25887424907717,9.879306498797677e-05,9.381648686946621e-05,9.87933209517322e-05,7.296900485007641e-05,0.00046862596088463083,0.000833018497418462,299.43893699495567,299.2796592690644,299.0948218321397,299.9210867363624,298.96634414960477,0.0,-4.7690212967465826e-08,0.0,7.908024464825809e-288,0.0,0.0,0.0,296.6567619115749,0.6308748878593751,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.7690212967465826e-08,0.0,0.0
18388458.0,18388458.0,280.7894733908696,294.81028772432666,288.2580971878791,9.877257260013615e-05,9.379702657046222e-05,9.877282827108085e-05,7.295386834564214e-05,0.00046852876045985146,0.0008328456905939297,299.4386109097148,299.2795487545086,299.09459453398824,299.9207818518418,298.9662858574223,0.0,-4.767042867819494e-08,0.0,2.6825222551623924e-288,0.0,0.0,0.0,296.65065116925996,0.6311507587083334,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.767042867819494e-08,0.0,0.0
18388467.0,18388467.0,280.7894733908696,294.81028772432666,288.2573210795971,9.875279461172717e-05,9.377824468429237e-05,9.87530499922019e-05,7.293925950136086e-05,0.0004684349487853116,0.0008326789075933968,299.4382860979082,299.27943808580693,299.09436666757784,299.92047666600627,298.96622696823783,0.0,-4.7651337936323044e-08,0.0,3.0743544684675065e-289,0.0,0.0,0.0,296.6445796229601,0.631424598453125,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.7651337936323044e-08,0.0,0.0
18388476.0,18388476.0,280.7894733908696,294.81028772432666,288.25654554761996,9.873344867778895e-05,9.375987308864714e-05,9.873370376924402e-05,7.292496977547989e-05,0.00046834318655827433,0.0008325157676832948,299.43796205635874,299.27932732391037,299.0941384575691,299.9201712980298,298.9661677180158,0.0,-4.763266789824569e-08,0.0,1.0721804007229082e-289,0.0,0.0,0.0,296.63854754762804,0.631696393,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.763266789824569e-08,0.0,0.0
18388485.0,18388485.0,280.7894733908696,294.81028772432666,288.2557704513439,9.871442938689239e-05,9.374181168201961e-05,9.871468419044458e-05,7.291092131045588e-05,0.00046825297375986636,0.0008323553820340674,299.43763859720997,299.2792164915744,299.0939099878369,299.91986579240523,298.96610819485124,0.0,-4.761431662906646e-08,0.0,3.8505632122158285e-290,0.0,0.0,0.0,296.6325552182163,0.6319661282552084,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.761431662906646e-08,0.0,0.0
18388494.0,18388494.0,280.7894733908696,294.81028772432666,288.2549957907689,9.869573673963186e-05,9.372406046497223e-05,9.869599125639546e-05,7.289711410672026e-05,0.0004681643103929627,0.000832197750650558,299.43731572046096,299.27910558879904,299.09368125838137,299.91956014913245,298.9660483987444,0.0,-4.75962839471841e-08,0.0,1.372671275172532e-290,0.0,0.0,0.0,296.6266029096774,0.632233790125,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.75962839471841e-08,0.0,0.0
18388503.0,18388503.0,280.7894733908696,294.81028772432666,288.25422221790944,9.867766458042135e-05,9.370689848007429e-05,9.867791881252867e-05,7.288376519987254e-05,0.00046807859030586807,0.0008320453512368659,299.43699440371347,299.2789944955185,299.09345195643334,299.9192541804971,298.96598797653735,0.0,-4.757885303827834e-08,0.0,3.1872878924969616e-293,0.0,0.0,0.0,296.62069089696394,0.632499364515625,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.757885303827834e-08,0.0,0.0
18388512.0,18388512.0,280.7894733908696,294.81028772432666,288.25344992051083,9.866017401175694e-05,9.369028878929138e-05,9.866042796131016e-05,7.287084586025715e-05,0.0004679956289862496,0.0008318978558165207,299.43667489333023,299.2788831851057,299.09322200533813,299.91894783858885,298.96592683840584,0.0,-4.7561986070840206e-08,0.0,9.559238452409122e-294,0.0,0.0,0.0,296.61481945502845,0.6327628373333333,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.7561986070840206e-08,0.0,0.0
18388521.0,18388521.0,280.7894733908696,294.81028772432666,288.2526776231122,9.864268344415676e-05,9.367367909958574e-05,9.864293711124008e-05,7.285792652168561e-05,0.00046791266766976996,0.0008317503604107445,299.43635538322013,299.2787718747678,299.0929920544295,299.9186414969053,298.96586570031945,0.0,-4.754512209531452e-08,0.0,3.1157936298514024e-294,0.0,0.0,0.0,296.6089888588235,0.6330241944843751,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.754512209531452e-08,0.0,0.0
18388530.0,18388530.0,280.7894733908696,294.81028772432666,288.2519061358601,9.862572663871446e-05,9.365757628474421e-05,9.862598002510607e-05,7.284540142346958e-05,0.0004678322382508347,0.0008316073656950866,299.436037196897,299.2786603818469,299.09276176302694,299.91833495885686,298.96580415325434,0.0,-4.752877556365943e-08,0.0,9.677047267027054e-295,0.0,0.0,0.0,296.60319938330167,0.633283421875,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.752877556365943e-08,0.0,0.0
18388539.0,18388539.0,280.7894733908696,294.81028772432666,288.2511356365851,9.860942075720644e-05,9.364209160471467e-05,9.860967386505203e-05,7.283335710202304e-05,0.00046775489648613307,0.000831469859577797,299.4357206248753,299.27854866624887,299.09253105634974,299.9180281812913,298.96574210742847,0.0,-4.7513059115404526e-08,0.0,3.369205176845855e-295,0.0,0.0,0.0,296.59745130341554,0.6335405054114583,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.7513059115404526e-08,0.0,0.0
18388548.0,18388548.0,280.7894733908696,294.81028772432666,288.25036557078636,9.859340047027842e-05,9.362687813298495e-05,9.85936533005612e-05,7.282152372277057e-05,0.000467678909436861,0.0008313347616001803,299.43540476128084,299.27843685299297,299.0923001675748,299.9177212987635,298.9656798427965,0.0,-4.749762043979383e-08,0.0,1.2614785602870764e-295,0.0,0.0,0.0,296.5917448941176,0.6337954310000001,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.749762043979383e-08,0.0,0.0
18388557.0,18388557.0,280.7894733908696,294.81028772432666,288.2495959384639,9.857766577794725e-05,9.361193586956939e-05,9.857791833164828e-05,7.280990128571804e-05,0.00046760427710314706,0.0008312020717622347,299.43508960611246,299.27832494207934,299.09206909670223,299.9174143112736,298.96561735935876,0.0,-4.748245940267372e-08,0.0,5.280966863748945e-296,0.0,0.0,0.0,296.58608043036054,0.6340481845468751,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.748245940267372e-08,0.0,0.0
18388566.0,18388566.0,280.7894733908696,294.81028772432666,288.24882763537084,9.856248898304754e-05,9.359752340065527e-05,9.856274126219474e-05,7.27986909160166e-05,0.0004675322911486596,0.0008310740861367127,299.4347765046526,299.27821259630383,299.0918375013457,299.91710714927086,298.96555425071347,0.0,-4.746783815806641e-08,0.0,2.7275622169779795e-296,0.0,0.0,0.0,296.5804581870967,0.6342987519583333,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.746783815806641e-08,0.0,0.0
18388575.0,18388575.0,280.7894733908696,294.81028772432666,288.2480598552525,9.854751425844764e-05,9.358330282321528e-05,9.854776626383621e-05,7.278762979718472e-05,0.0004674612637106421,0.0008309478043798378,299.434464198448,299.27810006434515,299.09160570316305,299.9167999344825,298.96549090077644,0.0,-4.745341377237361e-08,0.0,8.279268043894108e-297,0.0,0.0,0.0,296.5748784392789,0.634547119140625,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.745341377237361e-08,0.0,0.0
18388584.0,18388584.0,280.7894733908696,294.81028772432666,288.24729207513417,9.853253953328765e-05,9.356908224530005e-05,9.853279126498916e-05,7.277656867815824e-05,0.00046739023626834553,0.0008308215226229846,299.4341518925086,299.2779875324617,299.0913739051668,299.91649271991923,298.9654275508861,0.0,-4.7438991578636105e-08,0.0,2.722279984314249e-297,0.0,0.0,0.0,296.56934146185955,0.634793272,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.7438991578636105e-08,0.0,0.0
18388593.0,18388593.0,280.7894733908696,294.81028772432666,288.246525500278,9.851827574346053e-05,9.355553679063353e-05,9.851852720382402e-05,7.276603266073854e-05,0.0004673225811439078,0.0008307012354811702,299.433841782653,299.27787450462165,299.091141769439,299.91618535150224,298.9653637196836,0.0,-4.7425256047068084e-08,0.0,1.7917350263019457e-297,0.0,0.0,0.0,296.56384752979125,0.6350371964427083,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.7425256047068084e-08,0.0,0.0
18388602.0,18388602.0,280.7894733908696,294.81028772432666,288.2457600202943,9.850465777489205e-05,9.354260462514656e-05,9.850490896605289e-05,7.275597365123786e-05,0.00046725798946904186,0.0008305863939118504,299.4335336677633,299.2777610262568,299.0909093269292,299.91587784334354,298.96529945125684,0.0,-4.741214419860827e-08,0.0,6.234853360838559e-298,0.0,0.0,0.0,296.5583969180265,0.6352788783750001,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.741214419860827e-08,0.0,0.0
18388611.0,18388611.0,280.7894733908696,294.81028772432666,288.24499497298353,9.849129502280835e-05,9.352991482010462e-05,9.849154594564767e-05,7.274610314646115e-05,0.0004671946084113154,0.0008304737043334208,299.43322634140276,299.277647369899,299.09067676329744,299.91557028009765,298.9652350100762,0.0,-4.7399279812347695e-08,0.0,2.3298315675471337e-298,0.0,0.0,0.0,296.552989901518,0.635518303703125,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.7399279812347695e-08,0.0,0.0
18388620.0,18388620.0,280.7894733908696,294.81028772432666,288.2442303583458,9.847818748550001e-05,9.351746737388287e-05,9.84784381408971e-05,7.273642114514005e-05,0.0004671324379626624,0.0008303631667313417,299.43291980357,299.27753353554834,299.0904440785436,299.91526266176453,298.96517039614173,0.0,-4.7386662786627915e-08,0.0,1.0079150917148264e-298,0.0,0.0,0.0,296.5476267552182,0.6357554583333334,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.7386662786627915e-08,0.0,0.0
18388629.0,18388629.0,280.7894733908696,294.81028772432666,288.243466176381,9.846533516528093e-05,9.350526228867715e-05,9.846558555411317e-05,7.272692764897782e-05,0.0004670714781341016,0.0008302547811249971,299.43261405426375,299.2774195232049,299.0902112726676,299.9149549883442,298.96510560945364,0.0,-4.73742930255724e-08,0.0,5.200947277591426e-299,0.0,0.0,0.0,296.5423077540797,0.635990328171875,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.73742930255724e-08,0.0,0.0
18388638.0,18388638.0,280.7894733908696,294.81028772432666,288.24270242708917,9.845273806101635e-05,9.349329956340844e-05,9.845298818415926e-05,7.271762265713058e-05,0.0004670117289202933,0.0008301485475046937,299.43230909348273,299.2773053328689,299.0899783456694,299.9146472598367,298.96504065001216,0.0,-4.736217043189518e-08,0.0,2.9844764092185436e-299,0.0,0.0,0.0,296.537033173055,0.6362228991250001,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.736217043189518e-08,0.0,0.0
18388647.0,18388647.0,280.7894733908696,294.81028772432666,288.2419391104703,9.84403961727211e-05,9.348157919808924e-05,9.844064603104828e-05,7.270850616960351e-05,0.0004669531903213501,0.0008300444658704303,299.43200492122565,299.2771909645404,299.0897452975488,299.914339476242,298.9649755178174,0.0,-4.735029491132634e-08,0.0,1.645289829290857e-299,0.0,0.0,0.0,296.53180328709675,0.6364531570989583,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.735029491132634e-08,0.0,0.0
18388656.0,18388656.0,280.7894733908696,294.81028772432666,288.24117622652443,9.842830950098467e-05,9.347010119327792e-05,9.842855909536788e-05,7.269957818682626e-05,0.00046689586234011115,0.0008299425362270524,299.43170153749116,299.27707641821956,299.08951212830584,299.9140316375601,298.96491021286954,0.0,-4.7338666372058445e-08,0.0,7.425111765747413e-300,0.0,0.0,0.0,296.5266183711575,0.636681088,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.7338666372058445e-08,0.0,0.0
18388665.0,18388665.0,280.7894733908696,294.81028772432666,288.2404139115198,9.841653464199761e-05,9.345891929423572e-05,9.841678397349767e-05,7.269088051113126e-05,0.0004668400134402493,0.0008298432357942507,299.43139931460746,299.2769615825281,299.089278855035,299.9137237527527,298.9648447158319,0.0,-4.732733915688953e-08,0.0,7.900665823936219e-298,0.0,0.0,0.0,296.52147870018973,0.636906677734375,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.732733915688953e-08,0.0,0.0
18388674.0,18388674.0,280.7894733908696,294.81028772432666,288.23965259391684,9.840524955100999e-05,9.344820249204588e-05,9.840549862128538e-05,7.268254458148987e-05,0.0004667864877512989,0.0008297480650928291,299.43109942326765,299.27684610726493,299.08904553148597,299.91341584999725,298.96477896590443,0.0,-4.731648429276909e-08,0.0,2.6941531777068157e-298,0.0,0.0,0.0,296.5163845491461,0.6371299122083334,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.731648429276909e-08,0.0,0.0
18388683.0,18388683.0,280.7894733908696,294.81028772432666,288.2388923722349,9.839445569714435e-05,9.34379521818631e-05,9.839470450790464e-05,7.267457148314727e-05,0.00046673529224098713,0.000829657036514891,299.4308015736908,299.2767300803367,299.0888119695623,299.913107899577,298.96471282955605,0.0,-4.7306103030796804e-08,0.0,9.576608644996763e-301,0.0,0.0,0.0,296.5113361929791,0.637350777328125,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.7306103030796804e-08,0.0,0.0
18388692.0,18388692.0,280.7894733908696,294.81028772432666,288.2381333874351,9.838411621712282e-05,9.342813335739461e-05,9.838436477003673e-05,7.266693398888687e-05,0.0004666862520467219,0.0008295698392351945,299.4305058520644,299.2766134387814,299.0885781026942,299.9127999303686,298.96464624104084,0.0,-4.729615977340695e-08,0.0,2.9601783686132593e-301,0.0,0.0,0.0,296.5063339066413,0.637569259,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.729615977340695e-08,0.0,0.0
18388701.0,18388701.0,280.7894733908696,294.81028772432666,288.23737440263534,9.837377673499658e-05,9.341831453096599e-05,9.837402503011282e-05,7.265929649322104e-05,0.00046663721184136893,0.0008294826419409698,299.4302101306849,299.2764967973035,299.08834423601104,299.91249196138494,298.9645796525745,0.0,-4.7286217559455836e-08,0.0,9.5533601394333e-302,0.0,0.0,0.0,296.50137796508534,0.6377853431302084,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.7286217559455836e-08,0.0,0.0
18388710.0,18388710.0,280.7894733908696,294.81028772432666,288.2366155798898,9.836350031805736e-05,9.340855559297494e-05,9.836374835564181e-05,7.265170557810163e-05,0.00046658847078408076,0.0008293959764169177,299.4299147529841,299.27638004813747,299.088110367713,299.9121839975205,298.964513028315,0.0,-4.72763370133632e-08,0.0,6.8385087943416e-302,0.0,0.0,0.0,296.4964686432637,0.637999015625,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.72763370133632e-08,0.0,0.0
18388719.0,18388719.0,280.7894733908696,294.81028772432666,288.23585945214285,9.835427269299816e-05,9.339979261601864e-05,9.835452047670899e-05,7.264488930829171e-05,0.0004665447046609618,0.0008293181543306083,299.42962508687356,299.27626150688434,299.087876469666,299.9118761152778,298.96444580804246,0.0,-4.7267465567932165e-08,0.0,2.3522932752210307e-302,0.0,0.0,0.0,296.491606216129,0.6382102623906251,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.7267465567932165e-08,0.0,0.0
18388728.0,18388728.0,280.7894733908696,294.81028772432666,288.23510375874224,9.834521409845584e-05,9.339119015502436e-05,9.834546162891768e-05,7.26381978857581e-05,0.00046650174033167473,0.0008292417575158983,299.42933634148613,299.27614267687113,299.0876425669788,299.911568246378,298.96437849175345,0.0,-4.725875740819064e-08,0.0,8.312065084680127e-303,0.0,0.0,0.0,296.4867909586338,0.6384190693333334,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.725875740819064e-08,0.0,0.0
18388737.0,18388737.0,280.7894733908696,294.81028772432666,288.23434849968794,9.833632453501475e-05,9.33827482105461e-05,9.833657181285103e-05,7.263163131092871e-05,0.0004664595777990198,0.0008291667859776333,299.4290485168204,299.2760235580982,299.0874086596511,299.9112603908212,298.964311079448,0.0,-4.725021248979112e-08,0.0,3.238657944592081e-303,0.0,0.0,0.0,296.4820231457305,0.638625422359375,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.725021248979112e-08,0.0,0.0
18388746.0,18388746.0,280.7894733908696,294.81028772432666,288.23359367498,9.832760400210984e-05,9.337446678204625e-05,9.832785102794272e-05,7.262518958338234e-05,0.00046641821706034384,0.0008290932397109666,299.4287616128747,299.2759041505658,299.08717474768275,299.9109525486073,298.96424357112625,0.0,-4.724183076811901e-08,0.0,1.538814209864515e-303,0.0,0.0,0.0,296.4773030523719,0.6388293073750001,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.724183076811901e-08,0.0,0.0
18388755.0,18388755.0,280.7894733908696,294.81028772432666,288.23283928461836,9.831905250032545e-05,9.336634587007874e-05,9.831929927477588e-05,7.261887270354684e-05,0.00046637765811844697,0.0008290211187207441,299.4284756296477,299.2757844542742,299.08694083107355,299.9106447197363,298.9641759667882,0.0,-4.723361220050203e-08,0.0,9.518530550007193e-304,0.0,0.0,0.0,296.4726309535104,0.6390307102864583,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.723361220050203e-08,0.0,0.0
18388764.0,18388764.0,280.7894733908696,294.81028772432666,288.23208532860303,9.831067002909647e-05,9.335838547410595e-05,9.831091655278412e-05,7.261268067100108e-05,0.00046633790097067615,0.0008289504230021193,299.4281905671379,299.2756644692236,299.0867069098233,299.910336904208,298.96410826643404,0.0,-4.722555674400108e-08,0.0,7.345159112910363e-304,0.0,0.0,0.0,296.4680071240987,0.639229617,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.722555674400108e-08,0.0,0.0
18388773.0,18388773.0,280.7894733908696,294.81028772432666,288.2313318069341,9.83024565890072e-05,9.33505855946818e-05,9.830270286255059e-05,7.260661348617289e-05,0.000466298945619831,0.0008288811525599376,299.4279064253437,299.2755441954144,299.0864729839318,299.9100291020224,298.9640404700638,0.0,-4.7217664357619036e-08,0.0,6.257527347617449e-304,0.0,0.0,0.0,296.46343183908914,0.639426013421875,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.7217664357619036e-08,0.0,0.0
18388782.0,18388782.0,280.7894733908696,294.81028772432666,288.23057871961146,9.829441218006722e-05,9.334294623181446e-05,9.829465820408366e-05,7.260067114906558e-05,0.00046626079206598466,0.0008288133073941993,299.4276232042637,299.27542363284687,299.0862390533989,299.90972131317943,298.9639725776777,0.0,-4.72099350006443e-08,0.0,5.214024388384892e-304,0.0,0.0,0.0,296.4589053734345,0.6396198854583334,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.72099350006443e-08,0.0,0.0
18388791.0,18388791.0,280.7894733908696,294.81028772432666,288.22982606663516,9.828653680113661e-05,9.333546738442036e-05,9.828678257624212e-05,7.259485365883347e-05,0.0004662234403037576,0.0008287468874952108,299.4273409038964,299.2753027815212,299.0860051182244,299.9094135376791,298.9639045892756,0.0,-4.720236863209875e-08,0.0,3.8834363601406705e-304,0.0,0.0,0.0,296.45442800208724,0.639811219015625,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.720236863209875e-08,0.0,0.0
18388800.0,18388800.0,280.7894733908696,294.81028772432666,288.2290738480052,9.827883045337443e-05,9.33281490535993e-05,9.827907598018383e-05,7.25891610163289e-05,0.00046618689033867534,0.0008286818928726642,299.4270595242403,299.27518164143777,299.0857711784081,299.9091057755212,298.96383650485785,0.0,-4.71949652140503e-08,0.0,1.701283177993318e-304,0.0,0.0,0.0,296.45,0.64,297.15,278.3984801295648,293.15,285.5621178890842,0.005001859684101443,0.005002053799909504,0.0050018596707705094,0.0050026899010664734,0.005000319769708616,0.0,0.0,-4.71949652140503e-08,0.0,0.0
18388800.0,18388800.0,280.7894733908696,294.81028772432666,288.2290738480052,9.827883045337443e-05,9.33281490535993e-05,9.827907598018383e-05,7.25891610163289e-05,0.00046618689033867534,0.0008286818928726642,299.4270595242403,299.27518164143777,299.0857711784081,299.9091057755212,298.96383650485785,0.0,-4.71949652140503e-08,0.0,1.494620002737295e-304,0.0,0.0,0.0,296.45,0.64,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.71949652140503e-08,0.0,0.0
18388809.0,18388809.0,280.7894733908696,294.81028772432666,288.22832369834003,9.827158408500573e-05,9.332126753185199e-05,9.82718293654329e-05,7.25838081188971e-05,0.0004661525222743918,0.000828620776829313,299.4267823608592,299.27505905822863,299.085537347726,299.9087983564363,298.963768062906,0.0,-4.7188004127528804e-08,0.0,1.9534302100428852e-303,0.0,0.0,0.0,296.44562038397174,0.640186425743886,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.7188004127528804e-08,0.0,0.0
18388818.0,18388818.0,280.7894733908696,294.81028772432666,288.2275735516382,9.826436059007771e-05,9.331440773134986e-05,9.826460562421443e-05,7.257847211599155e-05,0.00046611826270978243,0.0008285598536559756,299.42650520371507,299.2749364723713,299.0853035169735,299.9084909375596,298.963699620081,0.0,-4.718106551978227e-08,0.0,6.237243792541881e-304,0.0,0.0,0.0,296.4412878298387,0.6403707102989131,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.718106551978227e-08,0.0,0.0
18388827.0,18388827.0,280.7894733908696,294.81028772432666,288.2268234049364,9.825713709431315e-05,9.330754793007988e-05,9.825738188219296e-05,7.257313611257088e-05,0.00046608400314044447,0.0008284989304777975,299.4262280467978,299.2748138865952,299.0850696864033,299.9081835189066,298.96363117730607,0.0,-4.717412742165458e-08,0.0,2.0818685768982127e-304,0.0,0.0,0.0,296.4370021011089,0.6405528646501358,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.717412742165458e-08,0.0,0.0
18388836.0,18388836.0,280.7894733908696,294.81028772432666,288.2260747419161,9.825017706907257e-05,9.33009383277366e-05,9.825042161188782e-05,7.256799471123234e-05,0.0004660509933347965,0.000828440228908252,299.425953844103,299.2746906952637,299.084836138908,299.90787632421865,298.9635626229118,0.0,-4.716744280899683e-08,0.0,1.7521125223765487e-304,0.0,0.0,0.0,296.4327629612903,0.6407328997826087,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.716744280899683e-08,0.0,0.0
18388845.0,18388845.0,280.7894733908696,294.81028772432666,288.2253278115488,9.824352472647675e-05,9.329462090937164e-05,9.824376902561222e-05,7.256308056748683e-05,0.00046601944301174103,0.0008283841217476592,299.42568309132565,299.2745667967475,299.0846029219577,299.9075693910405,298.9634939381594,0.0,-4.716105407609942e-08,0.0,6.054314504642677e-305,0.0,0.0,0.0,296.4285701738911,0.6409108266813859,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.716105407609942e-08,0.0,0.0
18388854.0,18388854.0,280.7894733908696,294.81028772432666,288.2245813245516,9.823695111583648e-05,9.328837825707434e-05,9.823719517166885e-05,7.255822457604872e-05,0.0004659882661506437,0.000828328678463779,299.42541322151305,299.27444271733054,299.0843697897254,299.9072625249464,298.96342522008695,0.0,-4.715474136165149e-08,0.0,2.1804638079870118e-305,0.0,0.0,0.0,296.42442350241936,0.6410866563315217,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.715474136165149e-08,0.0,0.0
18388863.0,18388863.0,280.7894733908696,294.81028772432666,288.22383528092445,9.823045623773105e-05,9.328221037139431e-05,9.823070005063637e-05,7.255342673734406e-05,0.0004659574627542652,0.0008282738990614575,299.4251442346636,299.2743184570132,299.0841367422107,299.90695572593614,298.9633564686944,0.0,-4.714850465102699e-08,0.0,8.792077332135782e-306,0.0,0.0,0.0,296.42032271038306,0.6412603997180706,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.714850465102699e-08,0.0,0.0
