,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18388872.0,18388872.0,280.7894733908696,294.81028772432666,288.2230896806674,9.82240400927397e-05,9.327611725288118e-05,9.822428366309349e-05,7.254868705179897e-05,0.0004659270328253665,0.0008282197835455401,299.42487613077606,299.27419401579544,299.08390377941356,299.9066489940097,298.96328768398195,0.0,-4.714234392978143e-08,0.0,4.341236010162043e-306,0.0,0.0,0.0,296.4162675612903,0.641432067826087,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.714234392978143e-08,0.0,0.0
18388881.0,18388881.0,280.7894733908696,294.81028772432666,288.22234452378035,9.821770268086696e-05,9.327009890153881e-05,9.821794600904413e-05,7.254400551941499e-05,0.00046589697636398195,0.0008281663319160277,299.4246089098489,299.2740693936776,299.0836709013335,299.90634232916693,298.9632188659495,0.0,-4.7136259183100385e-08,0.0,2.744455327425801e-306,0.0,0.0,0.0,296.41225781864915,0.641601671640625,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.7136259183100385e-08,0.0,0.0
18388890.0,18388890.0,280.7894733908696,294.81028772432666,288.2215998102634,9.821144400154254e-05,9.326415531682514e-05,9.821168708791744e-05,7.253938213976917e-05,0.00046586729336741935,0.0008281135441680733,299.42434257188086,299.2739445906599,299.0834381079703,299.9060357314077,298.96315001459703,0.0,-4.7130250395799424e-08,0.0,2.1077146788238775e-306,0.0,0.0,0.0,296.40829324596774,0.6417692221467391,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.7130250395799424e-08,0.0,0.0
18388899.0,18388899.0,280.7894733908696,294.81028772432666,288.2208555401165,9.820526405477091e-05,9.325828649874402e-05,9.820550689971735e-05,7.253481691286309e-05,0.00046583798383571307,0.000828061420301677,299.4240771168704,299.27381960674245,299.0832053993238,299.90572920073197,298.96308112992466,0.0,-4.71243175534276e-08,0.0,1.755310580676256e-306,0.0,0.0,0.0,296.404373606754,0.6419347303294838,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.71243175534276e-08,0.0,0.0
18388908.0,18388908.0,280.7894733908696,294.81028772432666,288.22011171333963,9.819916284170607e-05,9.325249244839083e-05,9.819940544559727e-05,7.25303098395473e-05,0.00046580904777435004,0.0008280099603265311,299.4238125448163,299.27369444192544,299.0829727753936,299.9054227371396,298.9630122119324,0.0,-4.7118460642818915e-08,0.0,1.4220702743119668e-306,0.0,0.0,0.0,296.40049866451614,0.6420982071739131,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.7118460642818915e-08,0.0,0.0
18388917.0,18388917.0,280.7894733908696,294.81028772432666,288.2193683299328,9.819314036062827e-05,9.324677316413197e-05,9.819338272383683e-05,7.252586091854983e-05,0.00046578048517518535,0.0008279591642280965,299.42354885571706,299.2735690962091,299.0827402361796,299.90511634063046,298.96294326062025,0.0,-4.71126796482311e-08,0.0,1.0319205595400693e-306,0.0,0.0,0.0,296.3966681827621,0.6422596636650815,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.71126796482311e-08,0.0,0.0
18388926.0,18388926.0,280.7894733908696,294.81028772432666,288.2186265510436,9.818728799797044e-05,9.324121542921918e-05,9.818753012148092e-05,7.252153764945219e-05,0.0004657527295222355,0.0008279098025996281,299.4232881511732,299.2734431332133,299.0825080750749,299.9048103785115,298.9628742365418,0.0,-4.7107062247358356e-08,0.0,1.2810122515445195e-305,0.0,0.0,0.0,296.392881925,0.6424191107880435,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.7107062247358356e-08,0.0,0.0
18388935.0,18388935.0,280.7894733908696,294.81028772432666,288.2178854301918,9.818150188696946e-05,9.323572060880673e-05,9.818174377119162e-05,7.251726331485737e-05,0.000465725288129328,0.0008278609996191474,299.42302865135633,299.2733169207278,299.08227607571826,299.90450461220684,298.96280518700775,0.0,-4.7101508750411346e-08,0.0,4.001323680564927e-306,0.0,0.0,0.0,296.3891396547379,0.6425765595278533,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.7101508750411346e-08,0.0,0.0
18388944.0,18388944.0,280.7894733908696,294.81028772432666,288.21714430934003,9.817571577633656e-05,9.323022578876484e-05,9.817595742129696e-05,7.251298898061565e-05,0.0004656978467375653,0.0008278121966435159,299.4227691517477,299.2731907083261,299.08204407654034,299.90419884612425,298.9627361375241,0.0,-4.7095955581388965e-08,0.0,1.295525894135188e-306,0.0,0.0,0.0,296.38544113548386,0.6427320208695652,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.7095955581388965e-08,0.0,0.0
18388953.0,18388953.0,280.7894733908696,294.81028772432666,288.21640318848824,9.816992966664655e-05,9.32247309696393e-05,9.817017107237169e-05,7.250871464715152e-05,0.00046567040534967397,0.0008277633936775804,299.4225096523472,299.2730644960084,299.08181207754114,299.9038930802638,298.9626670880907,0.0,-4.7090402740842553e-08,0.0,4.407912860271864e-307,0.0,0.0,0.0,296.3817861307459,0.6428855057982337,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.7090402740842553e-08,0.0,0.0
18388962.0,18388962.0,280.7894733908696,294.81028772432666,288.21566520912137,9.816450326928515e-05,9.32195777435615e-05,9.816474443769414e-05,7.250470600186386e-05,0.00046564467023867644,0.000827717623860296,299.42225571461944,299.2729379773024,299.08158120095715,299.90358808886816,298.96259816078435,0.0,-4.708519531186382e-08,0.0,7.29145219496589e-307,0.0,0.0,0.0,296.3781744040322,0.6430370252989132,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.708519531186382e-08,0.0,0.0
18388971.0,18388971.0,280.7894733908696,294.81028772432666,288.2149277804224,9.815913992716476e-05,9.321448439654797e-05,9.8159380858614e-05,7.250074393005352e-05,0.0004656192342265129,0.000827672385735634,299.4220027519575,299.2728114049593,299.0813505212659,299.9032832334101,298.9625292549269,0.0,-4.708004865878788e-08,0.0,2.541212626256427e-307,0.0,0.0,0.0,296.3746057188508,0.6431865903566576,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.708004865878788e-08,0.0,0.0
18388980.0,18388980.0,280.7894733908696,294.81028772432666,288.21419080721034,9.815382873964744e-05,9.320944057704347e-05,9.815406943443549e-05,7.24968203803696e-05,0.0004655940456065597,0.0008276275873877965,299.4217505958584,299.2726847882648,299.08112000446556,299.9029784904314,298.96246036681964,0.0,-4.7074952315466814e-08,0.0,9.368512323598087e-308,0.0,0.0,0.0,296.37107983870965,0.6433342119565219,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.7074952315466814e-08,0.0,0.0
18388989.0,18388989.0,280.7894733908696,294.81028772432666,288.2134542894853,9.814856970673613e-05,9.320444628505051e-05,9.814881016516125e-05,7.249293535281313e-05,0.0004655691043788397,0.0008275832288167835,299.42149924632076,299.27255812721893,299.0808896505558,299.90267385993184,298.9623914964625,0.0,-4.7069906273776706e-08,0.0,3.933605688031686e-308,0.0,0.0,0.0,296.3675965271169,0.6434799010835598,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.7069906273776706e-08,0.0,0.0
18388998.0,18388998.0,280.7894733908696,294.81028772432666,288.21271822724725,9.814336282900859e-05,9.319950152111745e-05,9.81436030513686e-05,7.248908884780967e-05,0.00046554441054610213,0.0008275393100274406,299.42124870334345,299.2724314218218,299.0806594595362,299.90236934191137,298.9623226438555,0.0,-4.706491052622457e-08,0.0,2.0417919755964077e-308,0.0,0.0,0.0,296.3641555475806,0.6436236687228261,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.706491052622457e-08,0.0,0.0
18389007.0,18389007.0,280.7894733908696,294.81028772432666,288.2119826204962,9.81382081070425e-05,9.319460628579257e-05,9.81384480936349e-05,7.248528086578474e-05,0.0004655199641110957,0.0008274958310246147,299.4209989669252,299.27230467207335,299.0804294314065,299.90206493636975,298.9622538089986,0.0,-4.705996506539719e-08,0.0,1.347378154728535e-308,0.0,0.0,0.0,296.36075666360887,0.6437655258593751,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.705996506539719e-08,0.0,0.0
18389016.0,18389016.0,280.7894733908696,294.81028772432666,288.2112474692321,9.813310554084085e-05,9.318976057907844e-05,9.813334529196272e-05,7.248151140673941e-05,0.0004654957650738432,0.0008274527918083053,299.4207500370647,299.2721778779737,299.08019956616636,299.9017606433069,298.9621849918917,0.0,-4.705506988340966e-08,0.0,1.0628412537936566e-308,0.0,0.0,0.0,296.35739963870964,0.6439054834782608,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.705506988340966e-08,0.0,0.0
18389025.0,18389025.0,280.7894733908696,294.81028772432666,288.21051277345504,9.812805512810758e-05,9.318496439879428e-05,9.812829464405563e-05,7.24777804689766e-05,0.00046547181342346185,0.0008274101923591275,299.4205019137608,299.272051039523,299.07996986381545,299.9014564627226,298.9621161925349,0.0,-4.705022497025228e-08,0.0,8.998234137001623e-309,0.0,0.0,0.0,296.3540842363911,0.6440435525645379,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.705022497025228e-08,0.0,0.0
18389034.0,18389034.0,280.7894733908696,294.81028772432666,288.2097785331649,9.812305687229418e-05,9.31802177482175e-05,9.812329615336473e-05,7.247408805504445e-05,0.0004654481091763324,0.0008273680327061586,299.42025459701216,299.2719241567211,299.0797403243534,299.90115239461664,298.9620474109281,0.0,-4.704543032150682e-08,0.0,7.41935629177268e-309,0.0,0.0,0.0,296.3508102201613,0.6441797441032608,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.704543032150682e-08,0.0,0.0
18389043.0,18389043.0,280.7894733908696,294.81028772432666,288.20904534172945,9.811814023287907e-05,9.317554860298726e-05,9.811837927962858e-05,7.247045592440977e-05,0.0004654247920696387,0.0008273265612634115,299.42000905118084,299.2717971458366,299.0795111858043,299.9008486844135,298.9619786818775,0.0,-4.7040714178519836e-08,0.0,1.5270474757067562e-307,0.0,0.0,0.0,296.3475773535282,0.6443140690794837,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.7040714178519836e-08,0.0,0.0
18389052.0,18389052.0,280.7894733908696,294.81028772432666,288.20831349347577,9.811331446503074e-05,9.317096575212618e-05,9.811355327813018e-05,7.24668909132593e-05,0.0004654019060033168,0.0008272858560764209,299.4197657107246,299.27166995209245,299.07928257931843,299.9005455040135,298.9619100284453,0.0,-4.7036085404220735e-08,0.0,4.686230963229406e-308,0.0,0.0,0.0,296.34438539999996,0.6444465384782609,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.7036085404220735e-08,0.0,0.0
18389061.0,18389061.0,280.7894733908696,294.81028772432666,288.20758164522215,9.810848869816202e-05,9.316638290221262e-05,9.810872727763323e-05,7.246332590289918e-05,0.00046537901994114686,0.0008272451508991249,299.4195223704599,299.27154275843304,299.0790539730068,299.90024232383325,298.96184137506305,0.0,-4.70314568587693e-08,0.0,1.470716574200658e-308,0.0,0.0,0.0,296.34123412308463,0.6445771632846468,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.70314568587693e-08,0.0,0.0
18389070.0,18389070.0,280.7894733908696,294.81028772432666,288.2068497969685,9.810366292997385e-05,9.316180005106339e-05,9.810390127583866e-05,7.245976089163135e-05,0.00046535613387222336,0.0008272044457121387,299.41927903038663,299.2714155648584,299.07882536686935,299.89993914387276,298.9617727217307,0.0,-4.702682853996131e-08,0.0,4.85368511977009e-309,0.0,0.0,0.0,296.3381232862903,0.6447059544836956,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.702682853996131e-08,0.0,0.0
18389079.0,18389079.0,280.7894733908696,294.81028772432666,288.20611931905825,9.809895932454943e-05,9.315733320921342e-05,9.809919743754527e-05,7.245628611162265e-05,0.0004653338272741306,0.0008271647706256896,299.4190379370462,299.2712884305987,299.0785974253088,299.8996363954092,298.9617042294056,0.0,-4.702231756627631e-08,0.0,6.58770304411084e-309,0.0,0.0,0.0,296.335052653125,0.6448329230604619,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.702231756627631e-08,0.0,0.0
18389088.0,18389088.0,280.7894733908696,294.81028772432666,288.2053911156776,9.809445848683444e-05,9.315305892144197e-05,9.809469636816993e-05,7.245296109885387e-05,0.00046531248249134295,0.0008271268053155722,299.4188005727572,299.27116139473543,299.07837058671316,299.8993343630092,298.9616360042909,0.0,-4.701800119313475e-08,0.0,2.27242469959374e-309,0.0,0.0,0.0,296.33202198709677,0.64495808,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.701800119313475e-08,0.0,0.0
18389097.0,18389097.0,280.7894733908696,294.81028772432666,288.2046633794104,9.80899992920218e-05,9.314882417898694e-05,9.809023694196097e-05,7.244966684419926e-05,0.0004652913352385685,0.0008270891911474558,299.4185639744386,299.2710343791469,299.0781439747664,299.89903247783855,298.96156783409174,0.0,-4.7013724937602585e-08,0.0,8.121284304991e-310,0.0,0.0,0.0,296.3290310517137,0.6450814362873643,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.7013724937602585e-08,0.0,0.0
18389106.0,18389106.0,280.7894733908696,294.81028772432666,288.20393616485484,9.808558405731417e-05,9.314463118234469e-05,9.808582147615226e-05,7.244640505923246e-05,0.00046527039650690955,0.0008270519476618153,299.4183282041397,299.2709073060592,299.07791754878065,299.8987307387662,298.9614996811262,0.0,-4.700949101558797e-08,0.0,1.4166082214745e-310,0.0,0.0,0.0,296.3260796104839,0.6452030029076087,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.700949101558797e-08,0.0,0.0
18389115.0,18389115.0,280.7894733908696,294.81028772432666,288.2032090595139,9.808118450388253e-05,9.314045307709726e-05,9.808142169171533e-05,7.244315485669603e-05,0.00046524953215830016,0.0008270148364038726,299.41809259932126,299.2707801974458,299.0776911421025,299.89842902489397,298.96143151880545,0.0,-4.7005272315153084e-08,0.0,4.460203297944e-311,0.0,0.0,0.0,296.3231674269153,0.645322790845788,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.7005272315153084e-08,0.0,0.0
18389124.0,18389124.0,280.7894733908696,294.81028772432666,288.2024819541729,9.807678495144658e-05,9.313627497281102e-05,9.807702190829384e-05,7.243990465495552e-05,0.00046522866781396584,0.0008269777251556246,299.4178569946864,299.2706530889172,299.077464735596,299.89812731124005,298.96136335653415,0.0,-4.7001053805124846e-08,0.0,1.4370691263455e-311,0.0,0.0,0.0,296.3202942645161,0.6454408110869565,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.7001053805124846e-08,0.0,0.0
18389133.0,18389133.0,280.7894733908696,294.81028772432666,288.20175484883197,9.807238539943156e-05,9.313209686894017e-05,9.807262212531306e-05,7.243665445358644e-05,0.00046520780347118025,0.0008269406139122245,299.41762139023524,299.27052598047345,299.07723832926115,299.89782559780457,298.96129519431236,0.0,-4.699683548495223e-08,0.0,4.82873181951e-312,0.0,0.0,0.0,296.3174598867943,0.6455570746161685,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.699683548495223e-08,0.0,0.0
18389142.0,18389142.0,280.7894733908696,294.81028772432666,288.20102988203837,9.806814049270973e-05,9.31280656207974e-05,9.806837698865734e-05,7.243351847586355e-05,0.00046518767267568343,0.0008269048066751442,299.4173892045265,299.2703991018827,299.0770130658979,299.89752459465683,298.96122734552426,0.0,-4.699276556658565e-08,0.0,5.69567517566e-312,0.0,0.0,0.0,296.314664057258,0.6456715924184784,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.699276556658565e-08,0.0,0.0
18389151.0,18389151.0,280.7894733908696,294.81028772432666,288.20030664858535,9.806402093044001e-05,9.312415340344259e-05,9.806425719729279e-05,7.243047507969506e-05,0.00046516813644127344,0.0008268700563728175,299.41715978981466,299.2702724096088,299.0767887289696,299.8972241672536,298.96115975079033,0.0,-4.6988815949933026e-08,0.0,1.96924878842e-312,0.0,0.0,0.0,296.3119065394153,0.6457843754789403,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.6988815949933026e-08,0.0,0.0
18389160.0,18389160.0,280.7894733908696,294.81028772432666,288.1995838879386,9.805993555992008e-05,9.312027365559202e-05,9.806017159792003e-05,7.242745693817747e-05,0.000465148762392315,0.0008268355943844617,299.41693113108045,299.2701457682185,299.0765646448692,299.896923897055,298.9610922253906,0.0,-4.698489926611854e-08,0.0,2.62076546517e-313,0.0,0.0,0.0,296.30918709677417,0.6458954347826087,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.698489926611854e-08,0.0,0.0
18389169.0,18389169.0,280.7894733908696,294.81028772432666,288.1988615771995,9.80558729427676e-05,9.311641551506487e-05,9.805610875213613e-05,7.242445560289749e-05,0.00046512949627051513,0.0008268013242629527,299.41670312169026,299.270018918084,299.0763407478205,299.89662401627976,298.9610247173889,0.0,-4.6981004550290906e-08,0.0,9.13848051e-314,0.0,0.0,0.0,296.30650549284275,0.646004781314538,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.6981004550290906e-08,0.0,0.0
18389178.0,18389178.0,280.7894733908696,294.81028772432666,288.1981392702964,9.805181684094524e-05,9.311256356168048e-05,9.805205242171729e-05,7.242145907992513e-05,0.0004651102610538439,0.0008267671090796156,299.41647511855746,299.2698920679983,299.0761168528401,299.896324137208,298.9609572098536,0.0,-4.69771162390936e-08,0.0,2.9351111363e-314,0.0,0.0,0.0,296.303861491129,0.6461124260597826,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.69771162390936e-08,0.0,0.0
18389187.0,18389187.0,280.7894733908696,294.81028772432666,288.19741696339327,9.804776073955682e-05,9.310871160872247e-05,9.804799609175048e-05,7.24184625573287e-05,0.0004650910258388206,0.0008267328939011267,299.41624711560075,299.26976521799725,299.0758929580286,299.89602425835307,298.9608897023671,0.0,-4.697322808935895e-08,0.0,9.641123007e-315,0.0,0.0,0.0,296.3012548551411,0.6462183800033968,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.697322808935895e-08,0.0,0.0
18389196.0,18389196.0,280.7894733908696,294.81028772432666,288.19669465649014,9.804370463802756e-05,9.310485965564504e-05,9.804393976166094e-05,7.24154660346837e-05,0.0004650717906227191,0.0008266986787226391,299.41601911282004,299.2696383680811,299.07566906338593,299.89572437971486,298.9608221949296,0.0,-4.696934010053614e-08,0.0,3.276812136e-315,0.0,0.0,0.0,296.2986853483871,0.6463226541304349,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.696934010053614e-08,0.0,0.0
18389205.0,18389205.0,280.7894733908696,294.81028772432666,288.1959753241086,9.803983149953835e-05,9.31011814497462e-05,9.804006639593771e-05,7.241260465197765e-05,0.00046505342327442896,0.0008266660063396301,299.4157956918108,299.26951184902316,299.07544689592106,299.8954255864168,298.9607551998231,0.0,-4.696562757508017e-08,0.0,3.413330923e-315,0.0,0.0,0.0,296.29615273437497,0.6464252594259512,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.696562757508017e-08,0.0,0.0
18389214.0,18389214.0,280.7894733908696,294.81028772432666,288.19525710585134,9.803602688977809e-05,9.30975683207874e-05,9.803626155945048e-05,7.240979388590986e-05,0.00046503538098542613,0.0008266339118106876,299.4155739870354,299.26938545394296,299.0752253754841,299.89512719977364,298.96068839664315,0.0,-4.6961980853377754e-08,0.0,1.1833142e-315,0.0,0.0,0.0,296.29365677661286,0.6465262068750001,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.6961980853377754e-08,0.0,0.0
18389223.0,18389223.0,280.7894733908696,294.81028772432666,288.1945393658955,9.803225170014085e-05,9.309398313006888e-05,9.803248614331336e-05,7.240700485014005e-05,0.00046501747824767055,0.0008266020653613515,299.415353019147,299.26925911213556,299.0750041329153,299.89482898783285,298.9606216758861,0.0,-4.6958362459518516e-08,0.0,4.27996367e-316,0.0,0.0,0.0,296.29119723860885,0.6466255074626359,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.6958362459518516e-08,0.0,0.0
18389232.0,18389232.0,280.7894733908696,294.81028772432666,288.193822104241,9.802850593062829e-05,9.309042587759203e-05,9.802874014752784e-05,7.240423754466882e-05,0.00046499971506117445,0.0008265704669916218,299.4151327881446,299.2691328236009,299.07478316821425,299.8945309505943,298.96055503755184,0.0,-4.6954772390244675e-08,0.0,1.7245012e-316,0.0,0.0,0.0,296.28877388387093,0.6467231721739131,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.6954772390244675e-08,0.0,0.0
18389241.0,18389241.0,280.7894733908696,294.81028772432666,288.1931053208879,9.802478958239158e-05,9.308689656444985e-05,9.80250235732448e-05,7.240149197034576e-05,0.00046498209143140364,0.0008265391167111914,299.4149132940271,299.26900658833887,299.07456248138055,299.8942330880577,298.9604884816403,0.0,-4.695121064342504e-08,0.0,8.444336e-317,0.0,0.0,0.0,296.28638647590725,0.6468192119938858,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.695121064342504e-08,0.0,0.0
18389250.0,18389250.0,280.7894733908696,294.81028772432666,288.19238901583617,9.802110265313334e-05,9.30833951884605e-05,9.802133641816671e-05,7.239876812547338e-05,0.0004649646073474649,0.0008265080145006747,299.41469453679343,299.2688804063495,299.07434207241374,299.89393540022286,298.96042200815134,0.0,-4.694767721365013e-08,0.0,5.311973e-317,0.0,0.0,0.0,296.28403477822576,0.6469136379076088,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.694767721365013e-08,0.0,0.0
18389259.0,18389259.0,280.7894733908696,294.81028772432666,288.1916731890858,9.801744514515425e-05,9.307992175180865e-05,9.801767868459403e-05,7.239606601175031e-05,0.00046494726282027656,0.0008264771603794573,299.4144765164425,299.2687542776328,299.0741219413134,299.8936378870895,298.9603556170849,0.0,-4.694417209994062e-08,0.0,4.1591997e-317,0.0,0.0,0.0,296.28171855433465,0.6470064609001359,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.694417209994062e-08,0.0,0.0
18389268.0,18389268.0,280.7894733908696,294.81028772432666,288.1909578406368,9.80138170561569e-05,9.307647625231246e-05,9.801405037022912e-05,7.239338562747904e-05,0.0004649300578389457,0.0008264465543281536,299.41425923297334,299.26862820218867,299.07390208807914,299.8933405486574,298.9602893084408,0.0,-4.694069529693799e-08,0.0,3.6743494e-317,0.0,0.0,0.0,296.2794375677419,0.6470976919565218,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.694069529693799e-08,0.0,0.0
18389277.0,18389277.0,280.7894733908696,294.81028772432666,288.19024297048924,9.801021838786723e-05,9.307305869161072e-05,9.801045147679772e-05,7.239072697393373e-05,0.0004649129924116639,0.0008264161963613024,299.41404268638473,299.2685021800171,299.0736825127105,299.89304338492633,298.96022308221893,0.0,-4.693724680316296e-08,0.0,3.3119394e-317,0.0,0.0,0.0,296.2771915819556,0.6471873420618206,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.693724680316296e-08,0.0,0.0
18389286.0,18389286.0,280.7894733908696,294.81028772432666,288.1895297511042,9.800667640640968e-05,9.306969496259679e-05,9.800690927083103e-05,7.238811019102652e-05,0.00046489619586796146,0.0008263863164089509,299.4138285312711,299.26837627593795,299.0734639458328,299.8927470541327,298.96015714760614,0.0,-4.693385273283848e-08,0.0,1.87272943e-315,0.0,0.0,0.0,296.2749803604838,0.647275422201087,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.693385273283848e-08,0.0,0.0
18389295.0,18389295.0,280.7894733908696,294.81028772432666,288.18881720228114,9.800316065126268e-05,9.306635613893835e-05,9.800339329144848e-05,7.238551277962069e-05,0.00046487952372438023,0.0008263566576098983,299.4136153332818,299.268250413444,299.0732457934034,299.89245108367646,298.960091332089,0.0,-4.6930483904724966e-08,0.0,5.9795018e-316,0.0,0.0,0.0,296.27280366683465,0.647361943359375,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.6930483904724966e-08,0.0,0.0
18389304.0,18389304.0,280.7894733908696,294.81028772432666,288.188104653458,9.799964489714477e-05,9.306301731626943e-05,9.799987731311055e-05,7.238291536902237e-05,0.0004648628515853296,0.0008263269988205396,299.41340213545413,299.26812455103436,299.07302764113695,299.89215511343343,298.9600255166193,0.0,-4.692711519862106e-08,0.0,1.93234657e-316,0.0,0.0,0.0,296.2706612645161,0.6474469165217391,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.692711519862106e-08,0.0,0.0
18389313.0,18389313.0,280.7894733908696,294.81028772432666,288.1873921046349,9.799612914233173e-05,9.305967849295264e-05,9.799636133409294e-05,7.238031795795805e-05,0.0004648461794426306,0.0008262973400263355,299.41318893778794,299.26799868870916,299.0728094890335,299.8918591434037,298.9599597011971,0.0,-4.692374661287531e-08,0.0,6.431121e-317,0.0,0.0,0.0,296.2685529170363,0.6475303526732337,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.692374661287531e-08,0.0,0.0
18389322.0,18389322.0,280.7894733908696,294.81028772432666,288.1866803724596,9.799265037078318e-05,9.30563747901015e-05,9.799288233867217e-05,7.237774786362441e-05,0.00046482968272507964,0.0008262679930896511,299.41297692093826,299.26787294781457,299.0725918657775,299.8915634910808,298.9598940563001,0.0,-4.692041356628295e-08,0.0,4.877623e-317,0.0,0.0,0.0,296.2664783879032,0.647612262798913,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.692041356628295e-08,0.0,0.0
18389331.0,18389331.0,280.7894733908696,294.81028772432666,288.18597186518775,9.798931765098805e-05,9.305320978253063e-05,9.798954939627088e-05,7.237528564649494e-05,0.0004648138787854532,0.0008262398777161041,299.4127695665961,299.26774768619475,299.07237633043263,299.89126909273745,298.9598290846584,0.0,-4.691722050417354e-08,0.0,1.6787778e-317,0.0,0.0,0.0,296.264437440625,0.6476926578838316,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.691722050417354e-08,0.0,0.0
18389340.0,18389340.0,280.7894733908696,294.81028772432666,288.1852638466393,9.79860070657072e-05,9.305006579459151e-05,9.798623858858795e-05,7.237283977846727e-05,0.0004647981798378042,0.0008262119489898815,299.412562918973,299.26762249727864,299.0721611116395,299.89097488461,298.95976421508584,0.0,-4.691404874716744e-08,0.0,5.910344e-318,0.0,0.0,0.0,296.26242983870964,0.6477715489130434,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.691404874716744e-08,0.0,0.0
18389349.0,18389349.0,280.7894733908696,294.81028772432666,288.18455631681417,9.798271861321757e-05,9.304694282464777e-05,9.79829499139002e-05,7.237041025826825e-05,0.0004647825858739629,0.0008261842068964443,299.41235697806763,299.2674973810662,299.07194620939754,299.8906808666982,298.95969944758235,0.0,-4.691089829146408e-08,0.0,2.250385e-318,0.0,0.0,0.0,296.2604553456653,0.6478489468716033,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.691089829146408e-08,0.0,0.0
18389358.0,18389358.0,280.7894733908696,294.81028772432666,288.1838492757124,9.797945229409518e-05,9.304384087324626e-05,9.797968337278347e-05,7.236799708632284e-05,0.0004647670968966653,0.0008261566514406385,299.4121517438792,299.26737233755745,299.0717316237063,299.89038703900167,298.9596347821478,0.0,-4.690776913547877e-08,0.0,1.015834e-318,0.0,0.0,0.0,296.258513725,0.6479248627445652,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.690776913547877e-08,0.0,0.0
18389367.0,18389367.0,280.7894733908696,294.81028772432666,288.1831427233341,9.79762081077665e-05,9.304075993984226e-05,9.797643896466408e-05,7.236560026220694e-05,0.00046475171290319433,0.0008261292826176181,299.4119472164066,299.2672473667523,299.0715173545654,299.89009340152023,298.95957021878206,0.0,-4.6904661276540524e-08,0.0,5.94307e-319,0.0,0.0,0.0,296.25660474022175,0.6479993075169838,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.6904661276540524e-08,0.0,0.0
18389376.0,18389376.0,280.7894733908696,294.81028772432666,288.182436659679,9.797298605538229e-05,9.303770002552843e-05,9.79732166906926e-05,7.236321978677003e-05,0.00046473643389901236,0.0008261021004370753,299.4117433956489,299.2671224686507,299.0713034019743,299.88979995425365,298.959505757485,0.0,-4.6901574713643604e-08,0.0,4.54407e-319,0.0,0.0,0.0,296.2547281548387,0.6480722921739132,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.6901574713643604e-08,0.0,0.0
18389385.0,18389385.0,280.7894733908696,294.81028772432666,288.18173108474735,9.796978613636905e-05,9.303466112975996e-05,9.797001655029541e-05,7.236085565958802e-05,0.0004647212598814026,0.0008260751048941642,299.41154028160514,299.2669976432526,299.07108976593264,299.8895066972016,298.95944139825644,0.0,-4.689850944414576e-08,0.0,4.15514e-319,0.0,0.0,0.0,296.25288373235884,0.6481438277004077,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.689850944414576e-08,0.0,0.0
18389394.0,18389394.0,280.7894733908696,294.81028772432666,288.1810259985391,9.796660835072798e-05,9.303164325253796e-05,9.796683854347354e-05,7.235850788066132e-05,0.00046470619085037425,0.0008260482959888846,299.4113378742742,299.26687289055786,299.0708764464399,299.88921363036394,298.95937714109635,0.0,-4.689546546596936e-08,0.0,4.0515e-319,0.0,0.0,0.0,296.2510712362903,0.6482139250815218,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.689546546596936e-08,0.0,0.0
18389403.0,18389403.0,280.7894733908696,294.81028772432666,288.1803220182423,9.796346411811041e-05,9.302865723839803e-05,9.796369409007854e-05,7.235618488511856e-05,0.000464691280971296,0.0008260217700229828,299.4111369984841,299.266748273518,299.07066387219885,299.888921120541,298.95931311765503,0.0,-4.689245371096376e-08,0.0,3.480345e-317,0.0,0.0,0.0,296.2492904301411,0.6482825953023098,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.689245371096376e-08,0.0,0.0
18389412.0,18389412.0,280.7894733908696,294.81028772432666,288.17961944116826,9.796035672891318e-05,9.302570621205281e-05,9.796058648059846e-05,7.235388910351502e-05,0.0004646765458503249,0.0008259955547466244,299.4109380164143,299.26662380724173,299.07045226488026,299.88862941055106,298.9592493927552,0.0,-4.6889477326634023e-08,0.0,1.102257e-317,0.0,0.0,0.0,296.2475410774193,0.6483498493478261,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.6889477326634023e-08,0.0,0.0
18389421.0,18389421.0,280.7894733908696,294.81028772432666,288.1789168640942,9.79572493407605e-05,9.302275518671025e-05,9.795747887217646e-05,7.235159332272435e-05,0.0004646618107340025,0.0008259693394799601,299.41073903449274,299.26649934104915,299.07024065771833,299.88833770077053,298.95918566790124,0.0,-4.688650103786723e-08,0.0,3.500406e-318,0.0,0.0,0.0,296.24582294163304,0.6484156982031251,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.688650103786723e-08,0.0,0.0
18389430.0,18389430.0,280.7894733908696,294.81028772432666,288.17821428702024,9.79541419519281e-05,9.301980416073287e-05,9.795437126308822e-05,7.234929754147302e-05,0.0004646470756141497,0.0008259431242084502,299.4105400527192,299.2663748749402,299.0700290507132,299.8880459911994,298.95912194309295,0.0,-4.6883524843012616e-08,0.0,1.13533e-318,0.0,0.0,0.0,296.2441357862903,0.6484801528532609,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.6883524843012616e-08,0.0,0.0
18389439.0,18389439.0,280.7894733908696,294.81028772432666,288.1775117099462,9.795103456299073e-05,9.301685313466653e-05,9.795126365390852e-05,7.23470017601855e-05,0.00046463234049349265,0.0008259169089369412,299.41034107109397,299.26625040891497,299.06981744386474,299.8877542818377,298.9590582183305,0.0,-4.688054874262047e-08,0.0,3.82436e-319,0.0,0.0,0.0,296.2424793748992,0.648543224283288,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.688054874262047e-08,0.0,0.0
18389448.0,18389448.0,280.7894733908696,294.81028772432666,288.17681165302383,9.794800781133957e-05,9.301397868441727e-05,9.794823668289868e-05,7.23447655400286e-05,0.00046461798786136477,0.0008258913736417,299.41014549571014,299.2661263779408,299.06960757677143,299.88746358793895,298.9589950767369,0.0,-4.687764992765627e-08,0.0,5.43275e-319,0.0,0.0,0.0,296.24085347096775,0.6486049234782608,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.687764992765627e-08,0.0,0.0
18389457.0,18389457.0,280.7894733908696,294.81028772432666,288.17611357086525,9.794504424557313e-05,9.301116423756264e-05,9.794527289846836e-05,7.23425759908783e-05,0.00046460393494011335,0.0008258663711634306,299.40995258944827,299.26600268788565,299.0693990729633,299.8871736897899,298.95893239211756,0.0,-4.687481168592133e-08,0.0,1.8768e-319,0.0,0.0,0.0,296.239257838004,0.6486652614232337,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.687481168592133e-08,0.0,0.0
18389466.0,18389466.0,280.7894733908696,294.81028772432666,288.175415986997,9.79420966236201e-05,9.300836493148516e-05,9.794232505803623e-05,7.234039821834009e-05,0.0004645899576452581,0.0008258415031324925,299.4097603567891,299.2658790839165,299.0691909132661,299.8868839925868,298.9588698228395,0.0,-4.6871988791667e-08,0.0,6.7064e-320,0.0,0.0,0.0,296.2376922395161,0.6487242491032609,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.6871988791667e-08,0.0,0.0
18389475.0,18389475.0,280.7894733908696,294.81028772432666,288.17471890141894,9.793916494548139e-05,9.300558076618565e-05,9.793939316160307e-05,7.233823222241423e-05,0.00046457605597680595,0.0008258167695488857,299.40956879773165,299.26575556603325,299.06898309767945,299.88659449632917,298.9588073689026,0.0,-4.686918124351458e-08,0.0,2.637e-320,0.0,0.0,0.0,296.23615643901206,0.6487818975033968,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.686918124351458e-08,0.0,0.0
18389484.0,18389484.0,280.7894733908696,294.81028772432666,288.1740223141312,9.793624921058315e-05,9.300281174111901e-05,9.793647720859492e-05,7.233607800267654e-05,0.00046456222993203724,0.0008257921704077639,299.40937791227503,299.2656321342358,299.06877562620286,299.8863052010169,298.9587450303068,0.0,-4.686638903954277e-08,0.0,1.2505e-320,0.0,0.0,0.0,296.2346502,0.6488382176086956,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.686638903954277e-08,0.0,0.0
18389493.0,18389493.0,280.7894733908696,294.81028772432666,288.1733262251338,9.793334942007577e-05,9.300005785737765e-05,9.793357720016207e-05,7.233393555997636e-05,0.0004645484795164118,0.0008257677057188196,299.40918770041833,299.265508788524,299.0685684988359,299.88601610664966,298.95868280705184,0.0,-4.686361217948796e-08,0.0,7.727e-321,0.0,0.0,0.0,296.2331732859879,0.6488932204042119,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.686361217948796e-08,0.0,0.0
18389502.0,18389502.0,280.7894733908696,294.81028772432666,288.1726306344266,9.793046557338542e-05,9.299731911441651e-05,9.793069313573057e-05,7.23318048938895e-05,0.0004645348047272099,0.0008257433754772064,299.40899816216063,299.265385528898,299.068361715578,299.88572721322714,298.9586206991376,0.0,-4.686085066144373e-08,0.0,6.146e-321,0.0,0.0,0.0,296.23172546048386,0.6489469168750001,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.686085066144373e-08,0.0,0.0
18389511.0,18389511.0,280.7894733908696,294.81028772432666,288.1719355420097,9.792759766993821e-05,9.299459551169055e-05,9.792782501472639e-05,7.232968600399172e-05,0.00046452120556171226,0.000825719179678078,299.4088092975009,299.2652623553575,299.06815527642874,299.88543852074906,298.958558706564,0.0,-4.6858104483511144e-08,0.0,5.73e-321,0.0,0.0,0.0,296.23030648699597,0.6489993180061141,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.6858104483511144e-08,0.0,0.0
18389520.0,18389520.0,280.7894733908696,294.81028772432666,288.17124094788306,9.792474570916028e-05,9.299188704865474e-05,9.79249728365756e-05,7.232757888985885e-05,0.00046450768201719924,0.0008256951183165887,299.4086211064384,299.26513926790255,299.0679491813877,299.8851500292152,298.95849682933084,0.0,-4.68553736437989e-08,0.0,5.57e-321,0.0,0.0,0.0,296.22891612903226,0.6490504347826087,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.68553736437989e-08,0.0,0.0
18389529.0,18389529.0,280.7894733908696,294.81028772432666,288.1705485728355,9.792192981709627e-05,9.298921283789512e-05,9.792215672783714e-05,7.232549841809396e-05,0.00046449432955129633,0.0008256713611263176,299.40843574385974,299.26501648979445,299.06774472737754,299.88486285047884,298.958435476526,0.0,-4.685267740401697e-08,0.0,6.9769e-319,0.0,0.0,0.0,296.2275541501008,0.6491002781895381,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.685267740401697e-08,0.0,0.0
18389538.0,18389538.0,280.7894733908696,294.81028772432666,288.16985620270077,9.79191181976974e-05,9.298654268458009e-05,9.791934489178712e-05,7.232342110217629e-05,0.0004644809973525491,0.000825647639963778,299.4082503879374,299.264893712395,299.06754027695996,299.88457567425286,298.9583741248664,0.0,-4.684998533047916e-08,0.0,2.2801e-319,0.0,0.0,0.0,296.22622031370963,0.6491488592119565,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.684998533047916e-08,0.0,0.0
18389547.0,18389547.0,280.7894733908696,294.81028772432666,288.169163832566,9.791630657935434e-05,9.298387253227725e-05,9.791653305680497e-05,7.232134378707537e-05,0.00046446766515853696,0.0008256239188109318,299.4080650321508,299.2647709350783,299.06733582669256,299.8842884982322,298.9583127732506,0.0,-4.684729333538455e-08,0.0,7.4945e-320,0.0,0.0,0.0,296.2249143833669,0.6491961888349185,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.684729333538455e-08,0.0,0.0
18389556.0,18389556.0,280.7894733908696,294.81028772432666,288.16847146243134,9.791349496034281e-05,9.298120237934918e-05,9.791372122116643e-05,7.23192664715177e-05,0.00046445433296108047,0.0008256001976532401,299.4078796764998,299.26464815784425,299.06713137657533,299.88400132241685,298.9582514216787,0.0,-4.684460141708317e-08,0.0,2.5064e-320,0.0,0.0,0.0,296.2236361225806,0.6492422780434782,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.684460141708317e-08,0.0,0.0
18389565.0,18389565.0,280.7894733908696,294.81028772432666,288.1677790922966,9.791068334181236e-05,9.297853222688751e-05,9.7910909386021e-05,7.231718915635228e-05,0.0004644410007656324,0.0008255764765003954,299.4076943209845,299.26452538069293,299.0669269266083,299.8837141468069,298.95819007015064,0.0,-4.6841909576674924e-08,0.0,8.577e-321,0.0,0.0,0.0,296.22238529485884,0.6492871378226903,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.6841909576674924e-08,0.0,0.0
18389574.0,18389574.0,280.7894733908696,294.81028772432666,288.1670909648056,9.790797120471546e-05,9.297595654547084e-05,9.790819703365992e-05,7.231518532197088e-05,0.0004644281404366409,0.0008255535942451956,299.40751428650805,299.26440341347205,299.0667255011792,299.8834286948376,298.95812975132685,0.0,-4.683931300638632e-08,0.0,8.37e-321,0.0,0.0,0.0,296.22116166370967,0.6493307791576087,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.683931300638632e-08,0.0,0.0
18389583.0,18389583.0,280.7894733908696,294.81028772432666,288.16640352895274,9.790527528466322e-05,9.2973396264334e-05,9.790550089857334e-05,7.231319346614702e-05,0.0004644153570291167,0.0008255308487441881,299.4073351195787,299.26428157835517,299.0665245689346,299.88314352402733,298.958069600891,0.0,-4.6836732025643266e-08,0.0,2.9e-321,0.0,0.0,0.0,296.2199649926411,0.649373213033288,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.6836732025643266e-08,0.0,0.0
