,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18389592.0,18389592.0,280.7894733908696,294.81028772432666,288.1657166000193,9.790259125065057e-05,9.297084727060361e-05,9.790281664969772e-05,7.231121038983632e-05,0.0004644026299999602,0.0008255082034753087,299.40715658853094,299.2641598400826,299.06632399819665,299.88285855933987,298.95800957388224,0.0,-4.683416248909693e-08,0.0,1.042e-321,0.0,0.0,0.0,296.21879504516124,0.6494144504347827,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.683416248909693e-08,0.0,0.0
18389601.0,18389601.0,280.7894733908696,294.81028772432666,288.1650301780054,9.789991910440251e-05,9.29683095659176e-05,9.7900144288758e-05,7.230923609431259e-05,0.000464389959357356,0.0008254856584530969,299.406978693364,299.26403819865425,299.0661237889647,299.8825738007748,298.95794967030037,0.0,-4.683160439746104e-08,0.0,4.15e-322,0.0,0.0,0.0,296.2176515847782,0.6494545023471467,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.683160439746104e-08,0.0,0.0
18389610.0,18389610.0,280.7894733908696,294.81028772432666,288.1643442629109,9.78972588430459e-05,9.296578314754755e-05,9.789748381288094e-05,7.230727057745347e-05,0.000464377345087677,0.0008254632136533211,299.40680143407695,299.26391665407004,299.0659239412384,299.8822892483319,298.9578898901454,0.0,-4.6829057747054304e-08,0.0,2e-322,0.0,0.0,0.0,296.216534375,0.6494933797554348,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.6829057747054304e-08,0.0,0.0
18389619.0,18389619.0,280.7894733908696,294.81028772432666,288.16365885473596,9.78946104677309e-05,9.296326801658562e-05,9.789483522321665e-05,7.230531384010818e-05,0.00046436478719638136,0.000825440869085673,299.40662481066903,299.2637952063299,299.0657244550172,299.882004902011,298.95783023341704,0.0,-4.6826522538048774e-08,0.0,1.2e-322,0.0,0.0,0.0,296.21544317933467,0.6495310936447011,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.6826522538048774e-08,0.0,0.0
18389628.0,18389628.0,280.7894733908696,294.81028772432666,288.16297395348045,9.789197397960776e-05,9.296076417412404e-05,9.789219852091525e-05,7.230336588312607e-05,0.0004643522856889272,0.0008254186247598468,299.40644882313927,299.2636738554337,299.0655253303005,299.88172076181166,298.9577707001152,0.0,-4.682399877062076e-08,0.0,9.4e-323,0.0,0.0,0.0,296.2143777612903,0.649567655,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.682399877062076e-08,0.0,0.0
18389637.0,18389637.0,280.7894733908696,294.81028772432666,288.1622895591444,9.788934937695285e-05,9.295827161852592e-05,9.788957370425302e-05,7.230142670523375e-05,0.00046433984055714014,0.000825396480661302,299.40627347148694,299.2635526013813,299.06532656708805,299.88143682773364,298.95771129023973,0.0,-4.682148644220113e-08,0.0,8.4e-323,0.0,0.0,0.0,296.213337884375,0.6496030748063859,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.682148644220113e-08,0.0,0.0
18389646.0,18389646.0,280.7894733908696,294.81028772432666,288.16160686999933,9.788674729890715e-05,9.295580045324623e-05,9.78869714127112e-05,7.229950416550618e-05,0.0004643275022608104,0.0008253745265201395,299.4061001757428,299.26343163014224,299.0651291112931,299.8811538923658,298.9576523069711,0.0,-4.681899573167269e-08,0.0,1.2357e-320,0.0,0.0,0.0,296.21232331209677,0.649637364048913,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.681899573167269e-08,0.0,0.0
18389655.0,18389655.0,280.7894733908696,294.81028772432666,288.16092487034456,9.788415648634182e-05,9.2953339986112e-05,9.788438038686803e-05,7.229758994709262e-05,0.00046431521739811755,0.0008253526673818935,299.40592770336093,299.2633107689956,299.06493219308635,299.88087139060474,298.957593497297,0.0,-4.6816515865102446e-08,0.0,4.017e-321,0.0,0.0,0.0,296.2113338079637,0.649670533712636,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.6816515865102446e-08,0.0,0.0
18389664.0,18389664.0,280.7894733908696,294.81028772432666,288.1602428706898,9.788156567426605e-05,9.295087951945142e-05,9.788178936152544e-05,7.229567572907427e-05,0.0004643029325374984,0.0008253308082484944,299.40575523110334,299.26318990793055,299.06473527502305,299.8805888890449,298.9575346876647,0.0,-4.681403606475948e-08,0.0,1.304e-321,0.0,0.0,0.0,296.21036913548386,0.6497025947826087,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.681403606475948e-08,0.0,0.0
18389673.0,18389673.0,280.7894733908696,294.81028772432666,288.159560871035,9.78789748621051e-05,9.294841905271861e-05,9.787919833610861e-05,7.229376151102661e-05,0.00046429064767622636,0.0008253089491150958,299.4055827589699,299.263069046947,299.06453835710323,299.88030638768606,298.95747587807415,0.0,-4.681155633009394e-08,0.0,4.3e-322,0.0,0.0,0.0,296.2094290581653,0.6497335582438859,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.681155633009394e-08,0.0,0.0
18389682.0,18389682.0,280.7894733908696,294.81028772432666,288.15887887138024,9.787638404928423e-05,9.294595858536782e-05,9.787660731004285e-05,7.229184729252511e-05,0.00046427836281157537,0.0008252870899768518,299.40541028696066,299.2629481860451,299.0643414393269,299.88002388652836,298.9574170685255,0.0,-4.6809076660556146e-08,0.0,1.43e-322,0.0,0.0,0.0,296.2085133395161,0.6497634350815217,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.6809076660556146e-08,0.0,0.0
18389691.0,18389691.0,280.7894733908696,294.81028772432666,288.15819827583437,9.787381807869382e-05,9.294352170913525e-05,9.787404112663104e-05,7.228995142370718e-05,0.00046426619577816605,0.0008252654403316061,299.40523943463955,299.26282761476085,299.0641455306797,299.87974194889114,298.9573586060373,0.0,-4.680662082034224e-08,0.0,1.2e-322,0.0,0.0,0.0,296.20762174304434,0.6497922362805707,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.680662082034224e-08,0.0,0.0
18389700.0,18389700.0,280.7894733908696,294.81028772432666,288.1575211507769,9.787131350952139e-05,9.294114314199018e-05,9.787153634566754e-05,7.228810090892235e-05,0.00046425431998328183,0.0008252443084796591,299.40507258546086,299.26270775919437,299.0639521160496,299.87946140379097,298.9573010013048,0.0,-4.680422377844679e-08,0.0,1.5e-323,0.0,0.0,0.0,296.20675403225806,0.6498199728260871,297.15,278.3984801520339,293.15,285.56211793104836,0.005001859635787143,0.0050020537523157715,0.005001859622456556,0.005002689863483987,0.0050003195829030804,0.0,0.0,-4.680422377844679e-08,0.0,0.0
18389700.0,18389700.0,280.7894733908696,294.81028772432666,288.1575211507769,9.787131350952139e-05,9.294114314199018e-05,9.787153634566754e-05,7.228810090892235e-05,0.00046425431998328183,0.0008252443084796591,299.40507258546086,299.26270775919437,299.0639521160496,299.87946140379097,298.9573010013048,0.0,-4.680422377844679e-08,0.0,5e-324,0.0,0.0,0.0,296.20675403225806,0.6498199728260871,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.680422377844679e-08,0.0,0.0
18389709.0,18389709.0,280.7894733908696,294.81028772432666,288.1568444026662,9.786882225946168e-05,9.29387772231152e-05,9.786904488396637e-05,7.22862602320469e-05,0.00046424250736514156,0.0008252232889417821,299.4049063025956,299.26258793163055,299.06375901390527,299.8791810635995,298.9572434972556,0.0,-4.680183953752484e-08,0.0,0.0,0.0,0.0,0.0,296.2059099706653,0.649846655703125,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.680183953752484e-08,0.0,0.0
18389718.0,18389718.0,280.7894733908696,294.81028772432666,288.1561676600714,9.786633214561116e-05,9.293641238322339e-05,9.786655455848885e-05,7.228442039441598e-05,0.00046423070013636023,0.0008252022789851304,299.40474002639405,299.2624681051848,299.06356591587746,299.87890072581723,298.9571859946014,0.0,-4.679945644408638e-08,0.0,0.0,0.0,0.0,0.0,296.20508932177415,0.6498722958967392,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.679945644408638e-08,0.0,0.0
18389727.0,18389727.0,280.7894733908696,294.81028772432666,288.15549091747664,9.786384203110459e-05,9.293404754271685e-05,9.786406423236572e-05,7.228258055633258e-05,0.0004642188929042295,0.0008251812690236333,299.40457375031133,299.26234827881996,299.06337281798983,299.878620388234,298.95712849198793,0.0,-4.6797073410772e-08,0.0,0.0,0.0,0.0,0.0,296.2042918490927,0.6498969043919837,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.6797073410772e-08,0.0,0.0
18389736.0,18389736.0,280.7894733908696,294.81028772432666,288.15481417488184,9.786135191766618e-05,9.293168270323297e-05,9.78615739073213e-05,7.228074071907023e-05,0.00046420708567692845,0.0008251602590718292,299.4044074743474,299.26222845253596,299.0631797202423,299.87834005085,298.9570709894153,0.0,-4.6794690439230725e-08,0.0,0.0,0.0,0.0,0.0,296.203517316129,0.649920492173913,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.6794690439230725e-08,0.0,0.0
18389745.0,18389745.0,280.7894733908696,294.81028772432666,288.1541374322871,9.785886180299696e-05,9.292931786258859e-05,9.78590835810565e-05,7.227890088093088e-05,0.00046419527844355146,0.0008251392491103332,299.40424119850223,299.26210862633303,299.06298662263504,299.87805971366504,298.9570134868834,0.0,-4.6792307527263857e-08,0.0,0.0,0.0,0.0,0.0,296.2027654863911,0.6499430702275815,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.6792307527263857e-08,0.0,0.0
18389754.0,18389754.0,280.7894733908696,294.81028772432666,288.153462893242,9.785640358534187e-05,9.292698331262166e-05,9.7856625152439e-05,7.227708460375632e-05,0.0004641836225015176,0.000825118508140425,299.40407734807553,299.26198929334805,299.06279508277834,299.87778023051425,298.95695652130536,0.0,-4.678995518335154e-08,0.0,0.0,0.0,0.0,0.0,296.2020361233871,0.6499646495380434,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.678995518335154e-08,0.0,0.0
18389763.0,18389763.0,280.7894733908696,294.81028772432666,288.1527912457159,9.785398738884334e-05,9.292468866762018e-05,9.785420874581012e-05,7.227529936581269e-05,0.0004641721658708886,0.0008250981215401833,299.4039167454589,299.26187056379905,299.0626056518145,299.8775020290515,298.95690027554525,0.0,-4.6787643088014555e-08,0.0,0.0,0.0,0.0,0.0,296.201328990625,0.6499852410903533,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.6787643088014555e-08,0.0,0.0
18389772.0,18389772.0,280.7894733908696,294.81028772432666,288.1521197675083,9.785157538185579e-05,9.292239800113565e-05,9.785179652876293e-05,7.227351722244401e-05,0.00046416072911189345,0.0008250777702698033,299.4037564600435,299.26175178446334,299.06241647064354,299.8772242163419,298.95684410160254,0.0,-4.678533505650391e-08,0.0,0.0,0.0,0.0,0.0,296.2006438516129,0.6500048558695654,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.678533505650391e-08,0.0,0.0
18389781.0,18389781.0,280.7894733908696,294.81028772432666,288.1514482893007,9.784916337478999e-05,9.292010733458481e-05,9.784938431164756e-05,7.227173507904845e-05,0.00046414929235229853,0.0008250574189994239,299.4035961747417,299.26163300520795,299.0622272896094,299.8769464038292,298.95678792769957,0.0,-4.6783027081922295e-08,0.0,0.0,0.0,0.0,0.0,296.1999804698589,0.6500235048607337,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.6783027081922295e-08,0.0,0.0
18389790.0,18389790.0,280.7894733908696,294.81028772432666,288.1507768110931,9.784675136764594e-05,9.291781666796764e-05,9.784697209446403e-05,7.226995293562595e-05,0.00046413785559210416,0.0008250370677290452,299.4034358895535,299.2615142260328,299.06203810871204,299.8766685915133,298.9567317538363,0.0,-4.678071916426965e-08,0.0,0.0,0.0,0.0,0.0,296.19933860887096,0.650041199048913,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.678071916426965e-08,0.0,0.0
18389799.0,18389799.0,280.7894733908696,294.81028772432666,288.1501053328855,9.78443393604237e-05,9.291552600128417e-05,9.784455987721237e-05,7.226817079217655e-05,0.0004641264188313101,0.0008250167164586668,299.403275604479,299.26139544693785,299.0618489279515,299.8763907793942,298.95667558001276,0.0,-4.6778411303546e-08,0.0,0.0,0.0,0.0,0.0,296.1987180321572,0.6500579494191577,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.6778411303546e-08,0.0,0.0
18389808.0,18389808.0,280.7894733908696,294.81028772432666,288.1494338546779,9.78419273525484e-05,9.291323533398857e-05,9.784214765931777e-05,7.226638864827576e-05,0.00046411498206719006,0.000824996365183443,299.4031153195181,299.2612766679232,299.0616597473277,299.87611296747195,298.956619406229,0.0,-4.6776103499201803e-08,0.0,0.0,0.0,0.0,0.0,296.19811850322577,0.6500737669565217,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.6776103499201803e-08,0.0,0.0
18389817.0,18389817.0,280.7894733908696,294.81028772432666,288.14876561912746,9.783955752389857e-05,9.29109847218213e-05,9.783977762155249e-05,7.226463766057484e-05,0.0004641037453626577,0.0008249763696154753,299.40295842678637,299.26115860879094,299.0614728747077,299.8758364320106,298.9565640252146,0.0,-4.677383608697657e-08,0.0,0.0,0.0,0.0,0.0,296.19753978558464,0.6500886626460599,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.677383608697657e-08,0.0,0.0
18389826.0,18389826.0,280.7894733908696,294.81028772432666,288.1480994802561,9.783721496629874e-05,9.290876000736809e-05,9.783743485542492e-05,7.226290681697818e-05,0.00046409263800691714,0.0008249566040308573,299.40280372748225,299.2610410151572,299.06128749447225,299.87556072196776,298.9565091568127,0.0,-4.6771594807895234e-08,0.0,0.0,0.0,0.0,0.0,296.1969816427419,0.6501026474728261,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.6771594807895234e-08,0.0,0.0
18389835.0,18389835.0,280.7894733908696,294.81028772432666,288.14743386249296,9.783487918689645e-05,9.29065417297766e-05,9.783509886764821e-05,7.226118098020465e-05,0.00046408156280055055,0.0008249368956088907,299.40264957341327,299.26092353727796,299.0611024852537,299.8752852172204,298.9564544158442,0.0,-4.6769360064125525e-08,0.0,0.0,0.0,0.0,0.0,296.1964438382056,0.6501157324218749,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.6769360064125525e-08,0.0,0.0
18389844.0,18389844.0,280.7894733908696,294.81028772432666,288.1467687658379,9.783255018511734e-05,9.290432988850141e-05,9.783276965764798e-05,7.225946014982986e-05,0.00046407051974083427,0.0008249172443447288,299.4024959645787,299.26080617515316,299.0609178470514,299.87500991776824,298.956399802309,0.0,-4.67671318546533e-08,0.0,0.0,0.0,0.0,0.0,296.19592613548383,0.650127928478261,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.67671318546533e-08,0.0,0.0
18389853.0,18389853.0,280.7894733908696,294.81028772432666,288.1461041902911,9.78302279626861e-05,9.290212448518022e-05,9.783044722714885e-05,7.22577443271275e-05,0.0004640595088359507,0.000824897650252911,299.4023429009779,299.2606889287826,299.0607335798651,299.87473482361094,298.9563453162071,0.0,-4.676491018066395e-08,0.0,0.0,0.0,0.0,0.0,296.19542829808466,0.650139246627038,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.676491018066395e-08,0.0,0.0
18389862.0,18389862.0,280.7894733908696,294.81028772432666,288.1454401358524,9.782791251730408e-05,9.28999255176302e-05,9.782813157385211e-05,7.225603351039968e-05,0.00046404853007499735,0.0008248781133140523,299.4021903826102,299.2605717981662,299.06054968369415,299.8744599347482,298.9562909575381,0.0,-4.676269503949763e-08,0.0,0.0,0.0,0.0,0.0,296.1949500895161,0.6501496978532609,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.676269503949763e-08,0.0,0.0
18389871.0,18389871.0,280.7894733908696,294.81028772432666,288.14477660252186,9.7825603850696e-05,9.289773298748907e-05,9.782582269948242e-05,7.225432770092003e-05,0.0004640375834661566,0.000824858633542691,299.4020384094748,299.2604547833038,299.06036615853816,299.8741852511798,298.95623672630205,0.0,-4.6760486432342265e-08,0.0,0.0,0.0,0.0,0.0,296.19449127328625,0.6501592931419837,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.6760486432342265e-08,0.0,0.0
18389880.0,18389880.0,280.7894733908696,294.81028772432666,288.1441135902995,9.782330196228744e-05,9.289554689421138e-05,9.782352060346534e-05,7.22526268982642e-05,0.0004640266690067047,0.0008248392109339811,299.4018869815711,299.2603378841954,299.0601830043966,299.8739107729054,298.9561826224987,0.0,-4.675828435818919e-08,0.0,0.0,0.0,0.0,0.0,296.1940516129032,0.6501680434782608,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.675828435818919e-08,0.0,0.0
18389889.0,18389889.0,280.7894733908696,294.81028772432666,288.14345282108917,9.782100949596585e-05,9.289336974884189e-05,9.782122793012447e-05,7.225093305653409e-05,0.00046401579922821385,0.0008248198678101957,299.401737894,299.26022143604155,299.0600016613857,299.8736377236557,298.9561291072577,0.0,-4.675609134732041e-08,0.0,0.0,0.0,0.0,0.0,296.193630871875,0.6501759598471467,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.675609134732041e-08,0.0,0.0
18389898.0,18389898.0,280.7894733908696,294.81028772432666,288.1427920580343,9.781872071147697e-05,9.289119609984501e-05,9.78189389386355e-05,7.224924193425183e-05,0.00046400494691431715,0.000824800555732099,299.40158881292643,299.26010498915883,299.0598203229859,299.87336467743904,298.9560755935304,0.0,-4.675390190753591e-08,0.0,0.0,0.0,0.0,0.0,296.19322881370965,0.6501830532336956,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.675390190753591e-08,0.0,0.0
18389907.0,18389907.0,280.7894733908696,294.81028772432666,288.1421312949794,9.781643192634006e-05,9.288902245024022e-05,9.781664994650796e-05,7.224755081151984e-05,0.0004639940945971326,0.0008247812436491565,299.40143973195694,299.2599885423548,299.0596389847163,299.87309163141487,298.95602207984064,0.0,-4.675171251846553e-08,0.0,0.0,0.0,0.0,0.0,296.1928452019153,0.6501893346229619,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.675171251846553e-08,0.0,0.0
18389916.0,18389916.0,280.7894733908696,294.81028772432666,288.1414705319244,9.781414314112993e-05,9.288684880057337e-05,9.781436095431663e-05,7.22458596887627e-05,0.00046398324227938655,0.0008247619315662149,299.40129065109164,299.2598720956294,299.0594576465768,299.87281858558316,298.9559685661886,0.0,-4.674952318065873e-08,0.0,0.0,0.0,0.0,0.0,296.1924798,0.650194815,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.674952318065873e-08,0.0,0.0
18389925.0,18389925.0,280.7894733908696,294.81028772432666,288.14080976886953,9.781185435699607e-05,9.288467515193605e-05,9.7812071963211e-05,7.224416856682942e-05,0.00046397238996653194,0.0008247426194929659,299.4011415703304,299.25975564898283,299.0592763085675,299.8725455399439,298.9559150525741,0.0,-4.674733389521421e-08,0.0,0.0,0.0,0.0,0.0,296.19213237147176,0.650199505349864,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.674733389521421e-08,0.0,0.0
18389934.0,18389934.0,280.7894733908696,294.81028772432666,288.1401490058146,9.78095655722142e-05,9.288250150269083e-05,9.780978297146683e-05,7.224247744444644e-05,0.0004639615376503894,0.0008247233074148714,299.4009924896734,299.2596392024149,299.05909497068836,299.87227249449717,298.9558615389973,0.0,-4.6745144660483846e-08,0.0,0.0,0.0,0.0,0.0,296.1918026798387,0.6502034166576087,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.6745144660483846e-08,0.0,0.0
18389943.0,18389943.0,280.7894733908696,294.81028772432666,288.13949318067546,9.780733621043794e-05,9.288038428401946e-05,9.780755340405493e-05,7.224083021575533e-05,0.0004639509671813152,0.0008247044964683375,299.40084805429115,299.25952389598325,299.05891704534815,299.8720012911852,298.9558091934186,0.0,-4.674301228376816e-08,0.0,0.0,0.0,0.0,0.0,296.19149048860885,0.650206559908288,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.674301228376816e-08,0.0,0.0
18389952.0,18389952.0,280.7894733908696,294.81028772432666,288.1388381775795,9.780511674094402e-05,9.287827645947952e-05,9.78053337291538e-05,7.223919029416967e-05,0.0004639404436317897,0.0008246857689468037,299.4007043923171,299.2594087794214,299.0587396882182,299.8717303947025,298.9557570423136,0.0,-4.6740889412282185e-08,0.0,0.0,0.0,0.0,0.0,296.19119556129033,0.6502089460869566,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.6740889412282185e-08,0.0,0.0
18389961.0,18389961.0,280.7894733908696,294.81028772432666,288.1381837011514,9.780290360940484e-05,9.287617465373314e-05,9.780312039235694e-05,7.223755505423373e-05,0.00046392995014340126,0.0008246670948756202,299.40056122588646,299.2592937845334,299.0585626951752,299.8714596948678,298.9557050158174,0.0,-4.673877264769944e-08,0.0,0.0,0.0,0.0,0.0,296.1909176613911,0.6502105861786684,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.673877264769944e-08,0.0,0.0
18389970.0,18389970.0,280.7894733908696,294.81028772432666,288.1375297513911,9.780069681582078e-05,9.287407886678056e-05,9.78009133936647e-05,7.223592449594765e-05,0.00046391948671615265,0.0008246484742547872,299.40041855499874,299.2591789113191,299.05838606621876,299.87118919168074,298.95565311392966,0.0,-4.673666198960837e-08,0.0,0.0,0.0,0.0,0.0,296.19065655241934,0.6502114911684782,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.673666198960837e-08,0.0,0.0
18389979.0,18389979.0,280.7894733908696,294.81028772432666,288.1368763282988,9.779849636019217e-05,9.287198909862216e-05,9.779871273307742e-05,7.223429861931156e-05,0.0004639090533500466,0.0008246299070843045,299.40027637965323,299.25906415977846,299.0582098013483,299.8709188851411,298.9556013366504,0.0,-4.673455743759854e-08,0.0,0.0,0.0,0.0,0.0,296.190411997883,0.6502116720414403,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.673455743759854e-08,0.0,0.0
18389988.0,18389988.0,280.7894733908696,294.81028772432666,288.13622343187427,9.779630224309417e-05,9.286990534980402e-05,9.779651841117012e-05,7.22326774247501e-05,0.0004638986500478124,0.0008246113933690185,299.4001346998494,299.2589495299113,299.0580339005635,299.8706487752486,298.9555496839793,0.0,-4.673245899181002e-08,0.0,0.0,0.0,0.0,0.0,296.1901837612903,0.6502111397826087,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.673245899181002e-08,0.0,0.0
18389997.0,18389997.0,280.7894733908696,294.81028772432666,288.1355710621176,9.779411446280285e-05,9.286782761868907e-05,9.779433042621889e-05,7.223106091098984e-05,0.0004638882768012739,0.0008245929330943901,299.39999351558663,299.2588350217176,299.0578583638638,299.87037886200295,298.9554981559164,0.0,-4.673036665018686e-08,0.0,0.0,0.0,0.0,0.0,296.1899716061492,0.6502099053770382,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.673036665018686e-08,0.0,0.0
18390006.0,18390006.0,280.7894733908696,294.81028772432666,288.134920412602,9.779193816971279e-05,9.286576079645601e-05,9.779215392892076e-05,7.222945288302094e-05,0.0004638779580348252,0.0008245745697079141,299.39985399446664,299.2587208836829,299.05768418910145,299.87010997960596,298.9554470719735,0.0,-4.67282853366237e-08,0.0,0.0,0.0,0.0,0.0,296.1897752959677,0.6502079798097826,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.67282853366237e-08,0.0,0.0
18390015.0,18390015.0,280.7894733908696,294.81028772432666,288.1342704549367,9.778976829873103e-05,9.286370007296391e-05,9.778998385392237e-05,7.222784959898552e-05,0.0004638676697277523,0.0008245562604841978,299.3997151466824,299.25860689177455,299.0575105792566,299.8698415505053,298.9553961703079,0.0,-4.672621020803514e-08,0.0,0.0,0.0,0.0,0.0,296.189594594254,0.6502053740658967,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.672621020803514e-08,0.0,0.0
18390024.0,18390024.0,280.7894733908696,294.81028772432666,288.13362049727147,9.778759842768076e-05,9.286163934941373e-05,9.778781377886433e-05,7.222624631492655e-05,0.000463857381420154,0.0008245379512604821,299.3995762989938,299.2584928999431,299.05733696953547,299.8695731215929,298.95534526867783,0.0,-4.672413512552423e-08,0.0,0.0,0.0,0.0,0.0,296.1894292645161,0.6502020991304347,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.672413512552423e-08,0.0,0.0
18390033.0,18390033.0,280.7894733908696,294.81028772432666,288.13297053960616,9.778542855541244e-05,9.285957862471387e-05,9.778564370259706e-05,7.222464302999502e-05,0.00046384709310657777,0.0008245196420270741,299.3994374514009,299.25837890818883,299.05716335993804,299.86930469286864,298.9552943670834,0.0,-4.672206008799248e-08,0.0,0.0,0.0,0.0,0.0,296.18927907026205,0.6501981659884511,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.672206008799248e-08,0.0,0.0
18390042.0,18390042.0,280.7894733908696,294.81028772432666,288.1323205819409,9.778325868479992e-05,9.285751790159338e-05,9.778347362799439e-05,7.22230397463135e-05,0.0004638368048006554,0.0008245013328082054,299.3992986039036,299.25826491651145,299.05698975046437,299.86903626433264,298.9552434655245,0.0,-4.671998509818611e-08,0.0,0.0,0.0,0.0,0.0,296.189143775,0.6501935856250001,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.671998509818611e-08,0.0,0.0
18390051.0,18390051.0,280.7894733908696,294.81028772432666,288.1316706242756,9.778108881296935e-05,9.285545717732318e-05,9.778130355218255e-05,7.22214364617594e-05,0.00046382651648875495,0.0008244830235796448,299.39915975650194,299.25815092491115,299.05681614111444,299.8687678359848,298.95519256400127,0.0,-4.6717910153358954e-08,0.0,0.0,0.0,0.0,0.0,296.1890231422379,0.6501883690251359,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.6717910153358954e-08,0.0,0.0
18390060.0,18390060.0,280.7894733908696,294.81028772432666,288.13102200360845,9.777893230175682e-05,9.285340914089739e-05,9.777914683734025e-05,7.221984304638865e-05,0.0004638162915459027,0.0008244648270286286,299.399022023486,299.25803725072257,299.0566434160295,299.86849987813366,298.95514196260194,0.0,-4.6715848023684614e-08,0.0,0.0,0.0,0.0,0.0,296.18891693548386,0.6501825271739131,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.6715848023684614e-08,0.0,0.0
18390069.0,18390069.0,280.7894733908696,294.81028772432666,288.1303777175042,9.777681910725989e-05,9.285140223995892e-05,9.777703344033318e-05,7.221828162802489e-05,0.00046380627205350856,0.0008244469957903264,299.3988879031036,299.2579246054132,299.0564735574619,299.8682334452148,298.9550923341276,0.0,-4.671382733733546e-08,0.0,0.0,0.0,0.0,0.0,296.1888249182459,0.6501760710563859,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.671382733733546e-08,0.0,0.0
18390078.0,18390078.0,280.7894733908696,294.81028772432666,288.129733962645,9.777471122076822e-05,9.284940037974522e-05,9.777492535147608e-05,7.221672413057877e-05,0.00046379627773672515,0.0008244292093177226,299.39875422556656,299.2578120862702,299.0563040503209,299.86796719935523,298.95504282492533,0.0,-4.671181176750057e-08,0.0,0.0,0.0,0.0,0.0,296.1887468540322,0.6501690116576088,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.671181176750057e-08,0.0,0.0
18390087.0,18390087.0,280.7894733908696,294.81028772432666,288.12909073903097,9.777260864400648e-05,9.284740356189397e-05,9.777282257249354e-05,7.221517055532399e-05,0.00046378630860373414,0.0008244114676253561,299.3986209908742,299.25769969329326,299.0561348946059,299.86770114055463,298.95499343499506,0.0,-4.6709801315499125e-08,0.0,0.0,0.0,0.0,0.0,296.1886825063508,0.6501613599626359,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.6709801315499125e-08,0.0,0.0
18390096.0,18390096.0,280.7894733908696,294.81028772432666,288.128448046662,9.77705113758254e-05,9.284541178531381e-05,9.777072510223626e-05,7.221362090141159e-05,0.0004637763646490853,0.0008243937707035342,299.398488199026,299.2575874264824,299.0559660903166,299.8674352688127,298.95494416433667,0.0,-4.67077959799052e-08,0.0,0.0,0.0,0.0,0.0,296.18863163870964,0.6501531269565217,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.67077959799052e-08,0.0,0.0
18390105.0,18390105.0,280.7894733908696,294.81028772432666,288.1278058855381,9.776841941565051e-05,9.284342504945923e-05,9.776863294012977e-05,7.221207516841719e-05,0.0004637664458700543,0.0008243761185474105,299.3983558500215,299.2574752858374,299.05579763745243,299.8671695841293,298.9548950129499,0.0,-4.670579575984293e-08,0.0,0.0,0.0,0.0,0.0,296.1885940146169,0.6501443236243206,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.670579575984293e-08,0.0,0.0
18390114.0,18390114.0,280.7894733908696,294.81028772432666,288.1271642556594,9.776633276463173e-05,9.284144335542209e-05,9.776654608732386e-05,7.221053335718989e-05,0.00046375655227209655,0.0008243585111666777,299.3982239438601,299.25736327135814,299.05562953601304,299.86690408650395,298.95484598083476,0.0,-4.670380065608474e-08,0.0,0.0,0.0,0.0,0.0,296.18856939758064,0.6501349609510869,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.670380065608474e-08,0.0,0.0
18390123.0,18390123.0,280.7894733908696,294.81028772432666,288.1265234876204,9.776425102266184e-05,9.283946632331413e-05,9.776446414379123e-05,7.22089951724564e-05,0.0004637466819554653,0.000824340945193128,299.3980928255167,299.25725144926855,299.0554621067543,299.8666390997553,298.95479716762253,0.0,-4.6701810286663904e-08,0.0,0.0,0.0,0.0,0.0,296.18855755110883,0.650125049921875,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.6701810286663904e-08,0.0,0.0
18390132.0,18390132.0,280.7894733908696,294.81028772432666,288.1258835656,9.776217384086228e-05,9.28374936218309e-05,9.776238676065203e-05,7.220746035653242e-05,0.0004637368332652591,0.000824323417685024,299.3979625514145,299.25713980341703,299.05529544159583,299.866374826545,298.95474859520374,0.0,-4.669982431796812e-08,0.0,0.0,0.0,0.0,0.0,296.1885582387097,0.6501146015217392,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.669982431796812e-08,0.0,0.0
18390141.0,18390141.0,280.7894733908696,294.81028772432666,288.12524364357967,9.776009665899793e-05,9.283552092029276e-05,9.776030937745642e-05,7.220592554058618e-05,0.000463726984574556,0.0008243058901769201,299.39783227740094,299.2570281576409,299.05512877655536,299.86611055351904,298.95470002281866,0.0,-4.669783839149934e-08,0.0,0.0,0.0,0.0,0.0,296.18857122389113,0.6501036267357337,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.669783839149934e-08,0.0,0.0
18390150.0,18390150.0,280.7894733908696,294.81028772432666,288.12460372155937,9.775801947706882e-05,9.283354821869972e-05,9.775823199420439e-05,7.220439072461771e-05,0.0004637171358833563,0.0008242883626688169,299.39770200347607,299.25691651194,299.0549621116329,299.86584628067743,298.9546514504674,0.0,-4.669585250725766e-08,0.0,0.0,0.0,0.0,0.0,296.18859627016127,0.6500921365489132,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.669585250725766e-08,0.0,0.0
18390159.0,18390159.0,280.7894733908696,294.81028772432666,288.123963799539,9.775594229622444e-05,9.283157551814339e-05,9.775615461204543e-05,7.220285590947602e-05,0.00046370728719711266,0.0008242708351704068,299.3975717296398,299.25680486631455,299.0547954468284,299.86558200802017,298.9546028781499,0.0,-4.669386666634118e-08,0.0,0.0,0.0,0.0,0.0,296.1886331410282,0.6500801419463315,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.669386666634118e-08,0.0,0.0
18390168.0,18390168.0,280.7894733908696,294.81028772432666,288.12332387751866,9.775386511416574e-05,9.282960281644052e-05,9.775407722868055e-05,7.220132109346304e-05,0.00046369743850491944,0.0008242533076623041,299.39744145589225,299.25669322076436,299.05462878214195,299.86531773554725,298.9545543058661,0.0,-4.669188086655355e-08,0.0,0.0,0.0,0.0,0.0,296.1886816,0.6500676539130434,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.669188086655355e-08,0.0,0.0
18390177.0,18390177.0,280.7894733908696,294.81028772432666,288.12268759810223,9.775181977287163e-05,9.282766035222156e-05,9.775203168699425e-05,7.21998097977291e-05,0.00046368774083087696,0.0008242360486902332,299.3973138522692,299.2565824491294,299.054464408973,299.86505467059845,298.954506502457,0.0,-4.6689925532135184e-08,0.0,0.0,0.0,0.0,0.0,296.18874141058467,0.6500546834341033,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.6689925532135184e-08,0.0,0.0
18390186.0,18390186.0,280.7894733908696,294.81028772432666,288.1220538062425,9.774979617706002e-05,9.282573853853486e-05,9.775000789141706e-05,7.219831456505318e-05,0.0004636781462938306,0.0008242189731135867,299.39718807211585,299.25647227431955,299.0543016007303,299.8647924303323,298.9544592241268,0.0,-4.66879910155729e-08,0.0,0.0,0.0,0.0,0.0,296.1888123362903,0.6500412414945652,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.66879910155729e-08,0.0,0.0
18390195.0,18390195.0,280.7894733908696,294.81028772432666,288.1214205490487,9.774777725473702e-05,9.28238211630176e-05,9.77479887694695e-05,7.219682278463177e-05,0.0004636685739226047,0.0008242019369522726,299.3970626839583,299.25636222784715,299.05413912893664,299.8645303674631,298.95441205868076,0.0,-4.668606100436899e-08,0.0,0.0,0.0,0.0,0.0,296.188894140625,0.6500273390794837,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.668606100436899e-08,0.0,0.0
18390204.0,18390204.0,280.7894733908696,294.81028772432666,288.12078782652077,9.774576300532812e-05,9.282190822512422e-05,9.774597432057696e-05,7.219533445604044e-05,0.0004636590237144751,0.0008241849402014447,299.3969376877962,299.256252309712,299.0539769935916,299.86426848199056,298.9543650061187,0.0,-4.668413549769757e-08,0.0,0.0,0.0,0.0,0.0,296.18898658709674,0.6500129871739131,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.668413549769757e-08,0.0,0.0
18390213.0,18390213.0,280.7894733908696,294.81028772432666,288.1201556386588,9.774375342998313e-05,9.281999972594656e-05,9.774396454588929e-05,7.219384958012831e-05,0.0004636494956748965,0.0008241679828707948,299.39681308362907,299.25614251991414,299.0538151946947,299.8640067739146,298.9543180664404,0.0,-4.668221449638032e-08,0.0,0.0,0.0,0.0,0.0,296.1890894392137,0.6499981967629076,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.668221449638032e-08,0.0,0.0
18390222.0,18390222.0,280.7894733908696,294.81028772432666,288.1195239854627,9.774174852812757e-05,9.281809566493907e-05,9.774195944483194e-05,7.219236815647096e-05,0.00046363998980114476,0.0008241510649554777,299.3966888714563,299.25603285845324,299.0536537322456,299.86374524323475,298.9542712396458,0.0,-4.668029799959274e-08,0.0,0.0,0.0,0.0,0.0,296.18920246048384,0.6499829788315218,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.668029799959274e-08,0.0,0.0
18390231.0,18390231.0,280.7894733908696,294.81028772432666,288.1188928669325,9.773974830091125e-05,9.281619604319356e-05,9.773995901855467e-05,7.219089018591754e-05,0.0004636305060986748,0.000824134186465185,299.3965650512776,299.25592332532926,299.0534926062439,299.8634838899509,298.9542245257347,0.0,-4.667838600815771e-08,0.0,0.0,0.0,0.0,0.0,296.1893254144153,0.6499673443648097,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.667838600815771e-08,0.0,0.0
18390240.0,18390240.0,280.7894733908696,294.81028772432666,288.11826228306825,9.773775274546063e-05,9.281430085798126e-05,9.773796326418392e-05,7.218941566634555e-05,0.00046362104455385664,0.0008241173473756861,299.3964416230924,299.25581392054204,299.0533318166891,299.8632227140627,298.954177924707,0.0,-4.667647851905608e-08,0.0,0.0,0.0,0.0,0.0,296.1894580645161,0.6499513043478261,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.667647851905608e-08,0.0,0.0
18390249.0,18390249.0,280.7894733908696,294.81028772432666,288.1176342482258,9.7735766799816e-05,9.281241479896462e-05,9.773597712023989e-05,7.218794824644434e-05,0.00046361162857974316,0.0008241005893558657,299.39632024015845,299.2557051119417,299.0531729680868,299.8629630308013,298.9541319444721,0.0,-4.667458025201491e-08,0.0,0.0,0.0,0.0,0.0,296.18960017429436,0.649934869765625,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.667458025201491e-08,0.0,0.0
18390258.0,18390258.0,280.7894733908696,294.81028772432666,288.1170062208815,9.773378340661122e-05,9.281053116381858e-05,9.773399352875084e-05,7.218648271181276e-05,0.0004636022247129634,0.000824083852858665,299.3961988628047,299.25559630513436,299.05301412450166,299.862703350719,298.9540859658567,0.0,-4.6672684461477885e-08,0.0,0.0,0.0,0.0,0.0,296.18975150725805,0.6499180516032608,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.6672684461477885e-08,0.0,0.0
18390267.0,18390267.0,280.7894733908696,294.81028772432666,288.1163781935372,9.773180001392025e-05,9.280864752916669e-05,9.773200993778347e-05,7.218501717758477e-05,0.0004635928208484425,0.0008240671163663108,299.39607748553243,299.25548749840027,299.05285528102814,299.8624436708167,298.95403998727295,0.0,-4.667078870999147e-08,0.0,0.0,0.0,0.0,0.0,296.1899118269153,0.649900860845788,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.667078870999147e-08,0.0,0.0
18390276.0,18390276.0,280.7894733908696,294.81028772432666,288.11575016619287,9.772981662231783e-05,9.280676389555473e-05,9.77300263479125e-05,7.218355164418488e-05,0.0004635834169889069,0.0008240503798836498,299.3959561083417,299.2553786917394,299.05269643766627,299.86218399109435,298.95399400872094,0.0,-4.666889299810456e-08,0.0,0.0,0.0,0.0,0.0,296.1900808967742,0.6498833084782609,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.666889299810456e-08,0.0,0.0
18390285.0,18390285.0,280.7894733908696,294.81028772432666,288.11512213884856,9.77278332289302e-05,9.280488026025369e-05,9.772804275626416e-05,7.218208610949052e-05,0.0004635740131207244,0.0008240336433864503,299.39583473123247,299.25526988515185,299.0525375944161,299.86192431155206,298.95394803020076,0.0,-4.666699732307251e-08,0.0,0.0,0.0,0.0,0.0,296.1902584803427,0.6498654054857338,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.666699732307251e-08,0.0,0.0
18390294.0,18390294.0,280.7894733908696,294.81028772432666,288.11449411150426,9.772584983605631e-05,9.28029966254468e-05,9.772605916513749e-05,7.218062057519974e-05,0.00046356460925480077,0.0008240169068940975,299.3957133542048,299.25516107863757,299.0523787512775,299.8616646321898,298.95390205171225,0.0,-4.666510168709104e-08,0.0,0.0,0.0,0.0,0.0,296.190444341129,0.6498471628532608,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.666510168709104e-08,0.0,0.0
18390303.0,18390303.0,280.7894733908696,294.81028772432666,288.11386746509527,9.772387979749183e-05,9.280112567249248e-05,9.772408892867129e-05,7.217916490542912e-05,0.00046355526872802626,0.0008240002830259804,299.3955929219019,299.25505260150976,299.0522207686647,299.8614054061037,298.9538563596744,0.0,-4.6663218845453895e-08,0.0,0.0,0.0,0.0,0.0,296.1906382426411,0.6498285915658967,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.6663218845453895e-08,0.0,0.0
18390312.0,18390312.0,280.7894733908696,294.81028772432666,288.1132435883756,9.772193728892778e-05,9.279928086324377e-05,9.77221462229033e-05,7.217772957135484e-05,0.00046354605877593227,0.000823983891331761,299.39547438436216,299.25494478492175,299.0520645118718,299.8611470889985,298.95381124212145,0.0,-4.666136233733743e-08,0.0,0.0,0.0,0.0,0.0,296.19083994838707,0.6498097026086957,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.666136233733743e-08,0.0,0.0
