,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18390321.0,18390321.0,280.7894733908696,294.81028772432666,288.112619711656,9.771999477858007e-05,9.279743605230731e-05,9.772020351535932e-05,7.217629423598659e-05,0.00046353684881520336,0.0008239674996230033,299.3953558469017,299.2548369684064,299.0519082551884,299.860888772072,298.9537661245996,0.0,-4.665950586450597e-08,0.0,0.0,0.0,0.0,0.0,296.191049221875,0.6497905069667119,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.665950586450597e-08,0.0,0.0
18390330.0,18390330.0,280.7894733908696,294.81028772432666,288.11199583493635,9.77180522687477e-05,9.279559124186628e-05,9.771826080833833e-05,7.217485890102248e-05,0.00046352763885674516,0.0008239511079190922,299.39523730952044,299.2547291519635,299.0517519986146,299.8606304553241,298.95372100710887,0.0,-4.6657649429155043e-08,0.0,0.0,0.0,0.0,0.0,296.1912658266129,0.649771015625,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.6657649429155043e-08,0.0,0.0
18390339.0,18390339.0,280.7894733908696,294.81028772432666,288.11137195821675,9.771610975943064e-05,9.279374643192074e-05,9.771631810184037e-05,7.217342356646249e-05,0.00046351842890055787,0.0008239347162200279,299.39511877221844,299.2546213355931,299.05159574215025,299.8603721387549,298.9536758896492,0.0,-4.6655793031284614e-08,0.0,0.0,0.0,0.0,0.0,296.19148952610885,0.6497512395686141,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.6655793031284614e-08,0.0,0.0
18390348.0,18390348.0,280.7894733908696,294.81028772432666,288.1107480814971,9.771416724890469e-05,9.279190162083321e-05,9.771437539414111e-05,7.21719882310331e-05,0.00046350921893846195,0.0008239183245112712,299.39500023499573,299.25451351929524,299.0514394857955,299.8601138223643,298.9536307722206,0.0,-4.665393666924813e-08,0.0,0.0,0.0,0.0,0.0,296.19172008387096,0.6497311897826087,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.665393666924813e-08,0.0,0.0
18390357.0,18390357.0,280.7894733908696,294.81028772432666,288.11012815353246,9.771224766714354e-05,9.27900785841973e-05,9.771245561614297e-05,7.217056983358098e-05,0.0004635001177193018,0.00082390212619595,299.39488393680847,299.2544066443421,299.0512854008101,299.85985662499917,298.95358636684415,0.0,-4.665210224531085e-08,0.0,0.0,0.0,0.0,0.0,296.19195726340723,0.649710877252038,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.665210224531085e-08,0.0,0.0
18390366.0,18390366.0,280.7894733908696,294.81028772432666,288.1095110182567,9.771034382644602e-05,9.278827049618833e-05,9.771055157987853e-05,7.216916306448328e-05,0.0004634910911537272,0.0008238860606511228,299.39476951260184,299.2543004420608,299.0511331652764,299.85960067219605,298.9535425565217,0.0,-4.665028289296599e-08,0.0,0.0,0.0,0.0,0.0,296.1922008282258,0.6496903129619566,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.665028289296599e-08,0.0,0.0
18390375.0,18390375.0,280.7894733908696,294.81028772432666,288.10889404628296,9.770844136881553e-05,9.278646372161363e-05,9.770864892673133e-05,7.216775731707038e-05,0.0004634820711476708,0.0008238700067714493,299.3946553268474,299.25419428222585,299.05098117713743,299.85934499332757,298.9534988215745,0.0,-4.6648464897086405e-08,0.0,0.0,0.0,0.0,0.0,296.19245054183466,0.6496695078974185,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.6648464897086405e-08,0.0,0.0
18390384.0,18390384.0,280.7894733908696,294.81028772432666,288.1082770743093,9.770653891112734e-05,9.278465694699004e-05,9.770674627353388e-05,7.216635156963769e-05,0.0004634730511411719,0.0008238539528917762,299.3945411411687,299.2540881224622,299.05082918910455,299.85908931463524,298.95345508665724,0.0,-4.664664693663187e-08,0.0,0.0,0.0,0.0,0.0,296.1927061677419,0.6496484730434783,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.664664693663187e-08,0.0,0.0
18390393.0,18390393.0,280.7894733908696,294.81028772432666,288.10766010233556,9.770463645338142e-05,9.278285017231752e-05,9.770484362028616e-05,7.216494582218516e-05,0.0004634640311342303,0.0008238378990121032,299.3944269555659,299.25398196276984,299.0506772011778,299.85883363611913,298.95341135177,0.0,-4.664482901160236e-08,0.0,0.0,0.0,0.0,0.0,296.19296746945565,0.6496272193851903,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.664482901160236e-08,0.0,0.0
18390402.0,18390402.0,280.7894733908696,294.81028772432666,288.1070431303619,9.770273399442831e-05,9.278104339650451e-05,9.770294096583867e-05,7.216354007386382e-05,0.00046345501112139345,0.0008238218451227385,299.3943127700389,299.2538758031488,299.0505252133571,299.8585779577791,298.9533676169128,0.0,-4.664301112090042e-08,0.0,0.0,0.0,0.0,0.0,296.19323421048387,0.6496057579076088,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.664301112090042e-08,0.0,0.0
18390411.0,18390411.0,280.7894733908696,294.81028772432666,288.10642615838816,9.770083153599223e-05,9.277923662118841e-05,9.770103831191568e-05,7.216213432594721e-05,0.00046344599111084025,0.0008238057912382197,299.3941985845877,299.253769643599,299.05037322564255,299.8583222796153,298.95332388208556,0.0,-4.664119326617224e-08,0.0,0.0,0.0,0.0,0.0,296.19350615433467,0.649584099595788,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.664119326617224e-08,0.0,0.0
18390420.0,18390420.0,280.7894733908696,294.81028772432666,288.1058091864145,9.769892907807322e-05,9.27774298463692e-05,9.76991356585172e-05,7.216072857843532e-05,0.000463436971102571,0.000823789737358548,299.3940843992124,299.25366348412047,299.0502212380341,299.85806660162774,298.95328014728835,0.0,-4.6639375447417945e-08,0.0,0.0,0.0,0.0,0.0,296.1937830645161,0.6495622554347825,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.6639375447417945e-08,0.0,0.0
18390429.0,18390429.0,280.7894733908696,294.81028772432666,288.1051927196719,9.769702920161112e-05,9.277562552306236e-05,9.769723558670002e-05,7.215932473795934e-05,0.00046342796333680316,0.0008237737052535091,299.3939704666206,299.25355744146583,299.050069516428,299.85781106235316,298.9532364984577,0.0,-4.663756012960977e-08,0.0,0.0,0.0,0.0,0.0,296.1940647045363,0.6495402364096468,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.663756012960977e-08,0.0,0.0
18390438.0,18390438.0,280.7894733908696,294.81028772432666,288.1045822504964,9.769515996657232e-05,9.277385029869625e-05,9.769536615770121e-05,7.215794353340414e-05,0.00046341910088913116,0.000823757931604102,299.39385953398136,299.25345278484406,299.04992095136384,299.85755716781637,298.95319386980367,0.0,-4.663577411125321e-08,0.0,0.0,0.0,0.0,0.0,296.1943508379032,0.6495180535054348,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.663577411125321e-08,0.0,0.0
18390447.0,18390447.0,280.7894733908696,294.81028772432666,288.1039723212764,9.769329348995746e-05,9.277207769390087e-05,9.769349948725855e-05,7.21565643666161e-05,0.0004634102515232385,0.0008237421812220022,299.3937488714915,299.2533482530693,299.04977267057404,299.8573034215122,298.9531513330216,0.0,-4.6633990761530155e-08,0.0,0.0,0.0,0.0,0.0,296.19464122812496,0.6494957177072012,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.6633990761530155e-08,0.0,0.0
18390456.0,18390456.0,280.7894733908696,294.81028772432666,288.10336293201186,9.76914297723415e-05,9.277030770922216e-05,9.769163557594697e-05,7.215518723801976e-05,0.0004634014152418529,0.0008237264541120562,299.3936384791506,299.25324384614134,299.0496246740581,299.8570498234405,298.95310888811144,0.0,-4.663221008083822e-08,0.0,0.0,0.0,0.0,0.0,296.19493563870964,0.64947324,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.663221008083822e-08,0.0,0.0
18390465.0,18390465.0,280.7894733908696,294.81028772432666,288.1027540827029,9.768956881257509e-05,9.276854034356867e-05,9.768977442261706e-05,7.215381214676616e-05,0.00046339259203952295,0.0008237107502645712,299.39352835695837,299.25313956406,299.0494769618158,299.85679637360096,298.953066535073,0.0,-4.6630432067929045e-08,0.0,0.0,0.0,0.0,0.0,296.1952338331653,0.6494506313688859,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.6630432067929045e-08,0.0,0.0
18390474.0,18390474.0,280.7894733908696,294.81028772432666,288.10214577334943,9.768771061123316e-05,9.276677559748638e-05,9.76879160278438e-05,7.215243909327991e-05,0.00046338378191897634,0.0008236950696843939,299.3934185049145,299.25303540682523,299.04932953384673,299.85654307199337,298.9530242739063,0.0,-4.662865672320073e-08,0.0,0.0,0.0,0.0,0.0,296.195535575,0.649427902798913,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.662865672320073e-08,0.0,0.0
18390483.0,18390483.0,280.7894733908696,294.81028772432666,288.1015379595463,9.768585509249172e-05,9.276501339896602e-05,9.768606031579834e-05,7.21510680215397e-05,0.00046337498452067615,0.0008236794117318082,299.39330905616885,299.25293137413644,299.0491825228513,299.85629015002974,298.95298214254166,0.0,-4.6626883974076676e-08,0.0,0.0,0.0,0.0,0.0,296.19584062772174,0.649405065275136,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.6626883974076676e-08,0.0,0.0
18390492.0,18390492.0,280.7894733908696,294.81028772432666,288.100930244787,9.768400223919662e-05,9.276325373165142e-05,9.768420726924422e-05,7.214969891862041e-05,0.00046336619976514734,0.0008236637762565756,299.39319996813884,299.2528273843313,299.0490358766954,299.8560377434733,298.95294011912523,0.0,-4.6625113803401686e-08,0.0,0.0,0.0,0.0,0.0,296.1961487548387,0.6493821297826087,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.6625113803401686e-08,0.0,0.0
18390501.0,18390501.0,280.7894733908696,294.81028772432666,288.10032253002765,9.768214938584593e-05,9.276149406428969e-05,9.768235422264169e-05,7.214832981568205e-05,0.00046335741500919207,0.0008236481407813435,299.3930908801807,299.2527233945958,299.04888923064135,299.8557853370899,298.95289809573757,0.0,-4.6623343666329294e-08,0.0,0.0,0.0,0.0,0.0,296.19645971985886,0.6493591073063858,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.6623343666329294e-08,0.0,0.0
18390510.0,18390510.0,280.7894733908696,294.81028772432666,288.0997148152684,9.768029653186491e-05,9.275973439633508e-05,9.7680501175416e-05,7.214696071230012e-05,0.00046334863025008425,0.0008236325053012656,299.3929817922943,299.25261940492993,299.048742584689,299.8555329308795,298.95285607237855,0.0,-4.662157356231086e-08,0.0,0.0,0.0,0.0,0.0,296.1967732862903,0.6493360088315219,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.662157356231086e-08,0.0,0.0
18390519.0,18390519.0,280.7894733908696,294.81028772432666,288.09910710050906,9.767844367897783e-05,9.275797472942499e-05,9.767864812929143e-05,7.214559160974816e-05,0.00046333984549600264,0.0008236168698308801,299.3928727044797,299.2525154153337,299.04859593883856,299.8552805248422,298.95281404904824,0.0,-4.6619803492992243e-08,0.0,0.0,0.0,0.0,0.0,296.1970892176411,0.6493128453430707,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.6619803492992243e-08,0.0,0.0
18390528.0,18390528.0,280.7894733908696,294.81028772432666,288.0984993857498,9.767659082488563e-05,9.275621506137617e-05,9.767679508196898e-05,7.214422250632809e-05,0.00046333106073604194,0.0008236012343508025,299.39276361673694,299.2524114258071,299.0484492930899,299.8550281189779,298.9527720257466,0.0,-4.661803345617895e-08,0.0,0.0,0.0,0.0,0.0,296.19740727741936,0.6492896278260869,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.661803345617895e-08,0.0,0.0
18390537.0,18390537.0,280.7894733908696,294.81028772432666,288.09789590149927,9.767475218128494e-05,9.275446888871112e-05,9.767495624609308e-05,7.214286390165643e-05,0.00046332234336284354,0.0008235857187547851,299.39265626075934,299.2523083669096,299.048304693173,299.85477677323865,298.9527306509626,0.0,-4.661627702422868e-08,0.0,0.0,0.0,0.0,0.0,296.197727229133,0.649266367265625,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.661627702422868e-08,0.0,0.0
18390546.0,18390546.0,280.7894733908696,294.81028772432666,288.09729524117506,9.767292302492415e-05,9.275273172586585e-05,9.767312689809693e-05,7.214151230618913e-05,0.00046331367097849556,0.000823570283196171,299.39255006078224,299.25220592924273,299.0481614589103,299.8545261352044,298.9526897090825,0.0,-4.6614529685689056e-08,0.0,0.0,0.0,0.0,0.0,296.1980488362903,0.6492430746467391,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.6614529685689056e-08,0.0,0.0
18390555.0,18390555.0,280.7894733908696,294.81028772432666,288.0966951220599,9.767109568496738e-05,9.275099628802352e-05,9.767129936663308e-05,7.214016205270487e-05,0.00046330500720747345,0.0008235548629617033,299.39244408241007,299.2521036106907,299.0480184864566,299.8542756329408,298.95264885019134,0.0,-4.6612784114575876e-08,0.0,0.0,0.0,0.0,0.0,296.1983718623992,0.6492197609544837,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.6612784114575876e-08,0.0,0.0
18390564.0,18390564.0,280.7894733908696,294.81028772432666,288.09609554415374,9.766927016428861e-05,9.274926257791326e-05,9.766947365457551e-05,7.213881314332637e-05,0.0004632963520634099,0.0008235394580756137,299.39233832564247,299.2520014112533,299.0478757758117,299.8540252664477,298.95260807428906,0.0,-4.6611040313534625e-08,0.0,0.0,0.0,0.0,0.0,296.19869607096774,0.6491964371739131,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.6611040313534625e-08,0.0,0.0
18390573.0,18390573.0,280.7894733908696,294.81028772432666,288.0954965074567,9.766744646116368e-05,9.274753059389781e-05,9.766764976020003e-05,7.213746557678007e-05,0.0004632877055381267,0.0008235240685233626,299.39223279047917,299.2518993309304,299.0477333269752,299.8537750357249,298.95256738137556,0.0,-4.660929828082202e-08,0.0,0.0,0.0,0.0,0.0,296.199021225504,0.6491731142900815,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.660929828082202e-08,0.0,0.0
18390582.0,18390582.0,280.7894733908696,294.81028772432666,288.09489801196867,9.766562457559272e-05,9.274580033597721e-05,9.766582768350677e-05,7.2136119353066e-05,0.00046327906763162516,0.0008235086943049505,299.39212747692,299.25179736972194,299.0475911399469,299.85352494077205,298.9525267714507,0.0,-4.66075580163408e-08,0.0,0.0,0.0,0.0,0.0,296.1993470895161,0.6491498032880435,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.66075580163408e-08,0.0,0.0
18390591.0,18390591.0,280.7894733908696,294.81028772432666,288.0943000576897,9.766380450757588e-05,9.274407180415165e-05,9.766400742449581e-05,7.213477447218426e-05,0.0004632704383439059,0.0008234933354203775,299.3920223849646,299.2516955276277,299.0474492147264,299.85327498158904,298.9524862445145,0.0,-4.660581951999378e-08,0.0,0.0,0.0,0.0,0.0,296.19967342651205,0.6491265151528534,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.660581951999378e-08,0.0,0.0
18390600.0,18390600.0,280.7894733908696,294.81028772432666,288.0937026446197,9.766198625826281e-05,9.274234499951278e-05,9.766218898431683e-05,7.213343093498389e-05,0.00046326181768042307,0.0008234779918793359,299.39191751461277,299.25159380464754,299.0473075513134,299.8530251581756,298.95244580056675,0.0,-4.6604082792780875e-08,0.0,0.0,0.0,0.0,0.0,296.2,0.6491032608695652,297.15,278.3984801601852,293.15,285.5621179462721,0.005001859618258653,0.005002053735048815,0.005001859604928191,0.005002689849849387,0.005000319515043133,0.0,0.0,-4.6604082792780875e-08,0.0,0.0
18390600.0,18390600.0,280.7894733908696,294.81028772432666,288.0937026446197,9.766198625826281e-05,9.274234499951278e-05,9.766218898431683e-05,7.213343093498389e-05,0.00046326181768042307,0.0008234779918793359,299.39191751461277,299.25159380464754,299.0473075513134,299.8530251581756,298.95244580056675,0.0,-4.6604082792780875e-08,0.0,0.0,0.0,0.0,0.0,296.2,0.6491032608695652,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6604082792780875e-08,0.0,0.0
18390609.0,18390609.0,280.7894733908696,294.81028772432666,288.09310794169755,9.766017829926783e-05,9.274062796730412e-05,9.766038083507856e-05,7.213209500009012e-05,0.0004632532458155971,0.000823462735146043,299.39181416843047,299.2514927144615,299.04716768664036,299.8527767537148,298.9524059095076,0.0,-4.6602355923376014e-08,0.0,0.0,0.0,0.0,0.0,296.20032657348787,0.6490800514232338,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6602355923376014e-08,0.0,0.0
18390618.0,18390618.0,280.7894733908696,294.81028772432666,288.09251324762914,9.765837070747679e-05,9.273891128380875e-05,9.765857305305383e-05,7.213075933644125e-05,0.00046324467569241134,0.0008234474815095647,299.39171082603394,299.25139162632087,299.04702782666993,299.85252835224384,298.95236601990905,0.0,-4.660062943647604e-08,0.0,0.0,0.0,0.0,0.0,296.2006529104838,0.6490568977989131,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.660062943647604e-08,0.0,0.0
18390627.0,18390627.0,280.7894733908696,294.81028772432666,288.0919185535607,9.765656311563237e-05,9.273719460026815e-05,9.765676527098256e-05,7.212942367277411e-05,0.000463236105568816,0.0008234322278730865,299.3916074837047,299.2512905382476,299.04688796679585,299.852279950942,298.9523261303375,0.0,-4.659890298155743e-08,0.0,0.0,0.0,0.0,0.0,296.2009787744959,0.6490338109816577,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.659890298155743e-08,0.0,0.0
18390636.0,18390636.0,280.7894733908696,294.81028772432666,288.09132385949226,9.765475552430933e-05,9.273547791722813e-05,9.765495748943962e-05,7.21280880095132e-05,0.00046322753544753747,0.0008234169742414553,299.3915041414427,299.25118945024167,299.0467481070181,299.85203154980917,298.95228624079294,0.0,-4.659717655916873e-08,0.0,0.0,0.0,0.0,0.0,296.20130392903224,0.6490108019565217,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.659717655916873e-08,0.0,0.0
18390645.0,18390645.0,280.7894733908696,294.81028772432666,288.09072916542385,9.765294793178338e-05,9.273376123305127e-05,9.765314970670064e-05,7.212675234538492e-05,0.0004632189653203965,0.0008234017206001314,299.39140079924795,299.2510883623031,299.04660824733674,299.8517831488454,298.95224635127545,0.0,-4.659545016766437e-08,0.0,0.0,0.0,0.0,0.0,296.2016281376008,0.6489878817085598,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.659545016766437e-08,0.0,0.0
18390654.0,18390654.0,280.7894733908696,294.81028772432666,288.09013447135544,9.765114034035359e-05,9.273204454992077e-05,9.765134192506472e-05,7.212541668208738e-05,0.00046321039519829876,0.0008233864669685007,299.3912974571204,299.2509872744319,299.0464683877517,299.8515347480507,298.95220646178495,0.0,-4.6593723809238405e-08,0.0,0.0,0.0,0.0,0.0,296.2019511637097,0.648965061222826,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6593723809238405e-08,0.0,0.0
18390663.0,18390663.0,280.7894733908696,294.81028772432666,288.089539777287,9.764933274829562e-05,9.273032786619921e-05,9.764953414280751e-05,7.212408101834702e-05,0.000463201825073065,0.000823371213332024,299.39119411506016,299.25088618662807,299.0463285282631,299.85128634742506,298.9521665723215,0.0,-4.659199748224532e-08,0.0,0.0,0.0,0.0,0.0,296.2022727708669,0.6489423514843751,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.659199748224532e-08,0.0,0.0
18390672.0,18390672.0,280.7894733908696,294.81028772432666,288.08894508321856,9.764752515560952e-05,9.272861118188663e-05,9.764772635992908e-05,7.212274535416387e-05,0.00046319325494469533,0.0008233559596907012,299.39109077306716,299.2507850988916,299.04618866887074,299.8510379469685,298.95212668288514,0.0,-4.6590271186685154e-08,0.0,0.0,0.0,0.0,0.0,296.2025927225806,0.6489197634782609,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6590271186685154e-08,0.0,0.0
18390681.0,18390681.0,280.7894733908696,294.81028772432666,288.08835455480835,9.764571869094022e-05,9.272689556947698e-05,9.764591970596609e-05,7.212141052588017e-05,0.0004631846901467895,0.0008233407156209122,299.39098859539797,299.2506848357487,299.0460505002504,299.85079041776254,298.95208731166974,0.0,-4.658854600631247e-08,0.0,0.0,0.0,0.0,0.0,296.20291078235886,0.6488973081895381,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.658854600631247e-08,0.0,0.0
18390690.0,18390690.0,280.7894733908696,294.81028772432666,288.08776727531614,9.764391310295208e-05,9.27251807901405e-05,9.764411392938652e-05,7.21200763472595e-05,0.000463176129491567,0.0008233254789902653,299.39088732583224,299.2505852157443,299.04591365033156,299.8505435681062,298.9520483446355,0.0,-4.658682169974972e-08,0.0,0.0,0.0,0.0,0.0,296.2032267137097,0.6488749966032609,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.658682169974972e-08,0.0,0.0
18390699.0,18390699.0,280.7894733908696,294.81028772432666,288.0871805380573,9.764210766285225e-05,9.272346615133956e-05,9.764230830081821e-05,7.211874227824477e-05,0.00046316756953507807,0.0008233102436148222,299.3907862078803,299.25048570313254,299.0457770205775,299.85029683200355,298.9520094450795,0.0,-4.6585097567142634e-08,0.0,0.0,0.0,0.0,0.0,296.2035402801411,0.6488528397044837,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6585097567142634e-08,0.0,0.0
18390708.0,18390708.0,280.7894733908696,294.81028772432666,288.0865943430318,9.764030236776701e-05,9.272175165034523e-05,9.764050281738733e-05,7.211740831671345e-05,0.00046315901026369136,0.0008232950094703515,299.3906852415419,299.2503862979132,299.04564061098785,299.8500502094544,298.95197061300166,0.0,-4.6583373605741223e-08,0.0,0.0,0.0,0.0,0.0,296.2038512451613,0.6488308484782609,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6583373605741223e-08,0.0,0.0
18390717.0,18390717.0,280.7894733908696,294.81028772432666,288.0860086902395,9.763849722057021e-05,9.272003728988654e-05,9.763869748196781e-05,7.211607446478811e-05,0.000463150451691039,0.0008232797765810845,299.390584426817,299.2502870000862,299.0455044215624,299.8498037004586,298.95193184840195,0.0,-4.658164981827979e-08,0.0,0.0,0.0,0.0,0.0,296.2041593722782,0.6488090339096467,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.658164981827979e-08,0.0,0.0
18390726.0,18390726.0,280.7894733908696,294.81028772432666,288.0854245550119,9.763670114904694e-05,9.271833154818881e-05,9.763690122257862e-05,7.21147473172151e-05,0.00046314193616140114,0.0008232646202398519,299.3904844182803,299.25018806108596,299.04536925275494,299.84955802332615,298.9518933931087,0.0,-4.657993472481773e-08,0.0,0.0,0.0,0.0,0.0,296.20446442499997,0.6487874069836957,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.657993472481773e-08,0.0,0.0
18390735.0,18390735.0,280.7894733908696,294.81028772432666,288.08484100807397,9.763490808187282e-05,9.271662865960598e-05,9.763510796768076e-05,7.211342238907876e-05,0.0004631334348798855,0.0008232494892401644,299.3903847656413,299.2500892679292,299.0452345257437,299.84931272748554,298.9518550714723,0.0,-4.65782225305036e-08,0.0,0.0,0.0,0.0,0.0,296.20476616683464,0.648765978685462,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.65782225305036e-08,0.0,0.0
18390744.0,18390744.0,280.7894733908696,294.81028772432666,288.084257461136,9.763311501522119e-05,9.271492577152469e-05,9.763331471331215e-05,7.211209746134903e-05,0.0004631249336006951,0.0008232343582453232,299.3902851130665,299.249990474838,299.0450997988247,299.84906743181074,298.9518167498618,0.0,-4.657651036820701e-08,0.0,0.0,0.0,0.0,0.0,296.2050643612903,0.64874476,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.657651036820701e-08,0.0,0.0
18390753.0,18390753.0,280.7894733908696,294.81028772432666,288.0836739141981,9.763132194794256e-05,9.271322288285328e-05,9.763152145832326e-05,7.211077253317689e-05,0.00046311643231837724,0.0008232192272456362,299.39018546055604,299.2498916818123,299.04496507199786,299.8488221363019,298.951778428277,0.0,-4.6574798236831246e-08,0.0,0.0,0.0,0.0,0.0,296.20535877187496,0.6487237619123641,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6574798236831246e-08,0.0,0.0
18390762.0,18390762.0,280.7894733908696,294.81028772432666,288.0830903672601,9.762952888061162e-05,9.271151999413762e-05,9.762972820328887e-05,7.210944760498684e-05,0.0004631079310356586,0.0008232040962459494,299.39008580810986,299.24979288885214,299.04483034526334,299.84857684095897,298.95174010671803,0.0,-4.657308613692466e-08,0.0,0.0,0.0,0.0,0.0,296.20564916209673,0.6487029954076087,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.657308613692466e-08,0.0,0.0
18390771.0,18390771.0,280.7894733908696,294.81028772432666,288.08250682032224,9.762773581322847e-05,9.270981710537769e-05,9.7627934948209e-05,7.210812267677887e-05,0.0004630994297525388,0.000823188965246263,299.38998615572797,299.2496940959575,299.04469561862095,299.8483315457819,298.95170178518487,0.0,-4.6571374068487306e-08,0.0,0.0,0.0,0.0,0.0,296.2059352954637,0.6486824714707881,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6571374068487306e-08,0.0,0.0
18390780.0,18390780.0,280.7894733908696,294.81028772432666,288.0819232733843,9.762594274579305e-05,9.270811421657348e-05,9.762614169308363e-05,7.210679774855301e-05,0.00046309092846901796,0.0008231738342465768,299.38988650341037,299.2495953031284,299.0445608920708,299.84808625077073,298.9516634636775,0.0,-4.656966203151913e-08,0.0,0.0,0.0,0.0,0.0,296.20621693548384,0.6486622010869566,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.656966203151913e-08,0.0,0.0
18390789.0,18390789.0,280.7894733908696,294.81028772432666,288.08133972644634,9.762414967830538e-05,9.270641132772496e-05,9.762434843791273e-05,7.210547282030925e-05,0.00046308242718509635,0.0008231587032468911,299.38978685115706,299.2494965103648,299.04442616561295,299.8478409559255,298.95162514219595,0.0,-4.656795002602018e-08,0.0,0.0,0.0,0.0,0.0,296.2064938456653,0.6486421952411685,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.656795002602018e-08,0.0,0.0
18390798.0,18390798.0,280.7894733908696,294.81028772432666,288.0807561795084,9.762235661076543e-05,9.27047084388322e-05,9.762255518269633e-05,7.21041478920476e-05,0.00046307392590077347,0.0008231435722472055,299.3896871989681,299.24939771766674,299.0442914392473,299.84759566124615,298.95158682074015,0.0,-4.656623805199039e-08,0.0,0.0,0.0,0.0,0.0,296.2067657895161,0.6486224649184783,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.656623805199039e-08,0.0,0.0
18390807.0,18390807.0,280.7894733908696,294.81028772432666,288.08017918670896,9.762054203206642e-05,9.270298512348452e-05,9.762074041766235e-05,7.210280707982504e-05,0.00046306532254635033,0.0008231282599602568,299.3895886682718,299.24930006137987,299.0441589372253,299.84735155030785,298.95154915445124,0.0,-4.656450559852493e-08,0.0,0.0,0.0,0.0,0.0,296.2070325305443,0.6486030211039402,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.656450559852493e-08,0.0,0.0
18390816.0,18390816.0,280.7894733908696,294.81028772432666,288.07960352761853,9.761872307771553e-05,9.27012576531324e-05,9.76189212772549e-05,7.21014630366135e-05,0.00046305669842940523,0.0008231129107974614,299.3894903658395,299.2492026363937,299.04402688790896,299.84710768038104,298.9515116215029,0.0,-4.6562769005219107e-08,0.0,0.0,0.0,0.0,0.0,296.207293832258,0.6485838747826087,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6562769005219107e-08,0.0,0.0
18390825.0,18390825.0,280.7894733908696,294.81028772432666,288.0790284110815,9.761690234121536e-05,9.269952849050108e-05,9.761710035481544e-05,7.210011767747171e-05,0.0004630480658560513,0.0008230975466158404,299.3893921563024,299.2491053055389,299.04389502280657,299.8468639085949,298.95147414281246,0.0,-4.65610307451248e-08,0.0,0.0,0.0,0.0,0.0,296.2075494581653,0.648565036939538,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.65610307451248e-08,0.0,0.0
18390834.0,18390834.0,280.7894733908696,294.81028772432666,288.07845383709775,9.761507982486492e-05,9.269779763777375e-05,9.761527765264302e-05,7.209877100409774e-05,0.00046303942483719423,0.0008230821674347788,299.3892940396603,299.2490080688152,299.04376334191795,299.84662023494946,298.95143671837985,0.0,-4.655929082053026e-08,0.0,0.0,0.0,0.0,0.0,296.2077991717742,0.6485465185597826,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.655929082053026e-08,0.0,0.0
18390843.0,18390843.0,280.7894733908696,294.81028772432666,288.07787935115385,9.761326409104844e-05,9.269607322594013e-05,9.761346173304881e-05,7.209742934041132e-05,0.00046303081599078706,0.0008230668454454437,299.3891961530831,299.24891089234313,299.04363189808174,299.84637683239686,298.95139936602385,0.0,-4.6557557398654045e-08,0.0,0.0,0.0,0.0,0.0,296.20804273659274,0.6485283306283968,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6557557398654045e-08,0.0,0.0
18390852.0,18390852.0,280.7894733908696,294.81028772432666,288.07730414494677,9.761146117034331e-05,9.269436098166197e-05,9.76116586264577e-05,7.209609714010462e-05,0.00046302226792678595,0.0008230516314860092,299.3890985738117,299.2488136811872,299.04350062488766,299.84613381115315,298.9513620684877,0.0,-4.6555836230447493e-08,0.0,0.0,0.0,0.0,0.0,296.208279916129,0.6485104841304348,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6555836230447493e-08,0.0,0.0
18390861.0,18390861.0,280.7894733908696,294.81028772432666,288.07672893873973,9.760965824843668e-05,9.269264873624807e-05,9.760985551867177e-05,7.209476493893106e-05,0.0004630137198569328,0.0008230364175168825,299.3890009946029,299.2487164700954,299.04336935178304,299.8458907900731,298.9513247709765,0.0,-4.655411509295967e-08,0.0,0.0,0.0,0.0,0.0,296.2085104738911,0.6484929900509511,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.655411509295967e-08,0.0,0.0
18390870.0,18390870.0,280.7894733908696,294.81028772432666,288.07615373253265,9.760785532647798e-05,9.269093649079013e-05,9.760805241084055e-05,7.20934327377397e-05,0.0004630051717866804,0.0008230212035477556,299.3889034154567,299.2486192590679,299.04323807876784,299.8456477691566,298.95128747349025,0.0,-4.6552393987287047e-08,0.0,0.0,0.0,0.0,0.0,296.2087341733871,0.648475859375,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6552393987287047e-08,0.0,0.0
18390879.0,18390879.0,280.7894733908696,294.81028772432666,288.07557852632556,9.76060524044673e-05,9.26892242452881e-05,9.760624930296403e-05,7.209210053653049e-05,0.0004629966237160288,0.0008230059895786295,299.3888058363731,299.24852204810463,299.04310680584206,299.8454047484036,298.951250176029,0.0,-4.6550672913429735e-08,0.0,0.0,0.0,0.0,0.0,296.208950778125,0.648459103087636,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6550672913429735e-08,0.0,0.0
18390888.0,18390888.0,280.7894733908696,294.81028772432666,288.0750033201185,9.760424948297932e-05,9.26875120002878e-05,9.760444619561699e-05,7.209076833572799e-05,0.0004629880756477042,0.0008229907756143499,299.38870825735205,299.24842483720556,299.0429755330057,299.8451617278143,298.9512128785928,0.0,-4.6548951871935904e-08,0.0,0.0,0.0,0.0,0.0,296.20916005161286,0.648442732173913,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6548951871935904e-08,0.0,0.0
18390897.0,18390897.0,280.7894733908696,294.81028772432666,288.0744328778163,9.76024169050043e-05,9.268577159351213e-05,9.76026134327207e-05,7.208941423362216e-05,0.00046297938688046806,0.0008229753116561604,299.388611120743,299.2483283519183,299.04284566296894,299.844919446535,298.95117597630286,0.0,-4.654720258311263e-08,0.0,0.0,0.0,0.0,0.0,296.20936175735886,0.6484267576188859,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.654720258311263e-08,0.0,0.0
18390906.0,18390906.0,280.7894733908696,294.81028772432666,288.07386584039494,9.760057216792591e-05,9.268401964070773e-05,9.760076851141668e-05,7.2088051152986e-05,0.0004629706404198179,0.0008229597452219844,299.3885146359915,299.2482324814253,299.0427170897931,299.84467787497385,298.9511394590912,0.0,-4.654544173536368e-08,0.0,0.0,0.0,0.0,0.0,296.20955565887095,0.6484111904076088,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.654544173536368e-08,0.0,0.0
18390915.0,18390915.0,280.7894733908696,294.81028772432666,288.07329904407015,9.759872924374213e-05,9.26822694095216e-05,9.759892540307047e-05,7.208668941154543e-05,0.00046296190255729427,0.0008229441940780324,299.3884183421224,299.24813669602014,299.04258873538606,299.8444364319475,298.9511030134473,0.0,-4.654368265047544e-08,0.0,0.0,0.0,0.0,0.0,296.20974151965726,0.6483960415251359,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.654368265047544e-08,0.0,0.0
18390924.0,18390924.0,280.7894733908696,294.81028772432666,288.07273224774536,9.759688632008043e-05,9.26805191788367e-05,9.759708229525318e-05,7.208532767051136e-05,0.0004629531646970928,0.000822928642938927,299.38832204831476,299.248040910678,299.04246038106606,299.8441949890828,298.95106656782775,0.0,-4.654192359937645e-08,0.0,0.0,0.0,0.0,0.0,296.2099191032258,0.6483813219565218,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.654192359937645e-08,0.0,0.0
18390933.0,18390933.0,280.7894733908696,294.81028772432666,288.0721654514206,9.759504339579136e-05,9.267876894756138e-05,9.75952391868153e-05,7.208396592903476e-05,0.000462944426833761,0.0008229130917949756,299.3882257545685,299.2479451253989,299.04233202683304,299.8439535463799,298.95103012223245,0.0,-4.6540164580970354e-08,0.0,0.0,0.0,0.0,0.0,296.21008817308467,0.6483670426868207,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6540164580970354e-08,0.0,0.0
18390942.0,18390942.0,280.7894733908696,294.81028772432666,288.07159865509584,9.759320047259913e-05,9.267701871733308e-05,9.759339607948109e-05,7.208260418838916e-05,0.0004629356889754779,0.0008228975406607172,299.38812946088365,299.2478493401828,299.0422036726871,299.84371210383875,298.9509936766614,0.0,-4.653840559690166e-08,0.0,0.0,0.0,0.0,0.0,296.2102484927419,0.648353214701087,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.653840559690166e-08,0.0,0.0
18390951.0,18390951.0,280.7894733908696,294.81028772432666,288.07103185877105,9.759135754820476e-05,9.267526848596851e-05,9.759155297095151e-05,7.208124244687649e-05,0.00046292695111133775,0.0008228819895167664,299.38803316726023,299.2477535550298,299.0420753186281,299.8434706614594,298.9509572311147,0.0,-4.65366466449777e-08,0.0,0.0,0.0,0.0,0.0,296.2103998257056,0.6483398489843751,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.65366466449777e-08,0.0,0.0
18390960.0,18390960.0,280.7894733908696,294.81028772432666,288.07046506244626,9.758951462433248e-05,9.26735182551052e-05,9.75897098629509e-05,7.207988070577031e-05,0.00046291821324952,0.0008228664383776621,299.38793687369827,299.2476577699398,299.0419469646562,299.8432292192417,298.9509207855923,0.0,-4.653488772684293e-08,0.0,0.0,0.0,0.0,0.0,296.21054193548383,0.6483269565217391,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.653488772684293e-08,0.0,0.0
18390969.0,18390969.0,280.7894733908696,294.81028772432666,288.0699038543712,9.758763983783288e-05,9.267173776759595e-05,9.758783489342863e-05,7.20784954344174e-05,0.00046290932422007566,0.0008228506186540632,299.38784118454896,299.24756283891105,299.0418204768933,299.84298919700365,298.9508848522532,0.0,-4.653309846445298e-08,0.0,0.0,0.0,0.0,0.0,296.2106745855847,0.6483145482982338,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.653309846445298e-08,0.0,0.0
18390978.0,18390978.0,280.7894733908696,294.81028772432666,288.06934265640285,9.758576318731038e-05,9.26699555099696e-05,9.758595805988871e-05,7.207710878631963e-05,0.0004629004263483898,0.0008228347832137659,299.38774549662617,299.24746790960285,299.0416939926593,299.8427491773731,298.95084891992576,0.0,-4.653130745890358e-08,0.0,0.0,0.0,0.0,0.0,296.2107975395161,0.648302635298913,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.653130745890358e-08,0.0,0.0
18390987.0,18390987.0,280.7894733908696,294.81028772432666,288.06878145843444,9.75838865367346e-05,9.266817325229816e-05,9.758408122630244e-05,7.207572213820365e-05,0.0004628915284762952,0.0008228189477734688,299.38764980876425,299.2473729803569,299.04156750851087,299.84250915790284,298.95081298762216,0.0,-4.6529516487821724e-08,0.0,0.0,0.0,0.0,0.0,296.21091056078626,0.6482912285088316,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6529516487821724e-08,0.0,0.0
18390996.0,18390996.0,280.7894733908696,294.81028772432666,288.0682202604661,9.758200988553083e-05,9.26663909940358e-05,9.758220439209503e-05,7.207433548964491e-05,0.00046288263060106547,0.0008228031123283264,299.3875541209631,299.2472780511732,299.04144102444786,299.8422691385929,298.9507770553425,0.0,-4.652772555065942e-08,0.0,0.0,0.0,0.0,0.0,296.2110134129032,0.6482803389130435,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.652772555065942e-08,0.0,0.0
18391005.0,18391005.0,280.7894733908696,294.81028772432666,288.0676590624977,9.758013323542332e-05,9.266460873681992e-05,9.758032755899078e-05,7.207294884191695e-05,0.0004628737327308797,0.0008227872768928765,299.38745843322283,299.2471831220518,299.04131454047035,299.8420291194432,298.9507411230867,0.0,-4.652593464906085e-08,0.0,0.0,0.0,0.0,0.0,296.211105859375,0.6482699774966032,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.652593464906085e-08,0.0,0.0
18391014.0,18391014.0,280.7894733908696,294.81028772432666,288.06709786452933,9.757825658468779e-05,9.26628264790131e-05,9.757845072526541e-05,7.207156219374629e-05,0.0004628648348575587,0.0008227714414525808,299.3873627455434,299.24708819299275,299.04118805657833,299.8417891004538,298.95070519085476,0.0,-4.652414378138176e-08,0.0,0.0,0.0,0.0,0.0,296.21118766370967,0.6482601552445653,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.652414378138176e-08,0.0,0.0
18391023.0,18391023.0,280.7894733908696,294.81028772432666,288.0665366665609,9.7576379933899e-05,9.266104422116118e-05,9.757657389149367e-05,7.207017554555739e-05,0.0004628559369838289,0.0008227556060122853,299.38726705792476,299.24699326399593,299.0410615727718,299.8415490816247,298.9506692586467,0.0,-4.6522352948170234e-08,0.0,0.0,0.0,0.0,0.0,296.2112585894153,0.6482508831419836,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6522352948170234e-08,0.0,0.0
18391032.0,18391032.0,280.7894733908696,294.81028772432666,288.06597546859257,9.757450328305698e-05,9.265926196326417e-05,9.757469705767558e-05,7.206878889735024e-05,0.0004628470391096904,0.0008227397705719901,299.38717137036696,299.2468983350614,299.0409350890508,299.84130906295593,298.95063332646254,0.0,-4.652056214942629e-08,0.0,0.0,0.0,0.0,0.0,296.2113184,0.6482421721739131,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.652056214942629e-08,0.0,0.0
18391041.0,18391041.0,280.7894733908696,294.81028772432666,288.06541427062416,9.757262663216167e-05,9.265747970532202e-05,9.757282022381113e-05,7.206740224912489e-05,0.000462838141235143,0.0008227239351316953,299.38707568287003,299.2468034061892,299.0408086054152,299.84106904444735,298.9505973943023,0.0,-4.6518771385149915e-08,0.0,0.0,0.0,0.0,0.0,296.21136685897176,0.6482340333254076,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6518771385149915e-08,0.0,0.0
