,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18391050.0,18391050.0,280.7894733908696,294.81028772432666,288.06485647691613,9.757071268449187e-05,9.26556620299606e-05,9.757090609380364e-05,7.206598805556203e-05,0.00046282906642643927,0.0008227077852556282,299.38697984557524,299.24670884670275,299.04068277615204,299.8408293350218,298.95056161760164,0.0,-4.6516945098136904e-08,0.0,0.0,0.0,0.0,0.0,296.2114037298387,0.6482264775815217,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6516945098136904e-08,0.0,0.0
18391059.0,18391059.0,280.7894733908696,294.81028772432666,288.0643035709608,9.756874518966408e-05,9.265379350563835e-05,9.7568938417542e-05,7.206453431501768e-05,0.00046281973759258185,0.0008226911839424345,299.38688379317796,299.2466148175436,299.0405578863824,299.840590069299,298.9505260640954,0.0,-4.651506779833073e-08,0.0,0.0,0.0,0.0,0.0,296.21142877610885,0.6482195159273099,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.651506779833073e-08,0.0,0.0
18391068.0,18391068.0,280.7894733908696,294.81028772432666,288.0637512069068,9.756677175774944e-05,9.26519193433992e-05,9.756696480430007e-05,7.206307618968753e-05,0.0004628103805933238,0.0008226745325761801,299.3867877169865,299.2465208472359,299.04043310084813,299.8403508529106,298.9504905353554,0.0,-4.6513184876507834e-08,0.0,0.0,0.0,0.0,0.0,296.2114417612903,0.6482131593478261,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6513184876507834e-08,0.0,0.0
18391077.0,18391077.0,280.7894733908696,294.81028772432666,288.0631993847541,9.756479238759825e-05,9.265003954215136e-05,9.756498525292822e-05,7.206161367872244e-05,0.000462800995423211,0.000822657831147172,299.38669161700085,299.24642693577965,299.04030841954926,299.8401116858563,298.95045503138164,0.0,-4.651129633191586e-08,0.0,0.0,0.0,0.0,0.0,296.2114424488911,0.648207418828125,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.651129633191586e-08,0.0,0.0
18391086.0,18391086.0,280.7894733908696,294.81028772432666,288.06264865833407,9.756282629600334e-05,9.26481723507521e-05,9.756301898037817e-05,7.206016097606593e-05,0.00046279167323483815,0.000822641241697828,299.38659599425415,299.24633327813865,299.04018448190106,299.83987320789726,298.9504197469873,0.0,-4.650942048758466e-08,0.0,0.0,0.0,0.0,0.0,296.21143060241934,0.648202305353261,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.650942048758466e-08,0.0,0.0
18391095.0,18391095.0,280.7894733908696,294.81028772432666,288.06209831033027,9.756086158543969e-05,9.264630647088569e-05,9.756105408895055e-05,7.205870929371309e-05,0.0004627823575954191,0.0008226246638991067,299.38650061834966,299.2462397294611,299.04006088458186,299.83963506034115,298.9503845650705,0.0,-4.6507545998430444e-08,0.0,0.0,0.0,0.0,0.0,296.21140598538307,0.648197829908288,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6507545998430444e-08,0.0,0.0
18391104.0,18391104.0,280.7894733908696,294.81028772432666,288.0615479623265,9.755889687482104e-05,9.264444059097267e-05,9.755908919747501e-05,7.20572576113414e-05,0.0004627730419555775,0.0008226080861003858,299.3864052425054,299.24614618084445,299.0399372873457,299.8393969129431,298.9503493831769,0.0,-4.6505671547051224e-08,0.0,0.0,0.0,0.0,0.0,296.2113683612903,0.648194003478261,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6505671547051224e-08,0.0,0.0
18391113.0,18391113.0,280.7894733908696,294.81028772432666,288.0609976143227,9.755693216357255e-05,9.26425747104672e-05,9.755712430537678e-05,7.205580592852638e-05,0.0004627637263125871,0.0008225915082968193,299.38630986672143,299.24605263228887,299.0398136901926,299.83915876570313,298.9503142013066,0.0,-4.650379713289904e-08,0.0,0.0,0.0,0.0,0.0,296.2113174936492,0.6481908370482338,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.650379713289904e-08,0.0,0.0
18391122.0,18391122.0,280.7894733908696,294.81028772432666,288.0604472663189,9.755496745341859e-05,9.264070883100676e-05,9.755515941438023e-05,7.205435424654156e-05,0.0004627544106746268,0.0008225749305029455,299.38621449099776,299.24595908379433,299.03969009312243,299.8389206186212,298.95027901945946,0.0,-4.6501922757617724e-08,0.0,0.0,0.0,0.0,0.0,296.2112531459677,0.6481883416032609,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6501922757617724e-08,0.0,0.0
18391131.0,18391131.0,280.7894733908696,294.81028772432666,288.05989691831513,9.755300274206004e-05,9.263884295040805e-05,9.755319452218619e-05,7.205290256368889e-05,0.0004627450950307913,0.0008225583526993794,299.38611911533434,299.2458655353608,299.03956649613536,299.8386824716974,298.9502438376356,0.0,-4.650004841901548e-08,0.0,0.0,0.0,0.0,0.0,296.211175081754,0.6481865281283967,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.650004841901548e-08,0.0,0.0
18391140.0,18391140.0,280.7894733908696,294.81028772432666,288.05934657031133,9.7551038031796e-05,9.263697707085434e-05,9.755122963109378e-05,7.205145088166643e-05,0.000462735779391986,0.0008225417749055063,299.3860237397312,299.2457719869883,299.03944289923123,299.8384443249316,298.95020865583496,0.0,-4.6498174119284076e-08,0.0,0.0,0.0,0.0,0.0,296.2110830645161,0.6481854076086957,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6498174119284076e-08,0.0,0.0
18391149.0,18391149.0,280.7894733908696,294.81028772432666,288.05879622230754,9.754907332090218e-05,9.263511119070821e-05,9.754926473937869e-05,7.204999919920061e-05,0.0004627264637500318,0.0008225251971067874,299.3859283641883,299.2456784386768,299.0393193024102,299.83820617832384,298.9501734740576,0.0,-4.649629985677975e-08,0.0,0.0,0.0,0.0,0.0,296.2109768577621,0.648184991029212,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.649629985677975e-08,0.0,0.0
18391158.0,18391158.0,280.7894733908696,294.81028772432666,288.05824587430374,9.754710860995329e-05,9.263324531051548e-05,9.754729984761568e-05,7.204854751671595e-05,0.00046271714810765507,0.0008225086193080688,299.3858329887058,299.24558489042636,299.03919570567217,299.83796803187414,298.95013829230345,0.0,-4.6494425632050366e-08,0.0,0.0,0.0,0.0,0.0,296.210856225,0.6481852893750001,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6494425632050366e-08,0.0,0.0
18391167.0,18391167.0,280.7894733908696,294.81028772432666,288.05769624181664,9.754513265888521e-05,9.263136875653686e-05,9.754532371586392e-05,7.204708753271699e-05,0.000462707779144034,0.0008224919467439018,299.3857375096746,299.2454913954962,299.0390721956772,299.83772992379835,298.95010312483237,0.0,-4.649254073158865e-08,0.0,0.0,0.0,0.0,0.0,296.2107209297379,0.6481863136311141,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.649254073158865e-08,0.0,0.0
18391176.0,18391176.0,280.7894733908696,294.81028772432666,288.0571540088164,9.754304047995425e-05,9.262938183078373e-05,9.754323135753191e-05,7.204554170714224e-05,0.000462697858816386,0.0008224742942582733,299.38564095923664,299.2453984514042,299.03894958195605,299.83749221108707,298.9500681048514,0.0,-4.6490545088705485e-08,0.0,0.0,0.0,0.0,0.0,296.2105707354838,0.6481880747826086,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6490545088705485e-08,0.0,0.0
18391185.0,18391185.0,280.7894733908696,294.81028772432666,288.0566123169131,9.75409398022256e-05,9.26273868344465e-05,9.754113050050296e-05,7.204398960469313e-05,0.00046268789817181485,0.0008224565701194197,299.38554433050706,299.24530554764885,299.0388270338519,299.8372545274328,298.9500330956772,0.0,-4.6488541388398444e-08,0.0,0.0,0.0,0.0,0.0,296.210405405746,0.648190583814538,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6488541388398444e-08,0.0,0.0
18391194.0,18391194.0,280.7894733908696,294.81028772432666,288.05607116610696,9.75388306245494e-05,9.26253837664333e-05,9.753902114362732e-05,7.204243122452051e-05,0.0004626778972048654,0.0008224387743176488,299.385447623486,299.24521268423007,299.0387045513648,299.8370168728354,298.9499980973098,0.0,-4.648652963009555e-08,0.0,0.0,0.0,0.0,0.0,296.2102247040322,0.6481938517119565,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.648652963009555e-08,0.0,0.0
18391203.0,18391203.0,280.7894733908696,294.81028772432666,288.0555298082805,9.75367336349668e-05,9.262339227251997e-05,9.753692397483688e-05,7.204088184640899e-05,0.0004626679540531495,0.0008224210812826369,299.3853511801617,299.24511987874973,299.03858228403766,299.83677947659464,298.94996317103676,0.0,-4.648452953239839e-08,0.0,0.0,0.0,0.0,0.0,296.2100283938508,0.6481978894599185,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.648452953239839e-08,0.0,0.0
18391212.0,18391212.0,280.7894733908696,294.81028772432666,288.0549871424887,9.753466499526846e-05,9.262142770018135e-05,9.75348551557323e-05,7.203935340682304e-05,0.00046265814538552275,0.0008224036272742601,299.38525539432146,299.24502712308924,299.03846033979465,299.83654255048054,298.94992837159015,0.0,-4.648255649747289e-08,0.0,0.0,0.0,0.0,0.0,296.20981623870966,0.6482027080434783,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.648255649747289e-08,0.0,0.0
18391221.0,18391221.0,280.7894733908696,294.81028772432666,288.054444476697,9.753259635608752e-05,9.261946312833992e-05,9.753278633715252e-05,7.203782496764201e-05,0.00046264833672018143,0.0008223861732707299,299.3851596085416,299.244934367489,299.0383383956332,299.836305624523,298.94989357216645,0.0,-4.6480583504968856e-08,0.0,0.0,0.0,0.0,0.0,296.2095880021169,0.6482083184476902,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6480583504968856e-08,0.0,0.0
18391230.0,18391230.0,280.7894733908696,294.81028772432666,288.0539018109052,9.753052771455009e-05,9.261749855426661e-05,9.75307175162237e-05,7.203629652674324e-05,0.00046263852804349383,0.0008223687192478151,299.38506382282196,299.2448416119491,299.03821645155335,299.836068698722,298.94985877276565,0.0,-4.6478610552147245e-08,0.0,0.0,0.0,0.0,0.0,296.20934344758064,0.6482147316576087,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6478610552147245e-08,0.0,0.0
18391239.0,18391239.0,280.7894733908696,294.81028772432666,288.05335914511346,9.752845907525428e-05,9.261553398232791e-05,9.752864869754398e-05,7.203476808752291e-05,0.00046262871937727084,0.0008223512652442858,299.3849680371627,299.24474885646936,299.03809450755506,299.8358317730776,298.9498239733877,0.0,-4.6476637643390504e-08,0.0,0.0,0.0,0.0,0.0,296.2090823386088,0.648221958658288,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6476637643390504e-08,0.0,0.0
18391248.0,18391248.0,280.7894733908696,294.81028772432666,288.0528164793217,9.752639043532634e-05,9.261356940979475e-05,9.75265798782395e-05,7.203323964785846e-05,0.0004626189107078806,0.0008223338112359107,299.38487225156376,299.2446561010499,299.0379725636383,299.83559484758973,298.9497891740326,0.0,-4.647466477595962e-08,0.0,0.0,0.0,0.0,0.0,296.20880443870965,0.6482300104347826,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.647466477595962e-08,0.0,0.0
18391257.0,18391257.0,280.7894733908696,294.81028772432666,288.0522785054834,9.752423635219622e-05,9.261152369895823e-05,9.752442561652339e-05,7.203164810255382e-05,0.00046260869671483083,0.0008223156368424409,299.38477549207687,299.2445635937597,299.0378510179793,299.83535808750844,298.9497544056044,0.0,-4.647261052621654e-08,0.0,0.0,0.0,0.0,0.0,296.2085095113911,0.6482388979721467,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.647261052621654e-08,0.0,0.0
18391266.0,18391266.0,280.7894733908696,294.81028772432666,288.0517436152334,9.752202611605514e-05,9.260942466427933e-05,9.752221520231875e-05,7.203001508442449e-05,0.0004625982163442462,0.0008222969890142814,299.3846780925647,299.24447124956225,299.0377297340857,299.8351214361866,298.94971965750915,0.0,-4.647050281139221e-08,0.0,0.0,0.0,0.0,0.0,296.2081973201613,0.6482486322554348,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.647050281139221e-08,0.0,0.0
18391275.0,18391275.0,280.7894733908696,294.81028772432666,288.05120926548875,9.751980603674765e-05,9.260731628236944e-05,9.751999494504576e-05,7.202837479646609e-05,0.00046258768927969694,0.0008222782581972941,299.3845805809165,299.24437893400165,299.037608496142,299.834884804057,298.9496849129967,0.0,-4.646838576467678e-08,0.0,0.0,0.0,0.0,0.0,296.2078676285282,0.6482592242697011,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.646838576467678e-08,0.0,0.0
18391284.0,18391284.0,280.7894733908696,294.81028772432666,288.05067545624945,9.751757611484812e-05,9.260519855377403e-05,9.751776484527893e-05,7.2026727239103e-05,0.0004625771155239061,0.0008222594443963251,299.3844829571323,299.2442866470778,299.03748730414827,299.83464819111947,298.9496501720671,0.0,-4.646625938725895e-08,0.0,0.0,0.0,0.0,0.0,296.2075202,0.648270685,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.646625938725895e-08,0.0,0.0
18391293.0,18391293.0,280.7894733908696,294.81028772432666,288.05014218751546,9.75153363492067e-05,9.260307147740128e-05,9.751552490186838e-05,7.202507241148607e-05,0.00046256649507141895,0.0008222405476016824,299.3843852212123,299.2441943887907,299.0373661581043,299.83441159737396,298.94961543472033,0.0,-4.6464123678687135e-08,0.0,0.0,0.0,0.0,0.0,296.2071547980847,0.6482830254313859,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6464123678687135e-08,0.0,0.0
18391302.0,18391302.0,280.7894733908696,294.81028772432666,288.0496094592868,9.751308674154732e-05,9.260093505488821e-05,9.751327511653814e-05,7.202341031488874e-05,0.0004625558279304115,0.0008222215678279044,299.38428737315655,299.2441021591402,299.03724505801,299.8341750228203,298.9495807009563,0.0,-4.6461978641251086e-08,0.0,0.0,0.0,0.0,0.0,296.2067711862903,0.648296256548913,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6461978641251086e-08,0.0,0.0
18391311.0,18391311.0,280.7894733908696,294.81028772432666,288.0490772715635,9.751082729014539e-05,9.259878928459719e-05,9.751101548756363e-05,7.202174094803735e-05,0.0004625451140927021,0.0008222025050604528,299.3841894129651,299.24400995812636,299.0371240038654,299.83393846745855,298.94954597077503,0.0,-4.645982427395726e-08,0.0,0.0,0.0,0.0,0.0,296.206369128125,0.648310389337636,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.645982427395726e-08,0.0,0.0
18391320.0,18391320.0,280.7894733908696,294.81028772432666,288.0485456243455,9.75085579967248e-05,9.259663416816532e-05,9.75087460166688e-05,7.202006431220532e-05,0.0004625343535664673,0.0008221833593138661,299.384091340638,299.24391778574903,299.0370029956703,299.83370193128843,298.94951124417656,0.0,-4.645766057910099e-08,0.0,0.0,0.0,0.0,0.0,296.2059483870968,0.6483254347826087,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.645766057910099e-08,0.0,0.0
18391329.0,18391329.0,280.7894733908696,294.81028772432666,288.04801775102027,9.750628854594503e-05,9.259447890292009e-05,9.75064763891908e-05,7.201838756251897e-05,0.0004625235922762495,0.0008221642122926759,299.3839932058926,299.24382590520764,299.03688290558114,299.83346629144836,298.9494767304261,0.0,-4.645549679058877e-08,0.0,0.0,0.0,0.0,0.0,296.2055087267137,0.648341403868886,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.645549679058877e-08,0.0,0.0
18391338.0,18391338.0,280.7894733908696,294.81028772432666,288.0474898888597,9.750400459153483e-05,9.259230986466256e-05,9.750419225806467e-05,7.201670010044658e-05,0.0004625127621874536,0.0008221449429788105,299.3838950692414,299.24373402567323,299.0367628171755,299.8332306530044,298.9494422171619,0.0,-4.645331923276052e-08,0.0,0.0,0.0,0.0,0.0,296.20504991048387,0.6483583075815217,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.645331923276052e-08,0.0,0.0
18391347.0,18391347.0,280.7894733908696,294.81028772432666,288.04696202669913,9.750172063763713e-05,9.259014082689812e-05,9.750190812745915e-05,7.201501263877746e-05,0.0004625019321009057,0.0008221256736697919,299.3837969326516,299.24364214619794,299.0366427288495,299.832995014715,298.94940770392014,0.0,-4.6451141726516635e-08,0.0,0.0,0.0,0.0,0.0,296.2045717019153,0.6483761569055706,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6451141726516635e-08,0.0,0.0
18391356.0,18391356.0,280.7894733908696,294.81028772432666,288.0464341645386,9.749943668310242e-05,9.258797178853511e-05,9.749962399622464e-05,7.201332517666252e-05,0.0004624911020111534,0.0008221064043559276,299.3836987961232,299.2435502667819,299.0365226406031,299.83275937657993,298.94937319070095,0.0,-4.644896427076186e-08,0.0,0.0,0.0,0.0,0.0,296.2040738645161,0.6483949628260869,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.644896427076186e-08,0.0,0.0
18391365.0,18391365.0,280.7894733908696,294.81028772432666,288.045906302378,9.749715272850543e-05,9.258580275011938e-05,9.749733986493598e-05,7.201163771452633e-05,0.00046248027192092277,0.0008220871350420638,299.3836006596563,299.24345838742494,299.0364025524364,299.8325237385993,298.9493386775042,0.0,-4.6446786866043824e-08,0.0,0.0,0.0,0.0,0.0,296.2035561617943,0.648414736328125,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6446786866043824e-08,0.0,0.0
18391374.0,18391374.0,280.7894733908696,294.81028772432666,288.04537844021746,9.749486877499572e-05,9.258363371274252e-05,9.749505573474261e-05,7.200995025321789e-05,0.00046246944183566665,0.0008220678657378929,299.38350252325074,299.2433665081272,299.0362824643494,299.8322881007731,298.94930416433004,0.0,-4.644460951345774e-08,0.0,0.0,0.0,0.0,0.0,296.20301835725803,0.6484354883967391,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.644460951345774e-08,0.0,0.0
18391383.0,18391383.0,280.7894733908696,294.81028772432666,288.0448505780569,9.7492584820849e-05,9.258146467476713e-05,9.749277160392032e-05,7.200826279146367e-05,0.00046245861174720596,0.0008220485964288766,299.38340438690665,299.2432746288887,299.036162376342,299.8320524631013,298.9492696511783,0.0,-4.644243221136077e-08,0.0,0.0,0.0,0.0,0.0,296.2024602144153,0.6484572300169837,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.644243221136077e-08,0.0,0.0
18391392.0,18391392.0,280.7894733908696,294.81028772432666,288.0443227158963,9.74903008649157e-05,9.257929563510157e-05,9.749048747131953e-05,7.20065753284146e-05,0.00046244778165008775,0.0008220293271053216,299.38330625062395,299.2431827497093,299.03604228841436,299.831816825584,298.9492351380492,0.0,-4.644025495865776e-08,0.0,0.0,0.0,0.0,0.0,296.20188149677415,0.6484799721739131,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.644025495865776e-08,0.0,0.0
18391401.0,18391401.0,280.7894733908696,294.81028772432666,288.0437948537358,9.748801691064445e-05,9.25771265970207e-05,9.748820334038884e-05,7.200488786661784e-05,0.00046243695156067063,0.0008220100577963061,299.3832081144027,299.2430908705891,299.0359222005663,299.8315811882211,298.94920062494253,0.0,-4.643807775863425e-08,0.0,0.0,0.0,0.0,0.0,296.2012819678427,0.6485037258525815,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.643807775863425e-08,0.0,0.0
18391410.0,18391410.0,280.7894733908696,294.81028772432666,288.0432669915752,9.748573295631091e-05,9.257495755888711e-05,9.748591920940394e-05,7.200320040479979e-05,0.0004624261214707751,0.0008219907884872912,299.3831099782428,299.2429989915281,299.0358021127979,299.8313455510126,298.9491661118584,0.0,-4.6435900609647465e-08,0.0,0.0,0.0,0.0,0.0,296.200661391129,0.6485285020380436,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6435900609647465e-08,0.0,0.0
18391419.0,18391419.0,280.7894733908696,294.81028772432666,288.0427420142026,9.748337577196461e-05,9.257271898011276e-05,9.748356184885016e-05,7.200145885690399e-05,0.0004624149439991527,0.0008219709017489544,299.3830108304651,299.24290711373726,299.0356819318582,299.831109861231,298.949131501944,0.0,-4.643365375372889e-08,0.0,0.0,0.0,0.0,0.0,296.2000195301411,0.6485543117153533,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.643365375372889e-08,0.0,0.0
18391428.0,18391428.0,280.7894733908696,294.81028772432666,288.04222200837876,9.748089238586297e-05,9.257036055769906e-05,9.74810782873006e-05,7.199962409914923e-05,0.00046240316786349736,0.0008219499509565899,299.382909939255,299.2428152380923,299.03556159029256,299.8308740807347,298.9490967251392,0.0,-4.643128673699248e-08,0.0,0.0,0.0,0.0,0.0,296.1993561483871,0.6485811658695653,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.643128673699248e-08,0.0,0.0
18391437.0,18391437.0,280.7894733908696,294.81028772432666,288.041702541207,9.747839532637848e-05,9.256798915078145e-05,9.747858105245832e-05,7.19977792425566e-05,0.00046239132686515564,0.0008219288848793482,299.3828088592057,299.24272336273236,299.0354412313943,299.83063829054686,298.94906193027253,0.0,-4.64289067562228e-08,0.0,0.0,0.0,0.0,0.0,296.198671009375,0.6486090754857337,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.64289067562228e-08,0.0,0.0
18391446.0,18391446.0,280.7894733908696,294.81028772432666,288.0411842210345,9.747588492070873e-05,9.256560507017354e-05,9.747607047164696e-05,7.199592452918046e-05,0.00046237942255333907,0.0008219077062844853,299.3827078573154,299.2426316228002,299.03532134805533,299.8304030027022,298.94902725882,0.0,-4.642651412504533e-08,0.0,0.0,0.0,0.0,0.0,296.1979638766129,0.6486380515489131,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.642651412504533e-08,0.0,0.0
18391455.0,18391455.0,280.7894733908696,294.81028772432666,288.0406663059349,9.747336526408769e-05,9.256321220469652e-05,9.747355063995832e-05,7.199406298331053e-05,0.00046236747435730706,0.0008218864496925377,299.3826069543206,299.2425399509483,299.0352017090243,299.83016797031814,298.9489926551552,0.0,-4.642411274421559e-08,0.0,0.0,0.0,0.0,0.0,296.19723451360886,0.6486681050441577,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.642411274421559e-08,0.0,0.0
18391464.0,18391464.0,280.7894733908696,294.81028772432666,288.0401483908353,9.747084560624923e-05,9.256081933807046e-05,9.74710308070611e-05,7.19922014365684e-05,0.000462355526155301,0.0008218651930908984,299.3825060513887,299.2424482791551,299.0350820700722,299.8299329380873,298.9489580515128,0.0,-4.6421711424397515e-08,0.0,0.0,0.0,0.0,0.0,296.19648268387095,0.6486992469565217,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6421711424397515e-08,0.0,0.0
18391473.0,18391473.0,280.7894733908696,294.81028772432666,288.0396304757358,9.746832594891771e-05,9.255842647193271e-05,9.746851097467957e-05,7.199033989022761e-05,0.0004623435779555,0.0008218439364941058,299.3824051485198,299.24235660742056,299.03496243119906,299.8296979060096,298.94892344789287,0.0,-4.641931016723354e-08,0.0,0.0,0.0,0.0,0.0,296.19570815090725,0.6487314882710598,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.641931016723354e-08,0.0,0.0
18391482.0,18391482.0,280.7894733908696,294.81028772432666,288.0391125606362,9.746580629151831e-05,9.255603360573748e-05,9.746599114223898e-05,7.198847834386365e-05,0.0004623316297551776,0.000821822679897314,299.38230424571384,299.24226493574474,299.03484279240485,299.8294628740851,298.9488888442954,0.0,-4.6416908972176204e-08,0.0,0.0,0.0,0.0,0.0,296.19491067822577,0.6487648399728261,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6416908972176204e-08,0.0,0.0
18391491.0,18391491.0,280.7894733908696,294.81028772432666,288.0385946455367,9.746328663405109e-05,9.255364073948479e-05,9.746347130973934e-05,7.198661679747654e-05,0.0004623196815543339,0.0008218014233005226,299.38220334297085,299.24217326412764,299.0347231536895,299.82922784231374,298.9488542407204,0.0,-4.641450783922547e-08,0.0,0.0,0.0,0.0,0.0,296.19409002933463,0.648799313046875,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.641450783922547e-08,0.0,0.0
18391500.0,18391500.0,280.7894733908696,294.81028772432666,288.0380767304371,9.746076697651598e-05,9.255124787317462e-05,9.746095147718065e-05,7.198475525106626e-05,0.0004623077333529687,0.0008217801667037322,299.3821024402908,299.2420815925692,299.03460351505316,299.8289928106956,298.9488196371678,0.0,-4.6412106768381405e-08,0.0,0.0,0.0,0.0,0.0,296.1932459677419,0.6488349184782609,297.15,278.39848016833656,293.15,285.56211796149586,0.0050018596007303275,0.0050020537177820025,0.005001859587399991,0.005002689836214857,0.0050003194471975945,0.0,0.0,-4.6412106768381405e-08,0.0,0.0
18391500.0,18391500.0,280.7894733908696,294.81028772432666,288.0380767304371,9.746076697651598e-05,9.255124787317462e-05,9.746095147718065e-05,7.198475525106626e-05,0.0004623077333529687,0.0008217801667037322,299.3821024402908,299.2420815925692,299.03460351505316,299.8289928106956,298.9488196371678,0.0,-4.6412106768381405e-08,0.0,0.0,0.0,0.0,0.0,296.1932459677419,0.6488349184782609,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6412106768381405e-08,0.0,0.0
18391509.0,18391509.0,280.7894733908696,294.81028772432666,288.0375654210798,9.745811698895181e-05,9.254873124316843e-05,9.745830131566926e-05,7.198279744663694e-05,0.00046229516689764674,0.000821757811265837,299.3819991815014,299.24198980742506,299.0344835632231,299.8287576116505,298.94878477871146,0.0,-4.640958164329388e-08,0.0,0.0,0.0,0.0,0.0,296.19237825695564,0.648871667252038,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.640958164329388e-08,0.0,0.0
18391518.0,18391518.0,280.7894733908696,294.81028772432666,288.03705412336166,9.745545847527266e-05,9.254620651655352e-05,9.745564262803832e-05,7.198083334483407e-05,0.0004622825599982106,0.0008217353839372538,299.3818959187797,299.2418980224816,299.03436361138876,299.82852241293125,298.94874992008477,0.0,-4.640704846692644e-08,0.0,0.0,0.0,0.0,0.0,296.19148666048386,0.6489095703532608,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.640704846692644e-08,0.0,0.0
18391527.0,18391527.0,280.7894733908696,294.81028772432666,288.0365428256435,9.745279996209724e-05,9.254368179042431e-05,9.745298394092035e-05,7.197886924343146e-05,0.0004622699531009552,0.0008217129566135177,299.3817926561224,299.24180623759673,299.0342436596333,299.82828721436476,298.9487150614806,0.0,-4.640451536024257e-08,0.0,0.0,0.0,0.0,0.0,296.19057094183466,0.6489486387669837,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.640451536024257e-08,0.0,0.0
18391536.0,18391536.0,280.7894733908696,294.81028772432666,288.03603152792533,9.745014144885081e-05,9.254115706423498e-05,9.745032525374054e-05,7.197690514200465e-05,0.00046225734620315424,0.0008216905292897827,299.3816893935293,299.2417144527704,299.0341237079567,299.82805201595096,298.9486802028989,0.0,-4.640198232269493e-08,0.0,0.0,0.0,0.0,0.0,296.1896308645161,0.6489888834782609,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.640198232269493e-08,0.0,0.0
18391545.0,18391545.0,280.7894733908696,294.81028772432666,288.03552023020717,9.744748293495863e-05,9.253863233743965e-05,9.744766656592419e-05,7.197494104012905e-05,0.000462244739302081,0.000821668101961202,299.3815861310006,299.2416226680026,299.0340037563589,299.82781681768995,298.9486453443398,0.0,-4.6399449353736104e-08,0.0,0.0,0.0,0.0,0.0,296.1886661920363,0.6490303154721468,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6399449353736104e-08,0.0,0.0
18391554.0,18391554.0,280.7894733908696,294.81028772432666,288.035008932489,9.744482442157015e-05,9.253610761113e-05,9.74450078786208e-05,7.197297693865377e-05,0.00046223213240318854,0.0008216456746374679,299.3814828685361,299.24153088329336,299.03388380484,299.8275816195817,298.9486104858033,0.0,-4.6396916454460786e-08,0.0,0.0,0.0,0.0,0.0,296.1876766879032,0.6490729457336957,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6396916454460786e-08,0.0,0.0
18391563.0,18391563.0,280.7894733908696,294.81028772432666,288.0344979699629,9.744215992659254e-05,9.253357720461008e-05,9.744234320979264e-05,7.197100841939583e-05,0.00046221949712875324,0.0008216231968826493,299.3813795000355,299.2414390955357,299.033763892054,299.8273465856926,298.94857562699633,0.0,-4.63943779289642e-08,0.0,0.0,0.0,0.0,0.0,296.186662115625,0.649116785247962,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.63943779289642e-08,0.0,0.0
18391572.0,18391572.0,280.7894733908696,294.81028772432666,288.03398768567524,9.743946472319226e-05,9.253101763669823e-05,9.743964783262775e-05,7.196901721926791e-05,0.0004622067161848355,0.0008216004602069615,299.3812759166293,299.24134730206913,299.0336440571133,299.82711188132555,298.9485407678044,0.0,-4.6391810232888203e-08,0.0,0.0,0.0,0.0,0.0,296.18562223870964,0.649161845,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6391810232888203e-08,0.0,0.0
18391581.0,18391581.0,280.7894733908696,294.81028772432666,288.0334774013876,9.743676951972005e-05,9.252845806872548e-05,9.743695245540031e-05,7.196702601911546e-05,0.00046219393524036504,0.0008215777235312743,299.3811723332876,299.2412555086611,299.03352422225123,299.8268771771107,298.94850590863496,0.0,-4.63892426078688e-08,0.0,0.0,0.0,0.0,0.0,296.1845568206653,0.6492081359748642,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.63892426078688e-08,0.0,0.0
18391590.0,18391590.0,280.7894733908696,294.81028772432666,288.03296711709993,9.74340743173255e-05,9.252589850178345e-05,9.743425707925979e-05,7.19650348197875e-05,0.000462181154300795,0.0008215549868652802,299.3810687500104,299.2411637153115,299.0334043874679,299.82664247304825,298.94847104948803,0.0,-4.6386675055000486e-08,0.0,0.0,0.0,0.0,0.0,296.183465625,0.6492556691576087,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6386675055000486e-08,0.0,0.0
18391599.0,18391599.0,280.7894733908696,294.81028772432666,288.0324568328123,9.743137911428426e-05,9.252333893423473e-05,9.743156170248195e-05,7.196304362001049e-05,0.00046216837335794607,0.0008215322501944407,299.38096516679764,299.2410719220204,299.03328455276335,299.8264077691381,298.9484361903637,0.0,-4.6384107572641486e-08,0.0,0.0,0.0,0.0,0.0,296.1823484152218,0.6493044555332881,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6384107572641486e-08,0.0,0.0
18391608.0,18391608.0,280.7894733908696,294.81028772432666,288.0319465485246,9.742868391059636e-05,9.25207793660793e-05,9.742886632506678e-05,7.196105241978441e-05,0.00046215559241181807,0.0008215095135187557,299.3808615836494,299.2409801287879,299.03316471813747,299.82617306538026,298.9484013312618,0.0,-4.638154016079183e-08,0.0,0.0,0.0,0.0,0.0,296.1812049548387,0.6493545060869564,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.638154016079183e-08,0.0,0.0
18391617.0,18391617.0,280.7894733908696,294.81028772432666,288.0314403985106,9.742586590620382e-05,9.251810318387606e-05,9.742604814754361e-05,7.195897052120175e-05,0.00046214222893848576,0.0008214857414551814,299.3807559225237,299.24088810806296,299.0330443069459,299.8259381108958,298.94836618552813,0.0,-4.637885590954348e-08,0.0,0.0,0.0,0.0,0.0,296.18003500735887,0.6494058318036684,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.637885590954348e-08,0.0,0.0
18391626.0,18391626.0,280.7894733908696,294.81028772432666,288.030937014946,9.742296572924004e-05,9.251534896893008e-05,9.742314779785206e-05,7.195682793147041e-05,0.00046212847566471786,0.0008214612765579896,299.3806488709423,299.24079593513085,299.0329235099717,299.8257029886877,298.94833084800246,0.0,-4.637609350725524e-08,0.0,0.0,0.0,0.0,0.0,296.1788383362903,0.6494584436684783,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.637609350725524e-08,0.0,0.0
18391635.0,18391635.0,280.7894733908696,294.81028772432666,288.03043416752314,9.742004962869154e-05,9.251257963263098e-05,9.742023152466196e-05,7.195467358089729e-05,0.00046211464685436517,0.0008214366774024762,299.3805415499426,299.24070373274793,299.032802638296,299.825467834097,298.9482954733256,0.0,-4.6373316028419215e-08,0.0,0.0,0.0,0.0,0.0,296.1776147051411,0.6495123526664403,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6373316028419215e-08,0.0,0.0
18391644.0,18391644.0,280.7894733908696,294.81028772432666,288.0299318562421,9.741711760110915e-05,9.250979517170347e-05,9.741729932452424e-05,7.195250746693512e-05,0.00046210074249106533,0.0008214119439595638,299.3804339595248,299.2406115009142,299.0326816919189,299.82523264712387,298.9482600614975,0.0,-4.637052347111431e-08,0.0,0.0,0.0,0.0,0.0,296.17636387741936,0.6495675697826088,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.637052347111431e-08,0.0,0.0
18391653.0,18391653.0,280.7894733908696,294.81028772432666,288.0294300811028,9.741416964994092e-05,9.250699558942194e-05,9.741435120088696e-05,7.195032959213082e-05,0.00046208676259117235,0.00082138707625833,299.38032609968906,299.2405192396297,299.0325606708405,299.82499742776804,298.94822461251823,0.0,-4.6367715839993e-08,0.0,0.0,0.0,0.0,0.0,296.17508561663305,0.6496241060020381,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6367715839993e-08,0.0,0.0
18391662.0,18391662.0,280.7894733908696,294.81028772432666,288.0289288421053,9.741120577288725e-05,9.250418088360265e-05,9.741138715145066e-05,7.19481399547861e-05,0.0004620727071437762,0.0008213620742793895,299.3802179704357,299.24042694889437,299.0324395750607,299.8247621760296,298.9481891263879,0.0,-4.636489313424346e-08,0.0,0.0,0.0,0.0,0.0,296.1737796862903,0.6496819723097826,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.636489313424346e-08,0.0,0.0
18391671.0,18391671.0,280.7894733908696,294.81028772432666,288.0284281392495,9.740822597167186e-05,9.250135105588259e-05,9.74084071779391e-05,7.194593855617436e-05,0.0004620585761570522,0.0008213369380372813,299.38010957176493,299.24033462870824,299.03231840457966,299.8245268919085,298.94815360310645,0.0,-4.636205535689144e-08,0.0,0.0,0.0,0.0,0.0,296.1724458498992,0.6497411796908967,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.636205535689144e-08,0.0,0.0
18391680.0,18391680.0,280.7894733908696,294.81028772432666,288.02792797253557,9.740523024456993e-05,9.249850610462388e-05,9.740541127862751e-05,7.194372539502185e-05,0.00046204436962281667,0.0008213116675174668,299.38000090367706,299.2402422790713,299.03219715939736,299.82429157540463,298.94811804267397,0.0,-4.6359202507687266e-08,0.0,0.0,0.0,0.0,0.0,296.1710838709677,0.6498017391304347,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6359202507687266e-08,0.0,0.0
18391689.0,18391689.0,280.7894733908696,294.81028772432666,288.0274331033679,9.740217048896812e-05,9.249560035109408e-05,9.740235135175344e-05,7.194146494550513e-05,0.0004620298593436845,0.0008212858571873892,299.3798902262538,299.24014957877915,299.0320755152012,299.82405653070964,298.9480822270646,0.0,-4.6356288808625146e-08,0.0,0.0,0.0,0.0,0.0,296.169693513004,0.649863661613451,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6356288808625146e-08,0.0,0.0
18391698.0,18391698.0,280.7894733908696,294.81028772432666,288.02693824623657,9.739909655215042e-05,9.249268113072795e-05,9.739927724364995e-05,7.19391940217493e-05,0.0004620152817952769,0.0008212599272834397,299.3797795431348,299.2400568780558,299.03195386974863,299.82382148605217,298.94804641093964,0.0,-4.6353361703207326e-08,0.0,0.0,0.0,0.0,0.0,296.1682745395161,0.649926958125,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6353361703207326e-08,0.0,0.0
18391707.0,18391707.0,280.7894733908696,294.81028772432666,288.0264433891053,9.739602261352801e-05,9.248976190865628e-05,9.739620313375218e-05,7.193692309669248e-05,0.00046200070423807184,0.0008212339973649522,299.37966886008456,299.23996417739096,299.0318322243753,299.82358644154596,298.9480105948376,0.0,-4.635043468856546e-08,0.0,0.0,0.0,0.0,0.0,296.1668267140121,0.649991639650136,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.635043468856546e-08,0.0,0.0
18391716.0,18391716.0,280.7894733908696,294.81028772432666,288.025948531974,9.739294867539992e-05,9.24868426870623e-05,9.739312902435917e-05,7.193465217203276e-05,0.00046198612668297455,0.0008212080674513119,299.379558177103,299.2398714767847,299.0317105790812,299.823351397191,298.9479747787585,0.0,-4.6347507766887806e-08,0.0,0.0,0.0,0.0,0.0,296.1653498,0.650057717173913,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6347507766887806e-08,0.0,0.0
18391725.0,18391725.0,280.7894733908696,294.81028772432666,288.0254536748427,9.738987473776615e-05,9.248392346594602e-05,9.739005491547093e-05,7.193238124777014e-05,0.0004619715491299854,0.0008211821375425191,299.3794474941901,299.2397787762369,299.0315889338664,299.8231163529873,298.94793896270244,0.0,-4.634458093817435e-08,0.0,0.0,0.0,0.0,0.0,296.16384356098786,0.650125201681386,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.634458093817435e-08,0.0,0.0
18391734.0,18391734.0,280.7894733908696,294.81028772432666,288.0249588177114,9.738680080005194e-05,9.248100424476163e-05,9.73869808065127e-05,7.193011032348013e-05,0.0004619569715763778,0.0008211562076337272,299.3793368113459,299.23968607574767,299.03146728873077,299.82288130893494,298.94790314666926,0.0,-4.6341654201878e-08,0.0,0.0,0.0,0.0,0.0,296.1623077604838,0.6501941041576087,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6341654201878e-08,0.0,0.0
18391743.0,18391743.0,280.7894733908696,294.81028772432666,288.02446396058014,9.738372686225729e-05,9.247808502350908e-05,9.73839066974845e-05,7.192783939916268e-05,0.0004619423940221516,0.0008211302777249361,299.37922612857045,299.239593375317,299.0313456436744,299.82264626503377,298.94786733065905,0.0,-4.633872755799878e-08,0.0,0.0,0.0,0.0,0.0,296.1607421619959,0.6502644355876359,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.633872755799878e-08,0.0,0.0
18391752.0,18391752.0,280.7894733908696,294.81028772432666,288.02396910344885,9.738065292323266e-05,9.247516580109684e-05,9.738083258723674e-05,7.192556847396879e-05,0.00046192781646185445,0.0008211043478064534,299.37911544586365,299.2395006749448,299.03122399869727,299.8224112212839,298.9478315146718,0.0,-4.633580100544274e-08,0.0,0.0,0.0,0.0,0.0,296.1591465290322,0.6503362069565217,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.633580100544274e-08,0.0,0.0
18391761.0,18391761.0,280.7894733908696,294.81028772432666,288.0234742463175,9.737757898527712e-05,9.247224657970806e-05,9.737775847806852e-05,7.19232975495965e-05,0.0004619132389063914,0.000821078417897664,299.37900476322557,299.2394079746312,299.0311023537993,299.8221761776853,298.94779569870747,0.0,-4.6332874546397775e-08,0.0,0.0,0.0,0.0,0.0,296.1575206251008,0.6504094292493207,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6332874546397775e-08,0.0,0.0
18391770.0,18391770.0,280.7894733908696,294.81028772432666,288.0229793891862,9.737450504724112e-05,9.24693273582512e-05,9.73746843688303e-05,7.192102662519679e-05,0.00046189866135031,0.0008210524879888756,299.37889408065615,299.23931527437605,299.0309807089807,299.82194113423793,298.9477598827661,0.0,-4.632994817976994e-08,0.0,0.0,0.0,0.0,0.0,296.15586421370966,0.6504841134510869,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.632994817976994e-08,0.0,0.0
