,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18391779.0,18391779.0,280.7894733908696,294.81028772432666,288.02248453205493,9.737143110797519e-05,9.246640813563459e-05,9.737161025837259e-05,7.191875569992065e-05,0.0004618840837881574,0.0008210265580703958,299.37878339815546,299.2392225741795,299.0308590642412,299.82170609094186,298.94772406684774,0.0,-4.632702190446542e-08,0.0,0.0,0.0,0.0,0.0,296.15417705836694,0.650560270546875,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.632702190446542e-08,0.0,0.0
18391788.0,18391788.0,280.7894733908696,294.81028772432666,288.021993221133,9.736824427438035e-05,9.24633817062256e-05,9.736842325408234e-05,7.191640139279841e-05,0.000461868970692659,0.000820999676285953,299.3786703778745,299.23912945663704,299.0307363568083,299.82147058111195,298.94768782106985,0.0,-4.632398830557145e-08,0.0,0.0,0.0,0.0,0.0,296.15245892258065,0.6506379115217392,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.632398830557145e-08,0.0,0.0
18391797.0,18391797.0,280.7894733908696,294.81028772432666,288.02150658108843,9.736490874268205e-05,9.246021407001632e-05,9.736508755233962e-05,7.191393725975798e-05,0.0004618531522226158,0.0008209715407566586,299.37855427837496,299.2390357893705,299.03061224962795,299.82123445674046,298.94765100909717,0.0,-4.632081332844332e-08,0.0,0.0,0.0,0.0,0.0,296.15070956985886,0.6507170473607338,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.632081332844332e-08,0.0,0.0
18391806.0,18391806.0,280.7894733908696,294.81028772432666,288.02102063919347,9.736154959393226e-05,9.245702400656936e-05,9.736172823365326e-05,7.191145568357495e-05,0.0004618372217210027,0.0008209432061006965,299.37843817153254,299.2389421505847,299.0304884785355,299.82099872235653,298.9476142863238,0.0,-4.6317615990666956e-08,0.0,0.0,0.0,0.0,0.0,296.14892876370965,0.6507976890489131,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6317615990666956e-08,0.0,0.0
18391815.0,18391815.0,280.7894733908696,294.81028772432666,288.0205348799527,9.735817821040626e-05,9.245382232470391e-05,9.735835668021706e-05,7.190896507090892e-05,0.000461821233182282,0.0008209147682854211,299.3783221714794,299.2388485460249,299.03036492654377,299.82076320601226,298.9475776287713,0.0,-4.6314407123149546e-08,0.0,0.0,0.0,0.0,0.0,296.1471162676411,0.6508798475713315,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6314407123149546e-08,0.0,0.0
18391824.0,18391824.0,280.7894733908696,294.81028772432666,288.020049120712,9.735480682851733e-05,9.245062064440204e-05,9.73549851284293e-05,7.190647445948677e-05,0.0004618052446510697,0.0008208863304846857,299.3782061714981,299.23875494152384,299.03024137463206,299.8205276898188,298.9475409712421,0.0,-4.631119836843114e-08,0.0,0.0,0.0,0.0,0.0,296.1452718451613,0.6509635339130435,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.631119836843114e-08,0.0,0.0
18391833.0,18391833.0,280.7894733908696,294.81028772432666,288.01956336147117,9.735143544539166e-05,9.244741896293473e-05,9.73516135754161e-05,7.190398384718586e-05,0.000461789256113734,0.0008208578926742589,299.3780901715887,299.23866133708157,299.0301178228005,299.8202921737762,298.9475043137364,0.0,-4.63079897237776e-08,0.0,0.0,0.0,0.0,0.0,296.14339525977823,0.6510487590591032,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.63079897237776e-08,0.0,0.0
18391842.0,18391842.0,280.7894733908696,294.81028772432666,288.0190776022304,9.734806406217877e-05,9.244421728139352e-05,9.734824202232701e-05,7.190149323485524e-05,0.00046177326757572754,0.0008208294548638328,299.3779741717513,299.238567732698,299.02999427104896,299.82005665788444,298.947467656254,0.0,-4.6304781190282547e-08,0.0,0.0,0.0,0.0,0.0,296.141486275,0.6511355339945653,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6304781190282547e-08,0.0,0.0
18391851.0,18391851.0,280.7894733908696,294.81028772432666,288.0185918429896,9.734469267887866e-05,9.244101559977851e-05,9.734487046916204e-05,7.189900262249494e-05,0.00046175727903705033,0.0008208010170534081,299.3778581719858,299.2384741283733,299.02987071937747,299.81982114214344,298.94743099879497,0.0,-4.6301572767946026e-08,0.0,0.0,0.0,0.0,0.0,296.13954465433466,0.6512238697044838,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6301572767946026e-08,0.0,0.0
18391860.0,18391860.0,280.7894733908696,294.81028772432666,288.0181060837489,9.734132129491659e-05,9.243781391754383e-05,9.734149891534644e-05,7.18965120096804e-05,0.0004617412904949761,0.0008207725792381384,299.3777421722922,299.23838052410736,299.0297471677861,299.81958562655336,298.9473943413593,0.0,-4.629836445622132e-08,0.0,0.0,0.0,0.0,0.0,296.1375701612903,0.651313777173913,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.629836445622132e-08,0.0,0.0
18391869.0,18391869.0,280.7894733908696,294.81028772432666,288.01762032450813,9.733794991201684e-05,9.243461223632692e-05,9.733812736260451e-05,7.18940213976852e-05,0.0004617253019576839,0.0008207441414325622,299.3776261726705,299.23828691990013,299.0296236162748,299.8193501111141,298.9473576839471,0.0,-4.629515625674859e-08,0.0,0.0,0.0,0.0,0.0,296.135562559375,0.6514052673879076,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.629515625674859e-08,0.0,0.0
18391878.0,18391878.0,280.7894733908696,294.81028772432666,288.0171345652673,9.733457852845507e-05,9.243141055449036e-05,9.73347558092119e-05,7.189153078523578e-05,0.0004617093134169948,0.0008207157036221409,299.3775101731207,299.2381933157517,299.02950006484355,299.8191145958256,298.94732102655826,0.0,-4.629194816788766e-08,0.0,0.0,0.0,0.0,0.0,296.13352161209673,0.6514983513315218,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.629194816788766e-08,0.0,0.0
18391887.0,18391887.0,280.7894733908696,294.81028772432666,288.0166496374101,9.733118437309757e-05,9.242818724810983e-05,9.733136148415506e-05,7.188902335401839e-05,0.00046169321685372806,0.0008206870738140325,299.37739355023183,299.23809958126685,299.0293761802915,299.8188789400606,298.9472842420968,0.0,-4.628871853192288e-08,0.0,0.0,0.0,0.0,0.0,296.1314470829637,0.6515930399898098,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.628871853192288e-08,0.0,0.0
18391896.0,18391896.0,280.7894733908696,294.81028772432666,288.0161732622176,9.732755596340481e-05,9.242474148913436e-05,9.732773290601113e-05,7.188634290716948e-05,0.000461676009060447,0.0008206564689115567,299.3772705142205,299.2380045054308,299.0292488680929,299.81864183777367,298.94724615018936,0.0,-4.628526621654797e-08,0.0,0.0,0.0,0.0,0.0,296.1293387354838,0.6516893443478261,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.628526621654797e-08,0.0,0.0
18391905.0,18391905.0,280.7894733908696,294.81028772432666,288.015697416166,9.732391306070284e-05,9.24212819673169e-05,9.732408983494655e-05,7.188365175610464e-05,0.00046165873251656075,0.000820625741813315,299.37714708151054,299.237909346663,299.029121343908,299.8184046461343,298.9472079774148,0.0,-4.628180024667931e-08,0.0,0.0,0.0,0.0,0.0,296.12719633316533,0.651787275390625,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.628180024667931e-08,0.0,0.0
18391914.0,18391914.0,280.7894733908696,294.81028772432666,288.0152220992554,9.732025566441643e-05,9.241780868211124e-05,9.732043227038623e-05,7.188094990039925e-05,0.00046164138721933954,0.0008205948925144611,299.3770232521023,299.23781410496355,299.0289936077369,299.8181673651426,298.94716972377324,0.0,-4.627832062331857e-08,0.0,0.0,0.0,0.0,0.0,296.1250196395161,0.6518868441032609,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.627832062331857e-08,0.0,0.0
18391923.0,18391923.0,280.7894733908696,294.81028772432666,288.0147461070348,9.731662317991367e-05,9.241435905368113e-05,9.731679961753771e-05,7.187826644423234e-05,0.0004616241600945249,0.0008205642532610764,299.37690018343466,299.23771901977074,299.02886643598197,299.81793044075073,298.947131665052,0.0,-4.62748648213548e-08,0.0,0.0,0.0,0.0,0.0,296.1228084180443,0.651988061470788,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.62748648213548e-08,0.0,0.0
18391932.0,18391932.0,280.7894733908696,294.81028772432666,288.01426789005654,9.731304444955338e-05,9.241096047123276e-05,9.731322071851305e-05,7.187562268971572e-05,0.0004616071879634499,0.0008205340672282876,299.37677929219683,299.23762438541445,299.0287407448082,299.81769437866257,298.9470941304997,0.0,-4.6271460264336264e-08,0.0,0.0,0.0,0.0,0.0,296.12056243225805,0.6520909384782608,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6271460264336264e-08,0.0,0.0
18391941.0,18391941.0,280.7894733908696,294.81028772432666,288.01378967307835,9.730946571795189e-05,9.240756188761513e-05,9.730964181825908e-05,7.187297893431884e-05,0.000461590215826217,0.0008205038811858075,299.3766584010339,299.2375297511173,299.02861505371555,299.8174583167249,298.9470565959713,0.0,-4.62680558314702e-08,0.0,0.0,0.0,0.0,0.0,296.1182814456653,0.6521954861107336,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.62680558314702e-08,0.0,0.0
18391950.0,18391950.0,280.7894733908696,294.81028772432666,288.01331145610015,9.730588698683347e-05,9.240416330446567e-05,9.730606291850011e-05,7.187033517931531e-05,0.0004615732436910052,0.0008204736951481748,299.3765375099459,299.2374351168793,299.0284893627041,299.8172222549379,298.9470190614667,0.0,-4.6264651524396366e-08,0.0,0.0,0.0,0.0,0.0,296.11596522177416,0.652301715353261,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6264651524396366e-08,0.0,0.0
18391959.0,18391959.0,280.7894733908696,294.81028772432666,288.01283323912196,9.730230825619813e-05,9.240076472178441e-05,9.730248401923615e-05,7.186769142470508e-05,0.00046155627155781455,0.0008204435091153896,299.37641661893275,299.2373404827004,299.02836367177366,299.8169861933015,298.9469815269859,0.0,-4.626124734311472e-08,0.0,0.0,0.0,0.0,0.0,296.1136135240927,0.6524096371908968,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.626124734311472e-08,0.0,0.0
18391968.0,18391968.0,280.7894733908696,294.81028772432666,288.01235502214377,9.729872952432156e-05,9.239736613793391e-05,9.729890511874291e-05,7.186504766921462e-05,0.00046153929941846584,0.0008204133230729136,299.37629572799455,299.23724584858064,299.02823798092436,299.81675013181564,298.94694399252904,0.0,-4.6257843285985735e-08,0.0,0.0,0.0,0.0,0.0,296.111226116129,0.6525192626086956,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6257843285985735e-08,0.0,0.0
18391977.0,18391977.0,280.7894733908696,294.81028772432666,288.0118807739455,9.729502906214478e-05,9.239385195649149e-05,9.729520448851244e-05,7.186231400586361e-05,0.0004615217498302122,0.0008203821106664457,299.37617161738723,299.237150581267,299.028110653883,299.8165133473229,298.94690583546577,0.0,-4.6254323618273084e-08,0.0,0.0,0.0,0.0,0.0,296.10880276139113,0.652630602591712,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6254323618273084e-08,0.0,0.0
18391986.0,18391986.0,280.7894733908696,294.81028772432666,288.0114091933308,9.72912467769585e-05,9.239026007424308e-05,9.729142203565527e-05,7.185951990948904e-05,0.00046150381210014694,0.00082035020837294,299.37604534273237,299.23705488837686,299.0279822271159,299.8162760769164,298.9468672599309,0.0,-4.6250726293812906e-08,0.0,0.0,0.0,0.0,0.0,296.10634322338706,0.6527436681250001,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6250726293812906e-08,0.0,0.0
18391995.0,18391995.0,280.7894733908696,294.81028772432666,288.0109381415581,9.728744827102103e-05,9.238665278844506e-05,9.728762336213293e-05,7.185671383278624e-05,0.0004614857974238717,0.0008203181693155528,299.37591863912337,299.23695911116494,299.0278535823973,299.81603871029967,298.9468286014547,0.0,-4.6247113688556964e-08,0.0,0.0,0.0,0.0,0.0,296.10384726562495,0.6528584701936141,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6247113688556964e-08,0.0,0.0
18392004.0,18392004.0,280.7894733908696,294.81028772432666,288.01046761862733,9.728363354490665e-05,9.238303009964282e-05,9.72838084685197e-05,7.18538957761796e-05,0.000461467705804109,0.0008202859934991304,299.3757915065608,299.2368632496314,299.0277247197273,299.8158012474727,298.94678986003726,0.0,-4.624348580485851e-08,0.0,0.0,0.0,0.0,0.0,296.1013146516129,0.6529750197826087,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.624348580485851e-08,0.0,0.0
18392013.0,18392013.0,280.7894733908696,294.81028772432666,288.0099976245385,9.727980259746531e-05,9.237939200674425e-05,9.727997735366561e-05,7.185106573881989e-05,0.0004614495372354017,0.0008202536809139805,299.37566394504495,299.2367673037762,299.02759563910604,299.81556368843553,298.94675103567863,0.0,-4.6239842643439266e-08,0.0,0.0,0.0,0.0,0.0,296.09874514485887,0.6530933278770381,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6239842643439266e-08,0.0,0.0
18392022.0,18392022.0,280.7894733908696,294.81028772432666,288.0095281592917,9.727595542869645e-05,9.237573850974897e-05,9.727613001757023e-05,7.184822372070693e-05,0.000461431291717746,0.0008202212315601029,299.37553595457626,299.2366712735994,299.0274663405338,299.81532603318817,298.9467121283789,0.0,-4.623618420612158e-08,0.0,0.0,0.0,0.0,0.0,296.0961385088709,0.6532134054619566,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.623618420612158e-08,0.0,0.0
18392031.0,18392031.0,280.7894733908696,294.81028772432666,288.0090592228868,9.727209203974913e-05,9.237206960974814e-05,9.72722664613826e-05,7.184536972268958e-05,0.0004614129692565907,0.00082018864544719,299.37540753515515,299.23657515910116,299.0273368240107,299.81508828173065,298.9466731381381,0.0,-4.6232510495828176e-08,0.0,0.0,0.0,0.0,0.0,296.09349450715723,0.6533352635224184,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6232510495828176e-08,0.0,0.0
18392040.0,18392040.0,280.7894733908696,294.81028772432666,288.0085908153238,9.726821242832374e-05,9.23683853045581e-05,9.726838668280325e-05,7.184250374306963e-05,0.00046139456984102626,0.0008201559225558573,299.37527868678194,299.2364789602814,299.0272070895369,299.8148504340631,298.9466340649564,0.0,-4.622882151221145e-08,0.0,0.0,0.0,0.0,0.0,296.0908129032258,0.6534589130434784,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.622882151221145e-08,0.0,0.0
18392049.0,18392049.0,280.7894733908696,294.81028772432666,288.00812848053715,9.72642410346975e-05,9.236461384158176e-05,9.726441512304847e-05,7.183956997656932e-05,0.0004613757350269583,0.0008201224258484523,299.37514565043244,299.2363815672314,299.02707503544985,299.81461194911105,298.94659411747347,0.0,-4.6225045445629006e-08,0.0,0.0,0.0,0.0,0.0,296.0880934605847,0.6535843650101903,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6225045445629006e-08,0.0,0.0
18392058.0,18392058.0,280.7894733908696,294.81028772432666,288.0076661584973,9.726025955616221e-05,9.236083280172984e-05,9.726043347838203e-05,7.183662876138163e-05,0.0004613568523744825,0.0008200888441070789,299.37501260408453,299.23628417219544,299.0269429762469,299.81437346244314,298.9465541681738,0.0,-4.622125994802365e-08,0.0,0.0,0.0,0.0,0.0,296.0853359427419,0.6537116304076088,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.622125994802365e-08,0.0,0.0
18392067.0,18392067.0,280.7894733908696,294.81028772432666,288.00720383645745,9.725627807695226e-05,9.235705176124752e-05,9.725645183305394e-05,7.18336875457355e-05,0.00046133796971851147,0.0008200552623608608,299.37487955781904,299.23618677721976,299.02681091712844,299.81413497592604,298.9465142188994,0.0,-4.621747460488102e-08,0.0,0.0,0.0,0.0,0.0,296.0825401132056,0.6538407202207881,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.621747460488102e-08,0.0,0.0
18392076.0,18392076.0,280.7894733908696,294.81028772432666,288.00674151441757,9.725229659764234e-05,9.235327072068063e-05,9.725247018763897e-05,7.183074633005541e-05,0.00046131908706177117,0.0008200216806146443,299.3747465116359,299.23608938230427,299.0266788580945,299.8138964895598,298.9464742696501,0.0,-4.621368941674741e-08,0.0,0.0,0.0,0.0,0.0,296.07970573548386,0.6539716454347826,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.621368941674741e-08,0.0,0.0
18392085.0,18392085.0,280.7894733908696,294.81028772432666,288.00627919237775,9.72483151188073e-05,9.234948968057497e-05,9.724848854271182e-05,7.182780511476593e-05,0.00046130020440698834,0.0008199880988732755,299.3746134655352,299.23599198744904,299.026546799145,299.8136580033444,298.946434320426,0.0,-4.620990438416905e-08,0.0,0.0,0.0,0.0,0.0,296.07683257308463,0.6541044170346467,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.620990438416905e-08,0.0,0.0
18392094.0,18392094.0,280.7894733908696,294.81028772432666,288.00581687033787,9.724433363929756e-05,9.23457086398389e-05,9.724450689712302e-05,7.182486389901796e-05,0.00046128132174871,0.0008199545171270618,299.37448041951694,299.23589459265406,299.02641474028,299.8134195172799,298.9463943712271,0.0,-4.620611950605347e-08,0.0,0.0,0.0,0.0,0.0,296.0739203895161,0.6542390460054348,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.620611950605347e-08,0.0,0.0
18392103.0,18392103.0,280.7894733908696,294.81028772432666,288.0053545340335,9.724035895915631e-05,9.234193405596524e-05,9.7240532050925e-05,7.182192770532883e-05,0.0004612624713432011,0.0008199209927131105,299.3743473846012,299.2357971975093,299.0262826880481,299.8131810331776,298.9463544213563,0.0,-4.6202341244263575e-08,0.0,0.0,0.0,0.0,0.0,296.0709689482863,0.654375543332201,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6202341244263575e-08,0.0,0.0
18392112.0,18392112.0,280.7894733908696,294.81028772432666,288.00489217690125,9.723637321533909e-05,9.233814896574848e-05,9.723654614104019e-05,7.181898334001344e-05,0.00046124356845661914,0.0008198873750118624,299.37421436531565,299.23569980097994,299.02615064624825,299.81294255211145,298.94631446934915,0.0,-4.6198552623952876e-08,0.0,0.0,0.0,0.0,0.0,296.0679780129032,0.65451392,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6198552623952876e-08,0.0,0.0
18392121.0,18392121.0,280.7894733908696,294.81028772432666,288.0044298197691,9.723238747084704e-05,9.233436387490125e-05,9.723256023049362e-05,7.181603897423957e-05,0.00046122466556654067,0.0008198537573057695,299.3740813461125,299.23560240451076,299.02601860453285,299.8127040711961,298.94627451736716,0.0,-4.6194764158437164e-08,0.0,0.0,0.0,0.0,0.0,296.064947346875,0.6546541869938859,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6194764158437164e-08,0.0,0.0
18392130.0,18392130.0,280.7894733908696,294.81028772432666,288.0039674626369,9.72284017274045e-05,9.233057878506097e-05,9.72285743210096e-05,7.181309460928075e-05,0.0004612057626811452,0.0008198201396093705,299.3739483269917,299.2355050081018,299.025886562902,299.8124655904316,298.94623456541035,0.0,-4.619097584935484e-08,0.0,0.0,0.0,0.0,0.0,296.06187671370964,0.6547963552989131,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.619097584935484e-08,0.0,0.0
18392139.0,18392139.0,280.7894733908696,294.81028772432666,288.00350510550476,9.722441598328717e-05,9.23267936945902e-05,9.72245884108638e-05,7.181015024386343e-05,0.0004611868597922532,0.0008197865219081268,299.3738153079533,299.2354076117531,299.0257545213555,299.81222710981797,298.9461946134787,0.0,-4.6187187695067526e-08,0.0,0.0,0.0,0.0,0.0,296.0587658769153,0.654940435900136,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6187187695067526e-08,0.0,0.0
18392148.0,18392148.0,280.7894733908696,294.81028772432666,288.0030427483726,9.722043023849504e-05,9.232300860348892e-05,9.722060250005623e-05,7.180720587798759e-05,0.0004611679568998652,0.0008197529042020384,299.3736822889972,299.23531021546466,299.0256224798935,299.81198862935526,298.9461546615723,0.0,-4.618339969557528e-08,0.0,0.0,0.0,0.0,0.0,296.05561459999996,0.6550864397826086,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.618339969557528e-08,0.0,0.0
18392157.0,18392157.0,280.7894733908696,294.81028772432666,288.00258412592797,9.721634484671413e-05,9.23191288856376e-05,9.721651694281658e-05,7.180418791488995e-05,0.00046114858131244266,0.0008197184463334169,299.373545638217,299.2352121165052,299.0254883323478,299.8117492375927,298.9461139439505,0.0,-4.617951718887206e-08,0.0,0.0,0.0,0.0,0.0,296.05242264647177,0.6552343779313858,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.617951718887206e-08,0.0,0.0
18392166.0,18392166.0,280.7894733908696,294.81028772432666,288.0021293314045,9.721215233759849e-05,9.231514744702017e-05,9.721232426880569e-05,7.180109083701829e-05,0.0004611286975937351,0.0008196830853142991,299.37340559469783,299.2351132492717,299.02535235641284,299.81150926931747,298.9460725572352,0.0,-4.617553309024341e-08,0.0,0.0,0.0,0.0,0.0,296.0491897798387,0.6553842613315217,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.617553309024341e-08,0.0,0.0
18392175.0,18392175.0,280.7894733908696,294.81028772432666,288.00167528301927,9.72079359222172e-05,9.231114330652635e-05,9.720810768864515e-05,7.1797976102415e-05,0.0004611087004713698,0.0008196475227308128,299.3732649910995,299.2350142176155,299.02521612558786,299.81126929862614,298.946031075668,0.0,-4.6171526454855607e-08,0.0,0.0,0.0,0.0,0.0,296.04591576360883,0.6555361009680707,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6171526454855607e-08,0.0,0.0
18392184.0,18392184.0,280.7894733908696,294.81028772432666,288.00122123463404,9.720371950845553e-05,9.230713916758134e-05,9.720389111011788e-05,7.179486136904976e-05,0.0004610887033563778,0.0008196119601618668,299.37312438758823,299.2349151860202,299.0250798948497,299.81102932808597,298.9459895941268,0.0,-4.616751999494064e-08,0.0,0.0,0.0,0.0,0.0,296.0426003612903,0.6556899078260869,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.616751999494064e-08,0.0,0.0
18392193.0,18392193.0,280.7894733908696,294.81028772432666,288.0007671862488,9.719950309401442e-05,9.230313502800198e-05,9.719967453092482e-05,7.179174663522446e-05,0.00046106870623785376,0.0008195763975880766,299.37298378416415,299.2348161544858,299.0249436641982,299.81078935769693,298.94594811261163,0.0,-4.6163513708314536e-08,0.0,0.0,0.0,0.0,0.0,296.0392433363911,0.655845692890625,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6163513708314536e-08,0.0,0.0
18392202.0,18392202.0,280.7894733908696,294.81028772432666,288.0003131378636,9.71952866788939e-05,9.229913088778819e-05,9.719545795106598e-05,7.178863190093912e-05,0.0004610487091157973,0.0008195408350094416,299.3728431808271,299.23471712301233,299.02480743363344,299.8105493874591,298.9459066311225,0.0,-4.615950759497733e-08,0.0,0.0,0.0,0.0,0.0,296.0358444524193,0.6560034671467392,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.615950759497733e-08,0.0,0.0
18392211.0,18392211.0,280.7894733908696,294.81028772432666,287.9998590894783,9.719107026424345e-05,9.229512674803161e-05,9.719124137169089e-05,7.178551716704278e-05,0.0004610287119956613,0.0008195052724356547,299.37270257757723,299.2346180915997,299.02467120315544,299.8103094173724,298.9458651496595,0.0,-4.615550165602092e-08,0.0,0.0,0.0,0.0,0.0,296.03240347288306,0.6561632415794837,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.615550165602092e-08,0.0,0.0
18392220.0,18392220.0,280.7894733908696,294.81028772432666,287.9994050410931,9.71868538489136e-05,9.229112260764065e-05,9.718702479165002e-05,7.178240243268643e-05,0.00046100871487199325,0.0008194697098570232,299.3725619744144,299.234519060248,299.0245349727642,299.8100694474369,298.9458236682225,0.0,-4.615149589035348e-08,0.0,0.0,0.0,0.0,0.0,296.02892016129033,0.6563250271739131,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.615149589035348e-08,0.0,0.0
18392229.0,18392229.0,280.7894733908696,294.81028772432666,287.9989509927079,9.718263743405383e-05,9.228711846770688e-05,9.718280821209286e-05,7.177928769871905e-05,0.0004609887177502457,0.0008194341472832397,299.3724213713387,299.2344200289572,299.02439874245965,299.8098294776525,298.9457821868115,0.0,-4.614749029906677e-08,0.0,0.0,0.0,0.0,0.0,296.02539428114915,0.6564888349150816,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.614749029906677e-08,0.0,0.0
18392238.0,18392238.0,280.7894733908696,294.81028772432666,287.99849694432265,9.717842101851463e-05,9.228311432713872e-05,9.717859163186993e-05,7.177617296429164e-05,0.00046096872062496586,0.0008193985847046119,299.37228076835015,299.23432099772725,299.0242625122419,299.80958950801926,298.9457407054266,0.0,-4.614348488106911e-08,0.0,0.0,0.0,0.0,0.0,296.0218255959677,0.6566546757880436,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.614348488106911e-08,0.0,0.0
18392247.0,18392247.0,280.7894733908696,294.81028772432666,287.9980438491922,9.717418797632597e-05,9.227909439763422e-05,9.717435842516447e-05,7.177304594998883e-05,0.0004609486446262331,0.000819362881945429,299.3721389585446,299.23422180809047,299.0241255405091,299.8093492293376,298.94569896115365,0.0,-4.6139463849380604e-08,0.0,0.0,0.0,0.0,0.0,296.018213869254,0.6568225607778533,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6139463849380604e-08,0.0,0.0
18392256.0,18392256.0,280.7894733908696,294.81028772432666,287.9976005170385,9.716978464544798e-05,9.227491275912537e-05,9.716995493135353e-05,7.176979316589112e-05,0.00046092776081535166,0.0008193257434611082,299.37198478804794,299.23412099553155,299.02398097358315,299.8091057840705,298.94565452421364,0.0,-4.613528130472725e-08,0.0,0.0,0.0,0.0,0.0,296.0145588645161,0.6569925008695653,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.613528130472725e-08,0.0,0.0
18392265.0,18392265.0,280.7894733908696,294.81028772432666,287.9971577022612,9.716537228928054e-05,9.227072255006036e-05,9.71655424123504e-05,7.176653371604332e-05,0.0004609068341901761,0.0008192885288843113,299.3718299626036,299.2340200970262,299.0238360042467,299.8088621711388,298.94560994460556,0.0,-4.61310903806873e-08,0.0,0.0,0.0,0.0,0.0,296.0108603452621,0.6571645070482337,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.61310903806873e-08,0.0,0.0
18392274.0,18392274.0,280.7894733908696,294.81028772432666,287.9967154048603,9.716095091012244e-05,9.226652377262223e-05,9.716112087045393e-05,7.176326760214343e-05,0.00046088586476161097,0.0008192512382344243,299.37167448221214,299.2339191125743,299.02369063250006,299.8086183905426,298.9455652223296,0.0,-4.612689108061145e-08,0.0,0.0,0.0,0.0,0.0,296.007118075,0.6573385902989131,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.612689108061145e-08,0.0,0.0
18392283.0,18392283.0,280.7894733908696,294.81028772432666,287.9962719426631,9.715656486397668e-05,9.226235854815253e-05,9.715673466142863e-05,7.17600275846403e-05,0.0004608650629409341,0.00081921424549426,299.3715213448599,299.23381806363574,299.02354660261284,299.80837526762247,298.945520976318,0.0,-4.6122725517004285e-08,0.0,0.0,0.0,0.0,0.0,296.0033318172379,0.6575147616066576,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6122725517004285e-08,0.0,0.0
18392292.0,18392292.0,280.7894733908696,294.81028772432666,287.995825296203,9.715224672014707e-05,9.225825780499065e-05,9.715241635425451e-05,7.175683771810568e-05,0.00046084458323033395,0.0008191778252578027,299.3713739772417,299.23371702809806,299.0234059232131,299.80813373858456,298.9454779193962,0.0,-4.6118624603870167e-08,0.0,0.0,0.0,0.0,0.0,295.99950133548384,0.6576930319565217,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6118624603870167e-08,0.0,0.0
18392301.0,18392301.0,280.7894733908696,294.81028772432666,287.9953786497429,9.714792857678608e-05,9.225415706228473e-05,9.714809804756287e-05,7.175364785195961e-05,0.0004608241035216427,0.0008191414050261933,299.3712266097149,299.2336159926222,299.02326524390253,299.8078922096982,298.94543486250126,0.0,-4.611452387360238e-08,0.0,0.0,0.0,0.0,0.0,295.99562639324597,0.6578734123335598,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.611452387360238e-08,0.0,0.0
18392310.0,18392310.0,280.7894733908696,294.81028772432666,287.9949320032829,9.714361043216944e-05,9.225005631839738e-05,9.714377973962939e-05,7.17504579849285e-05,0.00046080362380668103,0.0008191049847848932,299.37107924227945,299.2335149572082,299.02312456468115,299.80765068096343,298.9453918056333,0.0,-4.611042332456402e-08,0.0,0.0,0.0,0.0,0.0,295.99170675403224,0.6580559137228261,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.611042332456402e-08,0.0,0.0
18392319.0,18392319.0,280.7894733908696,294.81028772432666,287.9944853568228,9.713929228802142e-05,9.224595557496599e-05,9.713946143217839e-05,7.174726811828593e-05,0.00046078314409362845,0.000819068564548441,299.37093187493525,299.23341392185597,299.02298388554897,299.8074091523802,298.94534874879224,0.0,-4.6106322958391965e-08,0.0,0.0,0.0,0.0,0.0,295.98774218135077,0.6582405471093751,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6106322958391965e-08,0.0,0.0
18392328.0,18392328.0,280.7894733908696,294.81028772432666,287.99403871036276,9.713497414376722e-05,9.22418548314448e-05,9.713514312463509e-05,7.174407825160738e-05,0.0004607626643797585,0.0008190321443119907,299.37078450768246,299.2333128865656,299.02284320650597,299.80716762394854,298.94530569197815,0.0,-4.610222277454061e-08,0.0,0.0,0.0,0.0,0.0,295.98373243870964,0.6584273234782608,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.610222277454061e-08,0.0,0.0
18392337.0,18392337.0,280.7894733908696,294.81028772432666,287.993596116171,9.713055671007173e-05,9.223765980075656e-05,9.713072552826258e-05,7.174081505197627e-05,0.00046074171366553875,0.0008189948869322829,299.37063163137043,299.2332113252932,299.0226994342053,299.8069247495258,298.9452615309607,0.0,-4.609802853390252e-08,0.0,0.0,0.0,0.0,0.0,295.9796772896169,0.658616253814538,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.609802853390252e-08,0.0,0.0
18392346.0,18392346.0,280.7894733908696,294.81028772432666,287.9931562279154,9.712607297588967e-05,9.22334018098525e-05,9.712624163181723e-05,7.173750288430929e-05,0.00046072044844090346,0.0008189570705508036,299.370475076373,299.2331094128127,299.0225535963879,299.80668097635737,298.9452166326119,0.0,-4.609377155888713e-08,0.0,0.0,0.0,0.0,0.0,295.9755764975806,0.6588073491032609,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.609377155888713e-08,0.0,0.0
18392355.0,18392355.0,280.7894733908696,294.81028772432666,287.99271685763415,9.712157654942567e-05,9.22291317661228e-05,9.71217450431807e-05,7.173418134244609e-05,0.0004606991230074754,0.0008189191471571615,299.3703178172754,299.23300743315355,299.0224073632611,299.80643703127305,298.9451715931449,0.0,-4.6089502734956973e-08,0.0,0.0,0.0,0.0,0.0,295.9714298261089,0.6590006203294837,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.6089502734956973e-08,0.0,0.0
18392364.0,18392364.0,280.7894733908696,294.81028772432666,287.9922780053272,9.711706743125414e-05,9.222484967011296e-05,9.711723576292744e-05,7.173085042681109e-05,0.00046067773736797803,0.000818881116756203,299.37015985407834,299.23290538631574,299.0222607348252,299.80619291427297,298.9451264125598,0.0,-4.608522206433101e-08,0.0,0.0,0.0,0.0,0.0,295.96723703870964,0.6591960784782609,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.608522206433101e-08,0.0,0.0
18392373.0,18392373.0,280.7894733908696,294.81028772432666,287.9918396709945,9.711254562252425e-05,9.222055552291434e-05,9.711271379220667e-05,7.172751013825321e-05,0.00046065629152786157,0.0008188429793576208,299.37000118678236,299.2328032722993,299.0221137110804,299.80594862535725,298.94508109085655,0.0,-4.608092954977824e-08,0.0,0.0,0.0,0.0,0.0,295.9629978988911,0.6593937345346467,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.608092954977824e-08,0.0,0.0
18392382.0,18392382.0,280.7894733908696,294.81028772432666,287.9914018546361,9.710801112151135e-05,9.221624932288918e-05,9.710817912929383e-05,7.17241604754988e-05,0.000460634785478944,0.0008188047349468754,299.36984181538827,299.2327010911042,299.0219662920272,299.80570416452593,298.9450356280354,0.0,-4.607662519134498e-08,0.0,0.0,0.0,0.0,0.0,295.9587121701613,0.6595935994836957,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.607662519134498e-08,0.0,0.0
18392391.0,18392391.0,280.7894733908696,294.81028772432666,287.990964556252,9.710346392821512e-05,9.22119310700372e-05,9.710363177418857e-05,7.17208014385477e-05,0.0004606132192212228,0.0008187663835239678,299.3696817398967,299.2325988427306,299.0218184776659,299.8054595317792,298.9449900240965,0.0,-4.607230899071894e-08,0.0,0.0,0.0,0.0,0.0,295.9543796160282,0.6597956843104619,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.607230899071894e-08,0.0,0.0
18392400.0,18392400.0,280.7894733908696,294.81028772432666,287.9905277758421,9.709890404493426e-05,9.220760076654138e-05,9.709907172918969e-05,7.171743302909791e-05,0.0004605915927656009,0.0008187279251082825,299.3695209603083,299.2324965271784,299.02167026799674,299.8052147271171,298.94494427903993,0.0,-4.606798095177391e-08,0.0,0.0,0.0,0.0,0.0,295.95,0.66,297.15,278.3984801764879,293.15,285.5621179767196,0.005001859583202167,0.005002053700515336,0.005001859569871956,0.0050026898225803956,0.005000319379366462,0.0,0.0,-4.606798095177391e-08,0.0,0.0
18392400.0,18392400.0,280.7894733908696,294.81028772432666,287.9905277758421,9.709890404493426e-05,9.220760076654138e-05,9.709907172918969e-05,7.171743302909791e-05,0.0004605915927656009,0.0008187279251082825,299.3695209603083,299.2324965271784,299.02167026799674,299.8052147271171,298.94494427903993,0.0,-4.606798095177391e-08,0.0,0.0,0.0,0.0,0.0,295.95,0.66,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.606798095177391e-08,0.0,0.0
18392409.0,18392409.0,280.7894733908696,294.81028772432666,287.990091906349,9.709443394615343e-05,9.220335572485151e-05,9.709460146902384e-05,7.171413093523463e-05,0.00046057039220116504,0.000818690223759658,299.3693613966415,299.23239307276737,299.0215220506234,299.80497025334705,298.9448985862082,0.0,-4.60637383090894e-08,0.0,0.0,0.0,0.0,0.0,295.94554940678677,0.6602068894004754,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.60637383090894e-08,0.0,0.0
18392418.0,18392418.0,280.7894733908696,294.81028772432666,287.98965604312303,9.708994097225643e-05,9.219908896037892e-05,9.709010833371779e-05,7.171081194581469e-05,0.0004605490831275731,0.0008186523295313432,299.36920182489274,299.23228961825527,299.0213738294109,299.8047257785514,298.9448528922885,0.0,-4.605947415796545e-08,0.0,0.0,0.0,0.0,0.0,295.9410044196169,0.6604166777038043,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.605947415796545e-08,0.0,0.0
18392427.0,18392427.0,280.7894733908696,294.81028772432666,287.98922017989713,9.708544799825057e-05,9.21948221958142e-05,9.708561519831709e-05,7.170749295635794e-05,0.00046052777405314256,0.0008186144353030304,299.3690422532429,299.2321861638059,299.0212256082918,299.8044813039083,298.9448071983972,0.0,-4.605521020421854e-08,0.0,0.0,0.0,0.0,0.0,295.9363655497757,0.6606293494106658,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.605521020421854e-08,0.0,0.0
18392436.0,18392436.0,280.7894733908696,294.81028772432666,287.9887843166712,9.708095502413585e-05,9.219055543115739e-05,9.708112206282179e-05,7.170417396686433e-05,0.0004605064649778732,0.0008185765410747194,299.3688826816922,299.23208270941933,299.0210773872661,299.80423682941773,298.9447615045343,0.0,-4.6050946447848616e-08,0.0,0.0,0.0,0.0,0.0,295.9316333085484,0.6608448890217392,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.6050946447848616e-08,0.0,0.0
18392445.0,18392445.0,280.7894733908696,294.81028772432666,287.98834845344527,9.707646204991232e-05,9.218628866640846e-05,9.707662892723184e-05,7.170085497733387e-05,0.0004604851559017653,0.0008185386468464105,299.36872311024047,299.23197925509555,299.02092916633376,299.80399235507974,298.9447158106999,0.0,-4.6046682888855735e-08,0.0,0.0,0.0,0.0,0.0,295.92680820722023,0.6610632810377038,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.6046682888855735e-08,0.0,0.0
18392454.0,18392454.0,280.7894733908696,294.81028772432666,287.98791259021937,9.707196907615468e-05,9.218202190211327e-05,9.707213579212206e-05,7.169753598819105e-05,0.00046046384682754525,0.0008185007526229499,299.36856353888777,299.2318758008345,299.0207809454948,299.8037478808943,298.9446701168939,0.0,-4.604241952778509e-08,0.0,0.0,0.0,0.0,0.0,295.9218907570766,0.6612845099592392,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.604241952778509e-08,0.0,0.0
18392463.0,18392463.0,280.7894733908696,294.81028772432666,287.9874789212456,9.706734446076208e-05,9.217763012790201e-05,9.706751101558937e-05,7.169411976962035e-05,0.000460441913297376,0.0008184617484408784,299.3683998929221,299.2317725425366,299.020630941903,299.80350259296927,298.94462376499644,0.0,-4.603803149486127e-08,0.0,0.0,0.0,0.0,0.0,295.9168814694027,0.6615085602870245,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.603803149486127e-08,0.0,0.0
18392472.0,18392472.0,280.7894733908696,294.81028772432666,287.98704626957556,9.706265881354873e-05,9.217318039648025e-05,9.706282520734236e-05,7.169065847347406e-05,0.00046041969025615903,0.0008184222296592576,299.3682343579323,299.2316693751248,299.02048011183894,299.8032569278588,298.94457710800884,0.0,-4.6033585781929635e-08,0.0,0.0,0.0,0.0,0.0,295.91178085548387,0.6617354165217391,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.6033585781929635e-08,0.0,0.0
18392481.0,18392481.0,280.7894733908696,294.81028772432666,287.986614094149,9.705794459570544e-05,9.216870353374229e-05,9.705811082852324e-05,7.168717607533172e-05,0.0004603973316868855,0.0008183824699803208,299.36806793866475,299.2315662502938,299.0203288949185,299.80301108625315,298.94453030821114,0.0,-4.6029113185594045e-08,0.0,0.0,0.0,0.0,0.0,295.9065894266053,0.6619650631640626,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.6029113185594045e-08,0.0,0.0
18392490.0,18392490.0,280.7894733908696,294.81028772432666,287.98618239496597,9.705320180550703e-05,9.216419953804996e-05,9.705336787740689e-05,7.168367257391948e-05,0.00046037483758136916,0.0008183424693895289,299.36790063512035,299.23146316804343,299.02017729114215,299.80276506815255,298.94448336560333,0.0,-4.602461370816862e-08,0.0,0.0,0.0,0.0,0.0,295.9013076940524,0.662197484714674,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.602461370816862e-08,0.0,0.0
18392499.0,18392499.0,280.7894733908696,294.81028772432666,287.9857511720264,9.704843044467685e-05,9.215966841103987e-05,9.704859635571684e-05,7.16801479705106e-05,0.0004603522079477822,0.0008183022279014213,299.36773244729994,299.2313601283737,299.02002530051004,299.802518873557,298.9444362801856,0.0,-4.602008735526247e-08,0.0,0.0,0.0,0.0,0.0,295.89593616911037,0.6624326656742526,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.602008735526247e-08,0.0,0.0
