,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18392508.0,18392508.0,280.7894733908696,294.81028772432666,287.9853204253304,9.704363051148968e-05,9.215511015107384e-05,9.704379626172795e-05,7.167660226383121e-05,0.0004603294427779379,0.0008182617455014588,299.3675633752043,299.2312571312845,299.01987292302266,299.8022725024667,298.944389051958,0.0,-4.601553412923769e-08,0.0,0.0,0.0,0.0,0.0,295.89047536306447,0.6626705905434783,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.601553412923769e-08,0.0,0.0
18392517.0,18392517.0,280.7894733908696,294.81028772432666,287.9848901548779,9.703880200651943e-05,9.215052475869687e-05,9.703896759601425e-05,7.167303545430551e-05,0.0004603065420745559,0.000818221022194488,299.36739341883447,299.2311541767757,299.01972015868023,299.8020259548817,298.9443416809208,0.0,-4.6010954034660965e-08,0.0,0.0,0.0,0.0,0.0,295.8849257872001,0.6629112438230298,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.6010954034660965e-08,0.0,0.0
18392526.0,18392526.0,280.7894733908696,294.81028772432666,287.98446476520235,9.703399535246102e-05,9.214596011725121e-05,9.703416078219488e-05,7.166948478679471e-05,0.00046028374500022137,0.0008181804831989049,299.36721461847947,299.2310510885287,299.0195627923939,299.801777457365,298.94429265401374,0.0,-4.600639489573658e-08,0.0,0.0,0.0,0.0,0.0,295.8792879528024,0.663154610013587,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.600639489573658e-08,0.0,0.0
18392535.0,18392535.0,280.7894733908696,294.81028772432666,287.98404166756615,9.702921444114841e-05,9.214141992213142e-05,9.702937971161658e-05,7.166595313430432e-05,0.0004602610700271575,0.0008181401612953884,299.36703167093424,299.23094791947483,299.0194032441398,299.8015280394759,298.94424284308633,0.0,-4.600186039572546e-08,0.0,0.0,0.0,0.0,0.0,295.8735623711567,0.6634006736158289,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.600186039572546e-08,0.0,0.0
18392544.0,18392544.0,280.7894733908696,294.81028772432666,287.98361856992994,9.702443352857252e-05,9.21368797258237e-05,9.702459863978981e-05,7.166242148092642e-05,0.0004602383950477634,0.0008180998393821818,299.36684872350287,299.23084475048256,299.01924369598544,299.8012786217415,298.9441930321898,0.0,-4.599732611810128e-08,0.0,0.0,0.0,0.0,0.0,295.8677495535484,0.6636494191304348,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.599732611810128e-08,0.0,0.0
18392553.0,18392553.0,280.7894733908696,294.81028772432666,287.98319547229374,9.701965261645755e-05,9.213233952996554e-05,9.70198175684389e-05,7.16588898279346e-05,0.0004602157200702181,0.0008180595174738234,299.3666657761854,299.2307415815519,299.0190841479308,299.80102920416175,298.944143221324,0.0,-4.599279206449893e-08,0.0,0.0,0.0,0.0,0.0,295.86185001126256,0.6639008310580843,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.599279206449893e-08,0.0,0.0
18392562.0,18392562.0,280.7894733908696,294.81028772432666,287.98277237465754,9.701487170480354e-05,9.212779933455687e-05,9.701503649756385e-05,7.165535817532881e-05,0.00046019304509452205,0.0008180191955703139,299.3664828289818,299.2306384126829,299.018924599976,299.8007797867366,298.944093410489,0.0,-4.598825823491841e-08,0.0,0.0,0.0,0.0,0.0,295.85586425558466,0.6641548938994565,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.598825823491841e-08,0.0,0.0
18392571.0,18392571.0,280.7894733908696,294.81028772432666,287.98234927702134,9.701009079246097e-05,9.212325913850613e-05,9.701025542601508e-05,7.165182652226004e-05,0.00046017037011522187,0.0008179788736619599,299.36629988189213,299.2305352438754,299.01876505212095,299.8005303694662,298.94404359968485,0.0,-4.5983724628269796e-08,0.0,0.0,0.0,0.0,0.0,295.84979279779986,0.664411592155231,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.5983724628269796e-08,0.0,0.0
18392580.0,18392580.0,280.7894733908696,294.81028772432666,287.98192617938514,9.700530987942984e-05,9.21187189418133e-05,9.700547435379267e-05,7.164829486872833e-05,0.0004601476951323181,0.0008179385517487621,299.36611693491636,299.2304320751296,299.01860550436567,299.80028095235036,298.9439937889115,0.0,-4.597919124455325e-08,0.0,0.0,0.0,0.0,0.0,295.8436361491935,0.6646709103260869,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.597919124455325e-08,0.0,0.0
18392589.0,18392589.0,280.7894733908696,294.81028772432666,287.98150308174894,9.700052896743442e-05,9.21141787461158e-05,9.700069328262085e-05,7.164476321600714e-05,0.00046012502015398956,0.0008178982298452589,299.3659339880545,299.23032890644544,299.01844595671014,299.8000315353892,298.94394397816893,0.0,-4.597465808540328e-08,0.0,0.0,0.0,0.0,0.0,295.8373948210509,0.6649328329127039,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.597465808540328e-08,0.0,0.0
18392598.0,18392598.0,280.7894733908696,294.81028772432666,287.98107998411274,9.699574805475042e-05,9.21096385497762e-05,9.699591221077534e-05,7.164123156282301e-05,0.0004601023451720573,0.0008178579079369118,299.3657510413065,299.2302257378229,299.01828640915437,299.7997821185827,298.9438941674572,0.0,-4.597012514918534e-08,0.0,0.0,0.0,0.0,0.0,295.8310693246572,0.665197344415761,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.597012514918534e-08,0.0,0.0
18392607.0,18392607.0,280.7894733908696,294.81028772432666,287.98065791390223,9.699105090518944e-05,9.210517789720208e-05,9.699121490240366e-05,7.163776177787058e-05,0.0004600800675183581,0.0008178182923253309,299.36556567643197,299.2301228419434,299.0181256894,299.7995321582273,298.9438439125173,0.0,-4.596567183156557e-08,0.0,0.0,0.0,0.0,0.0,295.82466017129786,0.6654644293359375,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.596567183156557e-08,0.0,0.0
18392616.0,18392616.0,280.7894733908696,294.81028772432666,287.9802389757161,9.698660910413056e-05,9.210095973056427e-05,9.698677294357234e-05,7.163448059563168e-05,0.0004600590011044601,0.0008177808298289388,299.3653729398648,299.2300207773722,299.01796139608996,299.79928054059064,298.9437923033215,0.0,-4.5961460750959994e-08,0.0,0.0,0.0,0.0,0.0,295.818167872258,0.6657340721739131,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.5961460750959994e-08,0.0,0.0
18392625.0,18392625.0,280.7894733908696,294.81028772432666,287.9798205161113,9.698220631887144e-05,9.20967786144083e-05,9.698237000071086e-05,7.163122823085052e-05,0.0004600381197608591,0.00081774369631705,299.3651790769868,299.22991883987817,299.0177965568187,299.7990286698492,298.94374048721915,0.0,-4.595728684118343e-08,0.0,0.0,0.0,0.0,0.0,295.8115929388231,0.6660062574303669,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.595728684118343e-08,0.0,0.0
18392634.0,18392634.0,280.7894733908696,294.81028772432666,287.979402535088,9.69778425528621e-05,9.209263455201033e-05,9.697800607726913e-05,7.162800468607476e-05,0.00046001742350392503,0.0008177068918187422,299.364984087799,299.22981702946106,299.01763117158663,299.798776546003,298.94368846421025,0.0,-4.595315010046657e-08,0.0,0.0,0.0,0.0,0.0,295.8049358822782,0.6662809696059783,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.595315010046657e-08,0.0,0.0
18392643.0,18392643.0,280.7894733908696,294.81028772432666,287.9789855626258,9.697346179341684e-05,9.208847435237478e-05,9.697362516056831e-05,7.162476859054675e-05,0.00045999664663344693,0.0008176699440479306,299.36478705790006,299.2297151956518,299.01746472018255,299.7985240142662,298.9436360754935,0.0,-4.594899744352738e-08,0.0,0.0,0.0,0.0,0.0,295.79819721390874,0.6665581932014267,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.594899744352738e-08,0.0,0.0
18392652.0,18392652.0,280.7894733908696,294.81028772432666,287.9785698170648,9.696901876549006e-05,9.208425502119685e-05,9.696918197552926e-05,7.162148650416918e-05,0.0004599755743848757,0.0008176324712530485,299.3645878059491,299.22961310413666,299.017297037309,299.798271084429,298.94358329643507,0.0,-4.5944785969413796e-08,0.0,0.0,0.0,0.0,0.0,295.79137744499997,0.6668379127173912,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.5944785969413796e-08,0.0,0.0
18392661.0,18392661.0,280.7894733908696,294.81028772432666,287.97815407150387,9.696457573860814e-05,9.2080035691022e-05,9.696473879154877e-05,7.161820441860531e-05,0.00045995450214094975,0.0008175949984678611,299.36438855412234,299.22951101268177,299.01712935453975,299.7980181547479,298.94353051740916,0.0,-4.594057468940073e-08,0.0,0.0,0.0,0.0,0.0,295.78447708683717,0.6671201126545516,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.594057468940073e-08,0.0,0.0
18392670.0,18392670.0,280.7894733908696,294.81028772432666,287.97773832594294,9.696013271047197e-05,9.207581635966692e-05,9.696029560632775e-05,7.161492233215703e-05,0.0004599334298907636,0.000817557525672983,299.36418930241985,299.22940892128713,299.0169616718749,299.7977652252231,298.94347773841577,0.0,-4.593636360130961e-08,0.0,0.0,0.0,0.0,0.0,295.77749665070564,0.667404777513587,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.593636360130961e-08,0.0,0.0
18392679.0,18392679.0,280.7894733908696,294.81028772432666,287.977322580382,9.695568968280587e-05,9.207159702876911e-05,9.695585242159052e-05,7.161164024609795e-05,0.0004599123576424965,0.0008175200528829531,299.36399005084155,299.22930682995263,299.0167939893144,299.7975122958544,298.9434249594549,0.0,-4.593215270677431e-08,0.0,0.0,0.0,0.0,0.0,295.7704366478906,0.6676918917951767,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.593215270677431e-08,0.0,0.0
18392688.0,18392688.0,280.7894733908696,294.81028772432666,287.976906834821,9.695124665503507e-05,9.20673776977827e-05,9.695140923676229e-05,7.16083581600035e-05,0.00045989128539342176,0.0008174825800929252,299.3637907993876,299.2292047386785,299.01662630685826,299.79725936664187,298.9433721805265,0.0,-4.592794200525022e-08,0.0,0.0,0.0,0.0,0.0,295.7632975896774,0.6679814399999999,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.592794200525022e-08,0.0,0.0
18392697.0,18392697.0,280.7894733908696,294.81028772432666,287.97649394696316,9.694721229849704e-05,9.206354645186109e-05,9.694737472440075e-05,7.160537792086661e-05,0.0004598721516767344,0.0008174485532147912,299.3635845822685,299.22910348049646,299.0164547757451,299.79700467443746,298.94331794316247,0.0,-4.5924118677392344e-08,0.0,0.0,0.0,0.0,0.0,295.7560799873513,0.6682734066287364,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.5924118677392344e-08,0.0,0.0
18392706.0,18392706.0,280.7894733908696,294.81028772432666,287.9760850719524,9.694354938623636e-05,9.206006793950879e-05,9.694371165771425e-05,7.160267203344369e-05,0.0004598547799002769,0.0008174176583701224,299.3633692496619,299.2290028459274,299.0162780494133,299.79674762733356,298.94326179210196,0.0,-4.5920647408904727e-08,0.0,0.0,0.0,0.0,0.0,295.74878435219756,0.6685677761820652,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.5920647408904727e-08,0.0,0.0
18392715.0,18392715.0,280.7894733908696,294.81028772432666,287.9756772872251,9.693995244984355e-05,9.205665207969509e-05,9.694011456722729e-05,7.160001487656597e-05,0.00045983772107751144,0.0008173873198423377,299.3631515934619,299.22890225505773,299.0160999594709,299.796489968036,298.9432051518175,0.0,-4.5917238774483076e-08,0.0,0.0,0.0,0.0,0.0,295.7414111955015,0.6688645331606659,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.5917238774483076e-08,0.0,0.0
18392724.0,18392724.0,280.7894733908696,294.81028772432666,287.97526950249784,9.693635551279212e-05,9.205323621926467e-05,9.693651747609273e-05,7.159735771923546e-05,0.0004598206622513729,0.0008173569813097075,299.3629339373977,299.22880166424653,299.0159218696388,299.7962323088968,298.9431485115678,0.0,-4.591383026603118e-08,0.0,0.0,0.0,0.0,0.0,295.7339610285484,0.6691636620652175,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.591383026603118e-08,0.0,0.0
18392733.0,18392733.0,280.7894733908696,294.81028772432666,287.9748617177705,9.693275857623163e-05,9.204982035930916e-05,9.693292038546004e-05,7.159470056230117e-05,0.0004598036034273138,0.0008173266427819252,299.36271628146943,299.2287010734938,299.0157437799169,299.7959746499158,298.9430918713528,0.0,-4.591042188463805e-08,0.0,0.0,0.0,0.0,0.0,295.7264343626235,0.6694651473963995,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.591042188463805e-08,0.0,0.0
18392742.0,18392742.0,280.7894733908696,294.81028772432666,287.9744539330432,9.692916163958726e-05,9.204640449928268e-05,9.69293232947545e-05,7.15920434053386e-05,0.00045978654460260786,0.0008172963042541438,299.36249862567695,299.2286004827996,299.0155656903051,299.79571699109323,298.9430352311725,0.0,-4.5907013629759146e-08,0.0,0.0,0.0,0.0,0.0,295.7188317090121,0.6697689736548914,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.5907013629759146e-08,0.0,0.0
18392751.0,18392751.0,280.7894733908696,294.81028772432666,287.97404614831595,9.692556470343383e-05,9.204298863973111e-05,9.692572620455088e-05,7.158938624877226e-05,0.0004597694857799815,0.0008172659657312102,299.36228097002027,299.2284998921638,299.01538760080354,299.7954593324289,298.9429785910269,0.0,-4.5903605501938915e-08,0.0,0.0,0.0,0.0,0.0,295.7111535789995,0.6700751253413724,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.5903605501938915e-08,0.0,0.0
18392760.0,18392760.0,280.7894733908696,294.81028772432666,287.97363836358863,9.6921967766047e-05,9.203957277901697e-05,9.692212911312483e-05,7.158672909132861e-05,0.0004597524269512555,0.0008172356271985855,299.36206331449944,299.2283993015865,299.0152095114122,299.7952016739229,298.942921950916,0.0,-4.590019749954416e-08,0.0,0.0,0.0,0.0,0.0,295.70340048387095,0.6703835869565218,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.590019749954416e-08,0.0,0.0
18392769.0,18392769.0,280.7894733908696,294.81028772432666,287.97323804827016,9.691933766720053e-05,9.203707505395009e-05,9.691949886322696e-05,7.158478604677765e-05,0.0004597399543200797,0.000817213441043743,299.3618284057682,299.22829988432505,299.0150200341797,299.7949391732932,298.94286114712236,0.0,-4.5897705353993545e-08,0.0,0.0,0.0,0.0,0.0,295.69557293491175,0.670694343001019,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.5897705353993545e-08,0.0,0.0
18392778.0,18392778.0,280.7894733908696,294.81028772432666,287.97283774549885,9.691675071461377e-05,9.203461830168e-05,9.691691175967086e-05,7.158287487015801e-05,0.00045972768635432423,0.0008171916186943547,299.3615934665955,299.228200469197,299.01483053763445,299.79467666393896,298.94280033571636,0.0,-4.589525414029817e-08,0.0,0.0,0.0,0.0,0.0,295.6876714434072,0.6710073779755434,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.589525414029817e-08,0.0,0.0
18392787.0,18392787.0,280.7894733908696,294.81028772432666,287.9724374427275,9.691416376024301e-05,9.203216154772199e-05,9.69143246543386e-05,7.158096369224471e-05,0.00045971541837992903,0.0008171697963304282,299.3613585275694,299.22810105412583,299.0146410412058,299.79441415474525,298.9427395243475,0.0,-4.5892802990426377e-08,0.0,0.0,0.0,0.0,0.0,295.6796965206426,0.6713226763807745,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.5892802990426377e-08,0.0,0.0
18392796.0,18392796.0,280.7894733908696,294.81028772432666,287.9720371399561,9.69115768063873e-05,9.202970479425929e-05,9.69117375495292e-05,7.157905251473575e-05,0.0004597031504077996,0.0008171479739713486,299.36112358868985,299.22800163911165,299.01445154489363,299.7941516457121,298.94267871301565,0.0,-4.5890351906555586e-08,0.0,0.0,0.0,0.0,0.0,295.6716486779032,0.6716402227173913,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.5890351906555586e-08,0.0,0.0
18392805.0,18392805.0,280.7894733908696,294.81028772432666,287.97163683718475,9.690898985304667e-05,9.20272480412919e-05,9.690915044524269e-05,7.157714133763121e-05,0.0004596908824379358,0.0008171261516171159,299.3608886499569,299.2279022241543,299.01426204869813,299.79388913683937,298.9426179017209,0.0,-4.5887900888685774e-08,0.0,0.0,0.0,0.0,0.0,295.6635284264743,0.6719600014860734,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.5887900888685774e-08,0.0,0.0
18392814.0,18392814.0,280.7894733908696,294.81028772432666,287.9712365344134,9.690640289849675e-05,9.202479128718238e-05,9.690656333975476e-05,7.15752301596575e-05,0.00045967861446215844,0.0008171043292531915,299.36065371137056,299.227802809254,299.0140725526192,299.7936266281272,298.9425570904632,0.0,-4.5885449935184015e-08,0.0,0.0,0.0,0.0,0.0,295.6553362776411,0.6722819971875,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.5885449935184015e-08,0.0,0.0
18392823.0,18392823.0,280.7894733908696,294.81028772432666,287.97083623164207,9.690381594446193e-05,9.202233453356813e-05,9.69039762347897e-05,7.157331898208817e-05,0.00045966634648864687,0.0008170825068941137,299.36041877293076,299.2277033944105,299.0138830566568,299.7933641195754,298.9424962792426,0.0,-4.588299904768319e-08,0.0,0.0,0.0,0.0,0.0,295.647072742689,0.6726061943223506,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.588299904768319e-08,0.0,0.0
18392832.0,18392832.0,280.7894733908696,294.81028772432666,287.9704359288707,9.690122899036736e-05,9.201987777990341e-05,9.69013891297728e-05,7.157140780449872e-05,0.00045965407851467473,0.0008170606845350367,299.36018383463755,299.227603979624,299.01369356081113,299.7931016111842,298.9424354680591,0.0,-4.5880548225639056e-08,0.0,0.0,0.0,0.0,0.0,295.6387383329032,0.6729325773913044,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.5880548225639056e-08,0.0,0.0
18392841.0,18392841.0,280.7894733908696,294.81028772432666,287.97003562609933,9.689864203736265e-05,9.20174210272798e-05,9.68988020258535e-05,7.156949662773817e-05,0.0004596418105456946,0.0008170388621856528,299.35994889649095,299.22750456489445,299.0135040650819,299.79283910295345,298.94237465691265,0.0,-4.587809747014006e-08,0.0,0.0,0.0,0.0,0.0,295.630333559569,0.6732611308950408,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.587809747014006e-08,0.0,0.0
18392850.0,18392850.0,280.7894733908696,294.81028772432666,287.96963532332796,9.689605508257393e-05,9.201496427296824e-05,9.689621492015805e-05,7.156758544968392e-05,0.0004596295425680747,0.000817017039821731,299.35971395849094,299.2274051502218,299.01331456946934,299.79257659488326,298.9423138458033,0.0,-4.587564677846499e-08,0.0,0.0,0.0,0.0,0.0,295.62185893397174,0.673591839334239,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.587564677846499e-08,0.0,0.0
18392859.0,18392859.0,280.7894733908696,294.81028772432666,287.96923502055665,9.689346812830023e-05,9.201250751915199e-05,9.689362781498546e-05,7.156567427203409e-05,0.0004596172745927205,0.0008169952174626559,299.35947902063754,299.227305735606,299.01312507397336,299.7923140869735,298.94225303473104,0.0,-4.587319615279081e-08,0.0,0.0,0.0,0.0,0.0,295.61331496739666,0.6739246872095788,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.587319615279081e-08,0.0,0.0
18392868.0,18392868.0,280.7894733908696,294.81028772432666,287.9688347177853,9.689088117454163e-05,9.201005076583107e-05,9.689104071033577e-05,7.15637630947886e-05,0.000459605006619632,0.0008169733951084277,299.3592440829307,299.2272063210472,299.01293557859395,299.7920515792242,298.9421922236958,0.0,-4.587074559311749e-08,0.0,0.0,0.0,0.0,0.0,295.604702171129,0.6742596590217391,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.587074559311749e-08,0.0,0.0
18392877.0,18392877.0,280.7894733908696,294.81028772432666,287.96843452093026,9.6888330647363e-05,9.200762860414054e-05,9.688849003235322e-05,7.156187882235751e-05,0.00045959291143658136,0.0008169518799010663,299.3590088676226,299.2271069804543,299.01274589697766,299.7917889904526,298.9421313421086,0.0,-4.586832958884174e-08,0.0,0.0,0.0,0.0,0.0,295.5960210564541,0.6745967392713995,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.586832958884174e-08,0.0,0.0
18392886.0,18392886.0,280.7894733908696,294.81028772432666,287.9680407220502,9.688766277880219e-05,9.200699426399779e-05,9.688782201726754e-05,7.15613850882501e-05,0.0004595897466784743,0.0008169462391518135,299.3587572272785,299.22701091148855,299.01254528415274,299.79152169531244,298.9420664070416,0.0,-4.58676961834748e-08,0.0,0.0,0.0,0.0,0.0,295.5872721346572,0.6749359124592391,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.58676961834748e-08,0.0,0.0
18392895.0,18392895.0,280.7894733908696,294.81028772432666,287.96764768067857,9.68871045917624e-05,9.20064640803363e-05,9.688726368402672e-05,7.156097236552985e-05,0.00045958710219493536,0.0008169415232355927,299.3585037773678,299.22691477213544,299.01234350189316,299.7912539186378,298.9420010726525,0.0,-4.5867166631889295e-08,0.0,0.0,0.0,0.0,0.0,295.5784559170237,0.6752771630859375,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.5867166631889295e-08,0.0,0.0
18392904.0,18392904.0,280.7894733908696,294.81028772432666,287.967254639307,9.688654640470983e-05,9.200593389666398e-05,9.688670535077476e-05,7.156055964280532e-05,0.0004595844577112981,0.0008169368073193719,299.3582503276149,299.2268186328365,299.0121417197569,299.79098614212586,298.94193573830296,0.0,-4.5866637083360684e-08,0.0,0.0,0.0,0.0,0.0,295.56957291483866,0.675620475652174,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.5866637083360684e-08,0.0,0.0
18392913.0,18392913.0,280.7894733908696,294.81028772432666,287.9668615979354,9.688598821706972e-05,9.200540371243506e-05,9.688614701693698e-05,7.156014691965194e-05,0.0004595818132248361,0.0008169320913983051,299.3579968780199,299.2267224935917,299.01193993774405,299.7907183657768,298.9418704039931,0.0,-4.586610753734483e-08,0.0,0.0,0.0,0.0,0.0,295.5606236393876,0.6759658346586278,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.586610753734483e-08,0.0,0.0
18392922.0,18392922.0,280.7894733908696,294.81028772432666,287.9664685565638,9.688543002941685e-05,9.200487352819536e-05,9.68855886830881e-05,7.155973419649429e-05,0.00045957916873827563,0.000816927375477238,299.3577434285828,299.226626354401,299.01173815585446,299.7904505895904,298.9418050697228,0.0,-4.586557799438586e-08,0.0,0.0,0.0,0.0,0.0,295.55160860195565,0.6763132246059783,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.586557799438586e-08,0.0,0.0
18392931.0,18392931.0,280.7894733908696,294.81028772432666,287.96607551519224,9.688487184347552e-05,9.200434334558227e-05,9.688503035095243e-05,7.155932147460587e-05,0.00045957652425979606,0.0008169226595707102,299.3574899793035,299.22653021526435,299.0115363740882,299.79018281356684,298.94173973549215,0.0,-4.5865048456116386e-08,0.0,0.0,0.0,0.0,0.0,295.5425283138281,0.6766626299949049,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.5865048456116386e-08,0.0,0.0
18392940.0,18392940.0,280.7894733908696,294.81028772432666,287.96568247382066,9.688431365522235e-05,9.200381316077516e-05,9.688447201650657e-05,7.155890875101505e-05,0.0004595738797703123,0.000816917943644797,299.3572365301821,299.2264340761818,299.01133459244534,299.789915037706,298.9416744013011,0.0,-4.586451891872707e-08,0.0,0.0,0.0,0.0,0.0,295.5333832862903,0.677014035326087,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.586451891872707e-08,0.0,0.0
18392949.0,18392949.0,280.7894733908696,294.81028772432666,287.9652894324491,9.688375546810597e-05,9.200328297704885e-05,9.688391368319917e-05,7.1558496028269e-05,0.00045957123528618315,0.0008169132277285764,299.3569830812185,299.22633793715346,299.01113281092574,299.789647262008,298.94160906714967,0.0,-4.586398938548303e-08,0.0,0.0,0.0,0.0,0.0,295.5241740306275,0.6773674251002038,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.586398938548303e-08,0.0,0.0
18392958.0,18392958.0,280.7894733908696,294.81028772432666,287.96489639107745,9.688319728155156e-05,9.200275279385756e-05,9.688335535045544e-05,7.155808330594314e-05,0.00045956859080468197,0.0008169085118172021,299.35672963241285,299.22624179817916,299.0109310295295,299.7893794864727,298.9415437330378,0.0,-4.586345985584007e-08,0.0,0.0,0.0,0.0,0.0,295.51490105812496,0.6777227838179348,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.586345985584007e-08,0.0,0.0
18392967.0,18392967.0,280.7894733908696,294.81028772432666,287.9645039946974,9.688284426465696e-05,9.200241744509516e-05,9.688300218782264e-05,7.155782212260965e-05,0.0004595669195494858,0.0008169055258817024,299.35647459180205,299.2261461646553,299.0107279000515,299.78911116687283,298.9414779192736,0.0,-4.586312457941519e-08,0.0,0.0,0.0,0.0,0.0,295.50556488006805,0.6780800959799592,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.586312457941519e-08,0.0,0.0
18392976.0,18392976.0,280.7894733908696,294.81028772432666,287.96411827696517,9.688461571848262e-05,9.200409954879988e-05,9.688477350056203e-05,7.155913008034875e-05,0.00045957532576325756,0.000816920453329883,299.35620306717124,299.2260557643734,299.01051081053913,299.78883721216545,298.94140713851914,0.0,-4.58648007234709e-08,0.0,0.0,0.0,0.0,0.0,295.4961660077419,0.6784393460869564,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.58648007234709e-08,0.0,0.0
18392985.0,18392985.0,280.7894733908696,294.81028772432666,287.96373302950417,9.68865367643296e-05,9.200592370896135e-05,9.688669440564471e-05,7.156054852723057e-05,0.00045958444156987335,0.0008169366421268262,299.3559303819898,299.22596573263183,299.0102927381662,299.78856286082083,298.9413360080583,0.0,-4.586661853400483e-08,0.0,0.0,0.0,0.0,0.0,295.4867049524319,0.678800518639606,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.586661853400483e-08,0.0,0.0
18392994.0,18392994.0,280.7894733908696,294.81028772432666,287.9633482523144,9.688860740277769e-05,9.200788992612972e-05,9.688876490364986e-05,7.156207746368132e-05,0.00045959426697209863,0.0008169540922773783,299.3556565362587,299.2258760694302,299.01007368293347,299.7882881128394,298.9412645278912,0.0,-4.586857801998134e-08,0.0,0.0,0.0,0.0,0.0,295.47718222542335,0.679163598138587,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.586857801998134e-08,0.0,0.0
18393003.0,18393003.0,280.7894733908696,294.81028772432666,287.9629632361397,9.689038234217213e-05,9.20095753399158e-05,9.689053970209136e-05,7.156338799622486e-05,0.0004596026897172252,0.0008169690491236217,299.35538313819524,299.22578565952426,299.00985554290185,299.78801368612045,298.94119343125334,0.0,-4.587025756490424e-08,0.0,0.0,0.0,0.0,0.0,295.4675983380015,0.6795285690845788,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.587025756490424e-08,0.0,0.0
18393012.0,18393012.0,280.7894733908696,294.81028772432666,287.96257696516443,9.689152568539232e-05,9.201066097372554e-05,9.689168290314272e-05,7.156423203019961e-05,0.00045960811647026867,0.0008169786804074173,299.35511254708325,299.22569314403546,299.0096408536616,299.7877405531702,298.94112367583557,0.0,-4.587133910421835e-08,0.0,0.0,0.0,0.0,0.0,295.4579538014516,0.6798954159782609,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.587133910421835e-08,0.0,0.0
18393021.0,18393021.0,280.7894733908696,294.81028772432666,287.96219069418913,9.68926690280637e-05,9.20117466070114e-05,9.689282610364183e-05,7.156507606375855e-05,0.00045961354322078584,0.0008169883116863669,299.3548419561394,299.2256006285978,299.0094261645518,299.787467420385,298.9410539204598,0.0,-4.587242065573853e-08,0.0,0.0,0.0,0.0,0.0,295.44824912705894,0.6802641233203126,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.587242065573853e-08,0.0,0.0
18393030.0,18393030.0,280.7894733908696,294.81028772432666,287.9618044232139,9.689381237018624e-05,9.201283223977338e-05,9.689396930358871e-05,7.15659200969017e-05,0.00045961896996877697,0.0008169979429604703,299.3545713653637,299.2255081132114,299.0092114755724,299.787194287765,298.9409841651261,0.0,-4.587350221946471e-08,0.0,0.0,0.0,0.0,0.0,295.43848482610883,0.6806346756114131,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.587350221946471e-08,0.0,0.0
18393039.0,18393039.0,280.7894733908696,294.81028772432666,287.96141815223865,9.689495571233472e-05,9.201391787255733e-05,9.689511250355815e-05,7.156676413005361e-05,0.00045962439671696814,0.0008170075742345738,299.3543007747561,299.2254155978762,299.0089967867234,299.7869211553101,298.9409144098345,0.0,-4.58745837959411e-08,0.0,0.0,0.0,0.0,0.0,295.42866140988656,0.6810070573522419,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.58745837959411e-08,0.0,0.0
18393048.0,18393048.0,280.7894733908696,294.81028772432666,287.96103188126335,9.689609905450913e-05,9.201500350536316e-05,9.68962557035501e-05,7.156760816321425e-05,0.0004596298234653598,0.0008170172055086772,299.3540301843166,299.22532308259224,299.0087820980048,299.78664802302035,298.9408446545849,0.0,-4.587566538516772e-08,0.0,0.0,0.0,0.0,0.0,295.4187793896774,0.6813812530434783,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.587566538516772e-08,0.0,0.0
18393057.0,18393057.0,280.7894733908696,294.81028772432666,287.96065228696006,9.689931226118588e-05,9.201805473513824e-05,9.689946877253974e-05,7.156998100508446e-05,0.0004596450686570272,0.0008170442897296826,299.3537436109824,299.2252350686677,299.0085525707798,299.78636901929775,298.9407696659636,0.0,-4.5878707003499145e-08,0.0,0.0,0.0,0.0,0.0,295.4088392767666,0.6817572471858017,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.5878707003499145e-08,0.0,0.0
18393066.0,18393066.0,280.7894733908696,294.81028772432666,287.96027645223273,9.690369099084971e-05,9.20222127757375e-05,9.690384736703848e-05,7.157321470602695e-05,0.0004596658425302848,0.0008170812015551303,299.353448037904,299.2251495894378,299.0083146881879,299.7860867094978,298.9406917304982,0.0,-4.588285244603896e-08,0.0,0.0,0.0,0.0,0.0,295.3988415824395,0.6821350242798913,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.588285244603896e-08,0.0,0.0
18393075.0,18393075.0,280.7894733908696,294.81028772432666,287.9599006175054,9.690806972003696e-05,9.202637081587401e-05,9.69082259610478e-05,7.157644840657807e-05,0.0004596866164015734,0.0008171181133757333,299.353152465008,299.22506411025404,299.00807680573905,299.785804399867,298.94061379507934,0.0,-4.5886998075310174e-08,0.0,0.0,0.0,0.0,0.0,295.3887868179813,0.6825145688264266,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.5886998075310174e-08,0.0,0.0
18393084.0,18393084.0,280.7894733908696,294.81028772432666,287.9595247827781,9.691244844874759e-05,9.203052885554772e-05,9.691260455456762e-05,7.15796821067378e-05,0.000459707390270893,0.0008171550251914922,299.3528568922944,299.22497863111636,299.00783892343316,299.7855220904054,298.94053585970704,0.0,-4.589114389131276e-08,0.0,0.0,0.0,0.0,0.0,295.3786754946774,0.6828958653260869,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.589114389131276e-08,0.0,0.0
18393093.0,18393093.0,280.7894733908696,294.81028772432666,287.95914894805077,9.691682717813117e-05,9.20346868958503e-05,9.691698314874756e-05,7.158291580735521e-05,0.00045972816414369615,0.0008171919370120989,299.3525613197632,299.2248931520248,299.0076010412703,299.7852397811129,298.94045792438135,0.0,-4.589528989513529e-08,0.0,0.0,0.0,0.0,0.0,295.368508123813,0.6832788982795516,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.589528989513529e-08,0.0,0.0
18393102.0,18393102.0,280.7894733908696,294.81028772432666,287.95877311332345,9.692120590761292e-05,9.203884493623596e-05,9.692136174301283e-05,7.158614950800578e-05,0.0004597489380172567,0.0008172288488327078,299.3522657474143,299.2248076729793,299.0073631592504,299.7849574719896,298.94037998910215,0.0,-4.589943608623356e-08,0.0,0.0,0.0,0.0,0.0,295.3582852166734,0.6836636521875,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.589943608623356e-08,0.0,0.0
18393111.0,18393111.0,280.7894733908696,294.81028772432666,287.9583972785961,9.692558463661805e-05,9.204300297615883e-05,9.69257403367886e-05,7.158938320826495e-05,0.0004597697118888481,0.000817265760648472,299.35197017524786,299.22472219397997,299.00712527737363,299.7846751630355,298.9403020538696,0.0,-4.5903582464063065e-08,0.0,0.0,0.0,0.0,0.0,295.3480072845438,0.6840501115506115,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.5903582464063065e-08,0.0,0.0
18393120.0,18393120.0,280.7894733908696,294.81028772432666,287.9580214438688,9.692996336629615e-05,9.204716101671057e-05,9.693011893122448e-05,7.159261690898181e-05,0.00045979048576392324,0.0008173026724690845,299.3516746032638,299.2246367150267,299.00688739563975,299.78439285425054,298.94022411868355,0.0,-4.5907729029712645e-08,0.0,0.0,0.0,0.0,0.0,295.33767483870963,0.6844382608695652,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.5907729029712645e-08,0.0,0.0
18393129.0,18393129.0,280.7894733908696,294.81028772432666,287.95764640385994,9.693432567414407e-05,9.205130346278561e-05,9.693448110393094e-05,7.15958384808969e-05,0.00045981118173866423,0.0008173394458250001,299.3513773589526,299.22455258536854,299.00664737144467,299.7841099692301,298.9401464966629,0.0,-4.5911860226867375e-08,0.0,0.0,0.0,0.0,0.0,295.32728839045615,0.6848280846450407,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.5911860226867375e-08,0.0,0.0
18393138.0,18393138.0,280.7894733908696,294.81028772432666,287.9572713714437,9.693893163819386e-05,9.205567729098381e-05,9.693908693321825e-05,7.159924001761241e-05,0.0004598330335049306,0.0008173782736630129,299.351080090971,299.22446846073,299.00640732435363,299.7838270726746,298.9400688649637,0.0,-4.5916222430658196e-08,0.0,0.0,0.0,0.0,0.0,295.31684845106855,0.6852195673777175,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.5916222430658196e-08,0.0,0.0
18393147.0,18393147.0,280.7894733908696,294.81028772432666,287.9568963390275,9.694353760349643e-05,9.206005112036097e-05,9.694369276374483e-05,7.160264155521187e-05,0.00045985488527744596,0.0008174171015107204,299.3507828231726,299.2243843361367,299.0061672774068,299.78354417628856,298.9399912333108,0.0,-4.592058484276052e-08,0.0,0.0,0.0,0.0,0.0,295.30635553183214,0.6856126935682746,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.592058484276052e-08,0.0,0.0
18393156.0,18393156.0,280.7894733908696,294.81028772432666,287.9565213066113,9.694814356832748e-05,9.206442494927964e-05,9.694829859378634e-05,7.160604309242166e-05,0.000459876737048031,0.0008174559293535838,299.3504855555576,299.2243002115888,299.00592723060413,299.7832612800719,298.9399136017043,0.0,-4.592494746154092e-08,0.0,0.0,0.0,0.0,0.0,295.29581014403226,0.6860074477173913,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.592494746154092e-08,0.0,0.0
18393165.0,18393165.0,280.7894733908696,294.81028772432666,287.9561462741951,9.695274953268699e-05,9.206879877773986e-05,9.695290442334282e-05,7.160944462924183e-05,0.00045989858881668576,0.0008174947571916028,299.3501882881259,299.22421608708606,299.0056871839456,299.7829783840246,298.93983597014414,0.0,-4.5929310286999274e-08,0.0,0.0,0.0,0.0,0.0,295.2852127989541,0.6864038143257473,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.5929310286999274e-08,0.0,0.0
18393174.0,18393174.0,280.7894733908696,294.81028772432666,287.95577124177885,9.695735549772448e-05,9.20731726068332e-05,9.695751025356377e-05,7.16128461665214e-05,0.0004599204405888631,0.00081753358503447,299.3498910208775,299.22413196262863,299.00544713743125,299.7826954881467,298.9397583386304,0.0,-4.5933673320224675e-08,0.0,0.0,0.0,0.0,0.0,295.27456400788304,0.6868017778940219,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.5933673320224675e-08,0.0,0.0
18393183.0,18393183.0,280.7894733908696,294.81028772432666,287.9553962093626,9.696196146401474e-05,9.207754643710552e-05,9.6962116085024e-05,7.16162477046849e-05,0.0004599422923672893,0.0008175724128870321,299.34959375381254,299.22404783821645,299.00520709106104,299.7824125924382,298.93968070716295,0.0,-4.593803656176185e-08,0.0,0.0,0.0,0.0,0.0,295.2638642821043,0.687201322922894,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.593803656176185e-08,0.0,0.0
18393192.0,18393192.0,280.7894733908696,294.81028772432666,287.9550211769464,9.696656742810919e-05,9.208192026528192e-05,9.696672191427488e-05,7.161964924118522e-05,0.00045996414413560605,0.0008176112407202113,299.3492964869308,299.22396371384957,299.00496704483504,299.78212969689906,298.9396030757419,0.0,-4.594240000834316e-08,0.0,0.0,0.0,0.0,0.0,295.2531141329032,0.6876024339130434,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.594240000834316e-08,0.0,0.0
18393201.0,18393201.0,280.7894733908696,294.81028772432666,287.9546513632228,9.697297116410595e-05,9.208800130410436e-05,9.697312551918095e-05,7.162437861736443e-05,0.0004599945236748122,0.000817665227220752,299.3489872556749,299.2238849653996,299.0047154327659,299.78184190395854,298.93952076758325,0.0,-4.594846732044673e-08,0.0,0.0,0.0,0.0,0.0,295.242314071565,0.6880050953651495,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.594846732044673e-08,0.0,0.0
18393210.0,18393210.0,280.7894733908696,294.81028772432666,287.9542867813904,9.698117721785573e-05,9.209579387042401e-05,9.698133144559468e-05,7.1630439190778e-05,0.0004600334525484251,0.0008177344107184083,299.34866602979486,299.22381160645733,299.00445222561143,299.78154920123336,298.9394337708628,0.0,-4.595624314375269e-08,0.0,0.0,0.0,0.0,0.0,295.231464609375,0.6884092917798913,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.595624314375269e-08,0.0,0.0
18393219.0,18393219.0,280.7894733908696,294.81028772432666,287.953922199558,9.698938327236224e-05,9.210358643744347e-05,9.698953737274141e-05,7.163649976467774e-05,0.0004600723814261666,0.0008178035942209172,299.34834480411064,299.22373824755346,299.00418901861326,299.7812564986817,298.9393467741938,0.0,-4.596401962549674e-08,0.0,0.0,0.0,0.0,0.0,295.22056625761843,0.6888150076579485,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.596401962549674e-08,0.0,0.0
18393228.0,18393228.0,280.7894733908696,294.81028772432666,287.95355761772555,9.699758932647597e-05,9.211137900407109e-05,9.699774329947161e-05,7.164256033821458e-05,0.0004601113103025837,0.0008178727777185863,299.3480235786224,299.22366488868806,299.0039258117714,299.78096379630364,298.93925977757624,0.0,-4.597179676458937e-08,0.0,0.0,0.0,0.0,0.0,295.2096195275806,0.6892222275000001,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.597179676458937e-08,0.0,0.0
18393237.0,18393237.0,280.7894733908696,294.81028772432666,287.95319303589315,9.700579538134642e-05,9.211917157139853e-05,9.700594922693478e-05,7.164862091223762e-05,0.0004601502391831293,0.0008179419612211085,299.3477023533301,299.2235915298611,299.0036626050859,299.7806710940992,298.9391727810101,0.0,-4.59795745621202e-08,0.0,0.0,0.0,0.0,0.0,295.1986249305468,0.6896309358067255,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.59795745621202e-08,0.0,0.0
