,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18393246.0,18393246.0,280.7894733908696,294.81028772432666,287.9528280314278,9.701374646839914e-05,9.212672201472461e-05,9.701390018608157e-05,7.165449316636947e-05,0.0004601879586174704,0.0008180089948556545,299.34738202276867,299.2235179789123,299.00340011263387,299.78037879451114,298.9390866963979,0.0,-4.5987111293190025e-08,0.0,0.0,0.0,0.0,0.0,295.1875829778024,0.6900411170788044,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.5987111293190025e-08,0.0,0.0
18393255.0,18393255.0,280.7894733908696,294.81028772432666,287.95246282489126,9.702176719719151e-05,9.213433859157388e-05,9.70219207870214e-05,7.166041685781471e-05,0.0004602260084010508,0.000818076615697523,299.34706211423287,299.22344434339067,299.0031379523657,299.78008668341255,298.9390010576349,0.0,-4.599471467098095e-08,0.0,0.0,0.0,0.0,0.0,295.1764941806325,0.6904527558169157,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.599471467098095e-08,0.0,0.0
18393264.0,18393264.0,280.7894733908696,294.81028772432666,287.9520976183546,9.70297879244376e-05,9.214195516693639e-05,9.702994138639174e-05,7.166634054804669e-05,0.0004602640581778236,0.0008181442365248585,299.3467422058924,299.22337070790763,299.0028757922533,299.7797945724873,298.9389154189226,0.0,-4.600231867564603e-08,0.0,0.0,0.0,0.0,0.0,295.16535905032254,0.6908658365217392,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.600231867564603e-08,0.0,0.0
18393273.0,18393273.0,280.7894733908696,294.81028772432666,287.951732411818,9.703780865358603e-05,9.214957174408696e-05,9.703796198764116e-05,7.167226423961256e-05,0.0004603021079641471,0.0008182118573667395,299.34642229774715,299.22329707246325,299.0026136322967,299.7795024617354,298.9388297802609,0.0,-4.6009923310455097e-08,0.0,0.0,0.0,0.0,0.0,295.15417809815773,0.6912803436939539,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.6009923310455097e-08,0.0,0.0
18393282.0,18393282.0,280.7894733908696,294.81028772432666,287.9513672052814,9.704582938176296e-05,9.215718832029658e-05,9.70459825878958e-05,7.167818793038972e-05,0.00046034015774638963,0.0008182794781989342,299.34610238979724,299.22322343705747,299.0023514724959,299.77921035115673,298.9387441416499,0.0,-4.601752857268318e-08,0.0,0.0,0.0,0.0,0.0,295.1429518354234,0.6916962618342392,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.601752857268318e-08,0.0,0.0
18393291.0,18393291.0,280.7894733908696,294.81028772432666,287.95100199874474,9.705385011069266e-05,9.216480489720263e-05,9.705400318888002e-05,7.168411162165171e-05,0.0004603782075327301,0.000818347099035981,299.34578248204264,299.2231498016904,299.0020893128509,299.77891824075147,298.9386585030896,0.0,-4.602513446396528e-08,0.0,0.0,0.0,0.0,0.0,295.1316807734047,0.6921135754432745,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.602513446396528e-08,0.0,0.0
18393300.0,18393300.0,280.7894733908696,294.81028772432666,287.9506367922081,9.706187084037516e-05,9.21724214748052e-05,9.706202379059376e-05,7.169003531339855e-05,0.0004604162573231685,0.0008184147198778807,299.34546257448324,299.22307616636186,299.00182715336166,299.77862613051946,298.9385728645799,0.0,-4.603274098430165e-08,0.0,0.0,0.0,0.0,0.0,295.12036542338706,0.692532269021739,297.15,278.41825971982973,293.15,285.61114153290686,0.0049998963940376005,0.0049998189475677435,0.00499989639270539,0.004998933005362198,0.005000027644825781,0.0,0.0,-4.603274098430165e-08,0.0,0.0
18393300.0,18393300.0,280.7894733908696,294.81028772432666,287.9506367922081,9.706187084037516e-05,9.21724214748052e-05,9.706202379059376e-05,7.169003531339855e-05,0.0004604162573231685,0.0008184147198778807,299.34546257448324,299.22307616636186,299.00182715336166,299.77862613051946,298.9385728645799,0.0,-4.603274098430165e-08,0.0,0.0,0.0,0.0,0.0,295.12036542338706,0.692532269021739,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.603274098430165e-08,0.0,0.0
18393309.0,18393309.0,280.7894733908696,294.81028772432666,287.9502742051426,9.707093550735888e-05,9.218102940215468e-05,9.707108833167226e-05,7.16967300600045e-05,0.00046045925905580836,0.0008184911431089485,299.34513630614106,299.22300579886763,299.0015590899938,299.7783312890055,298.93848408714143,0.0,-4.604133842266344e-08,0.0,0.0,0.0,0.0,0.0,295.1090062966557,0.6929523270703125,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.604133842266344e-08,0.0,0.0
18393318.0,18393318.0,280.7894733908696,294.81028772432666,287.9499116239379,9.708010215142886e-05,9.218973416951908e-05,9.708025484997218e-05,7.170350012695282e-05,0.00046050274452077327,0.0008185684261980319,299.34481002227784,299.2229354403191,299.0012910112165,299.7780364395795,298.93839530298555,0.0,-4.6050033409468676e-08,0.0,0.0,0.0,0.0,0.0,295.09760390449594,0.693373734089674,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6050033409468676e-08,0.0,0.0
18393327.0,18393327.0,280.7894733908696,294.81028772432666,287.94954904273317,9.70892687945522e-05,9.219843893596356e-05,9.708942136729905e-05,7.171027019312086e-05,0.0004605462299818484,0.0008186457092774313,299.34448373861306,299.2228650818072,299.00102293259806,299.7777415903281,298.9383065188821,0.0,-4.605872921613839e-08,0.0,0.0,0.0,0.0,0.0,295.08615875819305,0.6937964745805028,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.605872921613839e-08,0.0,0.0
18393336.0,18393336.0,280.7894733908696,294.81028772432666,287.9491864615285,9.709843543845321e-05,9.220714370312558e-05,9.709858788537708e-05,7.171704025978223e-05,0.00046058971544721294,0.0008187229923616849,299.3441574551467,299.22279472333196,299.00075485413845,299.7774467412512,298.93821773483097,0.0,-4.606742584430835e-08,0.0,0.0,0.0,0.0,0.0,295.0746713690322,0.6942205330434783,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.606742584430835e-08,0.0,0.0
18393345.0,18393345.0,280.7894733908696,294.81028772432666,287.9488238803238,9.710760208313189e-05,9.221584847100512e-05,9.71077544042063e-05,7.172381032693692e-05,0.000460633200916867,0.0008188002754507931,299.34383117187883,299.22272436489334,299.0004867758377,299.77715189234874,298.9381289508322,0.0,-4.6076123293978724e-08,0.0,0.0,0.0,0.0,0.0,295.06314224829885,0.69464589397928,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6076123293978724e-08,0.0,0.0
18393354.0,18393354.0,280.7894733908696,294.81028772432666,287.94846129911906,9.711676872801349e-05,9.222455323905639e-05,9.711692092321197e-05,7.173058039416039e-05,0.00046067668638808404,0.0008188775585399096,299.3435048888094,299.2226540064914,299.00021869769574,299.77685704362074,298.9380401668858,0.0,-4.6084821564604215e-08,0.0,0.0,0.0,0.0,0.0,295.05157190727823,0.6950725418885869,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6084821564604215e-08,0.0,0.0
18393363.0,18393363.0,280.7894733908696,294.81028772432666,287.9480999854702,9.712636454114848e-05,9.223366555634132e-05,9.712651661132634e-05,7.173766744622515e-05,0.0004607222076292244,0.000818958460337377,299.3431757602331,299.2225861250697,298.99994759648587,299.7765608822102,298.9379503965771,0.0,-4.609392800312941e-08,0.0,0.0,0.0,0.0,0.0,295.03996085725555,0.6955004612720788,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.609392800312941e-08,0.0,0.0
18393372.0,18393372.0,280.7894733908696,294.81028772432666,287.94774121344847,9.713682129083123e-05,9.224359544117852e-05,9.713697323772839e-05,7.174539038844347e-05,0.0004607718127430232,0.0008190466214764087,299.3428409258098,299.2225232102994,298.99967043343565,299.7762620885038,298.93785864841357,0.0,-4.610385258934703e-08,0.0,0.0,0.0,0.0,0.0,295.0283096095161,0.6959296366304348,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.610385258934703e-08,0.0,0.0
18393381.0,18393381.0,280.7894733908696,294.81028772432666,287.94738244142667,9.714727804016992e-05,9.22535253256652e-05,9.714742986375631e-05,7.17531133303156e-05,0.0004608214178558718,0.0008191347826106049,299.34250609158903,299.2224602955616,298.99939327054886,299.7759632949737,298.937766900304,0.0,-4.6113778243347583e-08,0.0,0.0,0.0,0.0,0.0,295.0166186753452,0.6963600524643343,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6113778243347583e-08,0.0,0.0
18393390.0,18393390.0,280.7894733908696,294.81028772432666,287.9470236694049,9.715773478973929e-05,9.226345521034714e-05,9.715788648998485e-05,7.176083627226604e-05,0.0004608710229704964,0.0008192229437448116,299.34217125757084,299.2223973808562,298.99911610782567,299.7756645016197,298.93767515224835,0.0,-4.612370496567655e-08,0.0,0.0,0.0,0.0,0.0,295.0048885660282,0.6967916932744566,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.612370496567655e-08,0.0,0.0
18393399.0,18393399.0,280.7894733908696,294.81028772432666,287.9466648973832,9.716819153953936e-05,9.227338509522435e-05,9.716834311641403e-05,7.176855921429482e-05,0.00046092062808689724,0.0008193111048790289,299.3418364237552,299.2223344661832,298.99883894526596,299.7753657084419,298.93758340424654,0.0,-4.613363275633398e-08,0.0,0.0,0.0,0.0,0.0,294.9931197928503,0.6972245435614809,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.613363275633398e-08,0.0,0.0
18393408.0,18393408.0,280.7894733908696,294.81028772432666,287.94630612536145,9.717864828899535e-05,9.228331497975099e-05,9.717879974246904e-05,7.177628215597741e-05,0.00046097023320234784,0.0008193992660084105,299.3415015901421,299.2222715515427,298.9985617828698,299.7750669154403,298.9374916562987,0.0,-4.6143561614774e-08,0.0,0.0,0.0,0.0,0.0,294.98131286709673,0.6976585878260869,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6143561614774e-08,0.0,0.0
18393417.0,18393417.0,280.7894733908696,294.81028772432666,287.94594933023404,9.718931671608965e-05,9.229344587899325e-05,9.718946804680954e-05,7.178416144398455e-05,0.00046102084241096035,0.0008194892119937324,299.34116299601726,299.2222131771715,298.99827986742883,299.7747661912156,298.93739856594476,0.0,-4.6153692587757445e-08,0.0,0.0,0.0,0.0,0.0,294.9694683000529,0.6980938105689538,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6153692587757445e-08,0.0,0.0
18393426.0,18393426.0,280.7894733908696,294.81028772432666,287.94559401209636,9.720014329180062e-05,9.23037269603618e-05,9.720029450024185e-05,7.179215754144657e-05,0.00046107220179793744,0.0008195804914802518,299.34082159236857,299.22215819495983,298.99799440090777,299.774464024169,298.9373044726585,0.0,-4.616397489514255e-08,0.0,0.0,0.0,0.0,0.0,294.957586603004,0.6985301962907609,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.616397489514255e-08,0.0,0.0
18393435.0,18393435.0,280.7894733908696,294.81028772432666,287.94523913754773,9.721101736525754e-05,9.231405314683391e-05,9.721116845154091e-05,7.180018872094306e-05,0.0004611237864910889,0.000819672171463971,299.34047934507095,299.2221042315451,298.9977078679978,299.77416142391974,298.9372100781972,0.0,-4.6174303469891337e-08,0.0,0.0,0.0,0.0,0.0,294.9456682872354,0.6989677294921876,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6174303469891337e-08,0.0,0.0
18393444.0,18393444.0,280.7894733908696,294.81028772432666,287.94488470658814,9.722193893646177e-05,9.232442443841084e-05,9.722208990070801e-05,7.18082549824745e-05,0.0004611755964904254,0.0008197642519448909,299.34013625412496,299.2220512869265,298.9974202686997,299.77385839046804,298.93711538256105,0.0,-4.618467832714458e-08,0.0,0.0,0.0,0.0,0.0,294.93371386403226,0.6994063946739131,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.618467832714458e-08,0.0,0.0
18393453.0,18393453.0,280.7894733908696,294.81028772432666,287.94453071921765,9.723290800484002e-05,9.233484083454796e-05,9.723305884716956e-05,7.181635632561689e-05,0.0004612276317932317,0.0008198567329181653,299.33979231953117,299.2219993611032,298.9971316030144,299.77355492381423,298.9370203857503,0.0,-4.6195099481562966e-08,0.0,0.0,0.0,0.0,0.0,294.92172384467995,0.6998461763366168,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6195099481562966e-08,0.0,0.0
18393462.0,18393462.0,280.7894733908696,294.81028772432666,287.94417717543615,9.724392457039372e-05,9.234530233524653e-05,9.724407529092689e-05,7.182449275037075e-05,0.0004612798923995183,0.000819949614383794,299.33944754129016,299.22194845407444,298.99684187094255,299.7732510239586,298.9369250877652,0.0,-4.620556694841925e-08,0.0,0.0,0.0,0.0,0.0,294.9096987404637,0.7002870589809783,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.620556694841925e-08,0.0,0.0
18393471.0,18393471.0,280.7894733908696,294.81028772432666,287.94382407524375,9.725498863484858e-05,9.235580894214511e-05,9.725513923370549e-05,7.183266425801014e-05,0.0004613323783174753,0.0008200428963563162,299.33910191940237,299.22189856583935,298.99655107248515,299.7729466909014,298.9368294886059,0.0,-4.621608074469114e-08,0.0,0.0,0.0,0.0,0.0,294.8976390626688,0.7007290271076767,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.621608074469114e-08,0.0,0.0
18393480.0,18393480.0,280.7894733908696,294.81028772432666,287.94347141864046,9.72661001964817e-05,9.236636065360758e-05,9.726625067378232e-05,7.184087084726202e-05,0.00046138508953893435,0.0008201365788211933,299.3387554538685,299.22184969639716,298.99625920764294,299.772641924643,298.9367335882727,0.0,-4.622664088414533e-08,0.0,0.0,0.0,0.0,0.0,294.88554532258064,0.7011720652173914,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.622664088414533e-08,0.0,0.0
18393489.0,18393489.0,280.7894733908696,294.81028772432666,287.94312569730437,9.727716839809301e-05,9.237687119017741e-05,9.727731875488076e-05,7.184904541423063e-05,0.0004614375950550256,0.0008202298957310338,299.3383977838129,299.2218135701776,298.99595071841003,299.7723309826544,298.9366338587196,0.0,-4.623716101653209e-08,0.0,0.0,0.0,0.0,0.0,294.87341803148433,0.7016161578108016,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.623716101653209e-08,0.0,0.0
18393498.0,18393498.0,280.7894733908696,294.81028772432666,287.9427799863106,9.728821464740312e-05,9.238736088026078e-05,9.728836488361454e-05,7.185720376710994e-05,0.00046148999644029067,0.0008203230275395711,299.33804009796455,299.22177746579996,298.9956422049554,299.7720200320518,298.93653412397856,0.0,-4.6247661474799454e-08,0.0,0.0,0.0,0.0,0.0,294.8612577006653,0.702061289388587,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6247661474799454e-08,0.0,0.0
18393507.0,18393507.0,280.7894733908696,294.81028772432666,287.94243427531677,9.72992608969542e-05,9.23978505705482e-05,9.729941101255803e-05,7.186536212007154e-05,0.0004615423978274078,0.0008204161593481202,299.3376824123284,299.2217413614404,298.99533369168074,299.77170908163066,298.9364343892955,0.0,-4.625816312525973e-08,0.0,0.0,0.0,0.0,0.0,294.84906484140873,0.7025074444514265,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.625816312525973e-08,0.0,0.0
18393516.0,18393516.0,280.7894733908696,294.81028772432666,287.942088564323,9.73103071461715e-05,9.240834026049391e-05,9.731045714113646e-05,7.187352047269089e-05,0.0004615947992136506,0.0008205092911518349,299.3373247269045,299.22170525709896,298.9950251785859,299.7713981313911,298.9363346546705,0.0,-4.626866596736632e-08,0.0,0.0,0.0,0.0,0.0,294.83683996499997,0.7029546075,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.626866596736632e-08,0.0,0.0
18393525.0,18393525.0,280.7894733908696,294.81028772432666,287.94174285332923,9.732135339735405e-05,9.241882995228113e-05,9.732150327164891e-05,7.188167882666606e-05,0.0004616472006099246,0.0008206024229701004,299.3369670416929,299.22166915277563,298.9947166656709,299.7710871813331,298.93623492010335,0.0,-4.6279170003305554e-08,0.0,0.0,0.0,0.0,0.0,294.82458358272424,0.7034027630349864,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6279170003305554e-08,0.0,0.0
18393534.0,18393534.0,280.7894733908696,294.81028772432666,287.9413971423354,9.733239964762804e-05,9.242931964318084e-05,9.733254940122152e-05,7.188983717987444e-05,0.00046169960200259793,0.0008206955547786854,299.33660935669354,299.2216330484704,298.9944081529359,299.7707762314566,298.9361351855942,0.0,-4.6289675230344587e-08,0.0,0.0,0.0,0.0,0.0,294.8122962058669,0.7038518955570652,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6289675230344587e-08,0.0,0.0
18393543.0,18393543.0,280.7894733908696,294.81028772432666,287.94105143134163,9.734344589756825e-05,9.24398093337388e-05,9.734359553042911e-05,7.189799553274057e-05,0.0004617520033943966,0.0008207886865824356,299.3362516719065,299.22159694418326,298.9940996403807,299.77046528176163,298.93603545114297,0.0,-4.630018164902972e-08,0.0,0.0,0.0,0.0,0.0,294.79997834571316,0.7043019895669158,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.630018164902972e-08,0.0,0.0
18393552.0,18393552.0,280.7894733908696,294.81028772432666,287.94070572034786,9.735449214832419e-05,9.245029902504666e-05,9.735464166042116e-05,7.19061538861135e-05,0.00046180440479077405,0.0008208818183910444,299.33589398733164,299.2215608399142,298.99379112800534,299.77015433224824,298.9359357167497,0.0,-4.631068926045447e-08,0.0,0.0,0.0,0.0,0.0,294.7876305135484,0.7047530295652175,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.631068926045447e-08,0.0,0.0
18393561.0,18393561.0,280.7894733908696,294.81028772432666,287.9403600093541,9.736553839932111e-05,9.246078871655862e-05,9.736568779062292e-05,7.191431223956868e-05,0.0004618568061890034,0.000820974950199665,299.3355363029691,299.22152473566325,298.9934826158099,299.76984338291635,298.93583598241446,0.0,-4.6321198064072125e-08,0.0,0.0,0.0,0.0,0.0,294.77525322065776,0.7052050000526495,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6321198064072125e-08,0.0,0.0
18393570.0,18393570.0,280.7894733908696,294.81028772432666,287.94001429836027,9.737658465055902e-05,9.247127840827464e-05,9.737673392103439e-05,7.19224705931061e-05,0.0004619092075890848,0.0008210680820082973,299.3351786188189,299.2214886314304,298.9931741037944,299.769532433766,298.9357362481371,0.0,-4.6331708059882656e-08,0.0,0.0,0.0,0.0,0.0,294.7628469783266,0.7056578855298914,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6331708059882656e-08,0.0,0.0
18393579.0,18393579.0,280.7894733908696,294.81028772432666,287.9396685873665,9.738763090203787e-05,9.248176810019477e-05,9.73877800516556e-05,7.193062894672585e-05,0.00046196160899101814,0.0008211612138169416,299.33482093488084,299.22145252721566,298.99286559195866,299.7692214847972,298.9356365139178,0.0,-4.63422192478861e-08,0.0,0.0,0.0,0.0,0.0,294.75041229784017,0.7061116704976224,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.63422192478861e-08,0.0,0.0
18393588.0,18393588.0,280.7894733908696,294.81028772432666,287.9393228763727,9.739867715375771e-05,9.249225779231895e-05,9.73988261824865e-05,7.19387873004278e-05,0.0004620140103948036,0.0008212543456255981,299.33446325115506,299.22141642301904,298.99255708030284,299.7689105360099,298.9355367797564,0.0,-4.635273162808247e-08,0.0,0.0,0.0,0.0,0.0,294.73794969048384,0.7065663394565218,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.635273162808247e-08,0.0,0.0
18393597.0,18393597.0,280.7894733908696,294.81028772432666,287.9389813486056,9.74085955834851e-05,9.25016764765761e-05,9.74087444902858e-05,7.194611264546368e-05,0.0004620610619202095,0.0008213379677985194,299.3341012296847,299.2213489017346,298.99223873983817,299.7685961512103,298.93543435132733,0.0,-4.636217161095293e-08,0.0,0.0,0.0,0.0,0.0,294.72545966754285,0.707021876907269,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.636217161095293e-08,0.0,0.0
18393606.0,18393606.0,280.7894733908696,294.81028772432666,287.93864199632327,9.741834919726616e-05,9.251093864769236e-05,9.741849798222664e-05,7.195331625827008e-05,0.0004621073316277245,0.0008214202002768654,299.33373589601285,299.22127470174536,298.9919151083758,299.76827971717506,298.9353305778392,0.0,-4.637145565059409e-08,0.0,0.0,0.0,0.0,0.0,294.7129427403024,0.7074782673505434,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.637145565059409e-08,0.0,0.0
18393615.0,18393615.0,280.7894733908696,294.81028772432666,287.9383035077122,9.742804912579836e-05,9.252014983802575e-05,9.742819778895475e-05,7.196048021944428e-05,0.00046215334667470894,0.0008215019800919956,299.3333691375446,299.2211988499191,298.99158935830724,299.76796244282144,298.9352262769485,0.0,-4.638068950640992e-08,0.0,0.0,0.0,0.0,0.0,294.70039942004786,0.7079354952870245,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.638068950640992e-08,0.0,0.0
18393624.0,18393624.0,280.7894733908696,294.81028772432666,287.9379650191011,9.743774905339128e-05,9.252936102744559e-05,9.743789759471632e-05,7.196764417984138e-05,0.0004621993617178549,0.0008215837598974427,299.3330023792914,299.22112299813136,298.9912636084276,299.7676451686522,298.9351219761182,0.0,-4.6389924280400407e-08,0.0,0.0,0.0,0.0,0.0,294.6878302180645,0.7083935452173913,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6389924280400407e-08,0.0,0.0
18393633.0,18393633.0,280.7894733908696,294.81028772432666,287.93762653049004,9.744744898234392e-05,9.253857221813511e-05,9.744759740181044e-05,7.197480814115949e-05,0.0004622453767680677,0.0008216655397125914,299.33263562125325,299.2210471463821,298.99093785873686,299.7673278946674,298.93501767534815,0.0,-4.639915997475453e-08,0.0,0.0,0.0,0.0,0.0,294.6752356456376,0.7088524016423234,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.639915997475453e-08,0.0,0.0
18393642.0,18393642.0,280.7894733908696,294.81028772432666,287.93728804187896,9.745714890978244e-05,9.25477834073653e-05,9.745729720736325e-05,7.198197210127598e-05,0.0004622913918117155,0.0008217473195132103,299.3322688634303,299.22097129467124,298.9906121092351,299.76701062086704,298.9349133746384,0.0,-4.6408396586735654e-08,0.0,0.0,0.0,0.0,0.0,294.6626162140524,0.7093120490625,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6408396586735654e-08,0.0,0.0
18393651.0,18393651.0,280.7894733908696,294.81028772432666,287.9369495532679,9.746684883858073e-05,9.255699459786515e-05,9.746699701424859e-05,7.198913606231345e-05,0.0004623374068624302,0.0008218290993235312,299.33190210582234,299.2208954429989,298.9902863599222,299.7666933472511,298.93480907398896,0.0,-4.641763411908057e-08,0.0,0.0,0.0,0.0,0.0,294.64997243459425,0.7097724719786005,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.641763411908057e-08,0.0,0.0
18393660.0,18393660.0,280.7894733908696,294.81028772432666,287.9366110646568,9.747654876816397e-05,9.256620578908892e-05,9.747669682189169e-05,7.19963000238474e-05,0.00046238342191748535,0.0008219108791387075,299.33153534842944,299.22081959136494,298.9899606107982,299.7663760738196,298.93470477339986,0.0,-4.642687257124205e-08,0.0,0.0,0.0,0.0,0.0,294.6373048185484,0.7102336548913044,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.642687257124205e-08,0.0,0.0
18393669.0,18393669.0,280.7894733908696,294.81028772432666,287.9362725760457,9.748624869738263e-05,9.257541697994493e-05,9.748639662914302e-05,7.20034639850288e-05,0.0004624294369714282,0.0008219926589490466,299.3311685912517,299.2207437397695,298.9896348618632,299.7660588005724,298.93460047287107,0.0,-4.643611194212517e-08,0.0,0.0,0.0,0.0,0.0,294.6246138772001,0.7106955823012908,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.643611194212517e-08,0.0,0.0
18393678.0,18393678.0,280.7894733908696,294.81028772432666,287.93593408743465,9.749594862623675e-05,9.258462817043321e-05,9.749609643600259e-05,7.201062794585763e-05,0.000462475452024259,0.0008220744387545486,299.330801834289,299.2206678882125,298.98930911311703,299.7657415275097,298.93449617240253,0.0,-4.6445352231729775e-08,0.0,0.0,0.0,0.0,0.0,294.61190012183465,0.7111582387092392,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6445352231729775e-08,0.0,0.0
18393687.0,18393687.0,280.7894733908696,294.81028772432666,287.9355960131407,9.750550697148526e-05,9.259370490957041e-05,9.75056546590868e-05,7.201768733299805e-05,0.00046252079546927244,0.0008221550247451195,299.330434809375,299.2205886957012,298.98898241301873,299.76542392928513,298.9343916092222,0.0,-4.645445853157709e-08,0.0,0.0,0.0,0.0,0.0,294.59916406373736,0.7116216086158288,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.645445853157709e-08,0.0,0.0
18393696.0,18393696.0,280.7894733908696,294.81028772432666,287.93526231197717,9.751357089102038e-05,9.26013625046906e-05,9.751371845492823e-05,7.2023642937717e-05,0.00046255905003679857,0.0008222230099454077,299.33006495417294,299.22047423896106,298.98864566956803,299.76510289720665,298.9342842725351,0.0,-4.646214162333286e-08,0.0,0.0,0.0,0.0,0.0,294.5864062141935,0.7120856765217392,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.646214162333286e-08,0.0,0.0
18393705.0,18393705.0,280.7894733908696,294.81028772432666,287.93492905655637,9.752148248683399e-05,9.260887544938144e-05,9.752162992687277e-05,7.202948603611729e-05,0.0004625965820501501,0.0008222897107719412,299.32969481067954,299.22035618787856,298.9883079025982,299.76478151529113,298.9341766532069,0.0,-4.646968018382863e-08,0.0,0.0,0.0,0.0,0.0,294.5736270844884,0.7125504269276495,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.646968018382863e-08,0.0,0.0
18393714.0,18393714.0,280.7894733908696,294.81028772432666,287.9345962468782,9.75292417606454e-05,9.261624374527605e-05,9.752938907664031e-05,7.203521662947076e-05,0.0004626333915174674,0.0008223551272392577,299.32932437889474,299.2202345424566,298.98796911211,299.76445978353877,298.9340687512379,0.0,-4.6477074179381756e-08,0.0,0.0,0.0,0.0,0.0,294.5608271859072,0.7130158443342391,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6477074179381756e-08,0.0,0.0
18393723.0,18393723.0,280.7894733908696,294.81028772432666,287.9342638894624,9.753691087443707e-05,9.26235264229588e-05,9.753705806630686e-05,7.204088063071018e-05,0.0004626697733063162,0.0008224197834893016,299.32895308406216,299.22010495714096,298.9876291452188,299.76413751554156,298.93396047552346,0.0,-4.648438282588418e-08,0.0,0.0,0.0,0.0,0.0,294.54800702973534,0.7134819132421875,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.648438282588418e-08,0.0,0.0
18393732.0,18393732.0,280.7894733908696,294.81028772432666,287.9339317001748,9.754455720075567e-05,9.263078746105765e-05,9.754470426846954e-05,7.20465278011418e-05,0.000462706047001909,0.0008224842475963428,299.32858053996773,299.21996542931606,298.98728851800746,299.76381475431987,298.9338519204931,0.0,-4.649167032487513e-08,0.0,0.0,0.0,0.0,0.0,294.53516712725803,0.713948618152174,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.649167032487513e-08,0.0,0.0
18393741.0,18393741.0,280.7894733908696,294.81028772432666,287.9335995108872,9.755220352666414e-05,9.263804849875021e-05,9.755235047020085e-05,7.205217497120537e-05,0.00046274232069603915,0.000822548711698544,299.3282079960894,299.21982590156364,298.9869478909929,299.76349199328513,298.9337433655254,0.0,-4.6498958394515864e-08,0.0,0.0,0.0,0.0,0.0,294.5223079897606,0.7144159435648777,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6498958394515864e-08,0.0,0.0
18393750.0,18393750.0,280.7894733908696,294.81028772432666,287.93326732159954,9.755984985388679e-05,9.264530953767393e-05,9.755999667322502e-05,7.205782214217444e-05,0.00046277859439688556,0.0008226131758104433,299.3278354524272,299.21968637388363,298.98660726417506,299.76316923243746,298.93363481062016,0.0,-4.650624703645005e-08,0.0,0.0,0.0,0.0,0.0,294.5094301285282,0.7148838739809783,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.650624703645005e-08,0.0,0.0
18393759.0,18393759.0,280.7894733908696,294.81028772432666,287.9329351323119,9.756749618069933e-05,9.265257057619132e-05,9.756764287581783e-05,7.206346931277544e-05,0.0004628148680962692,0.0008226776399175022,299.3274629089811,299.21954684627605,298.986266637554,299.76284647177675,298.9335262557775,0.0,-4.6513536249033966e-08,0.0,0.0,0.0,0.0,0.0,294.4965340548462,0.7153523939011549,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6513536249033966e-08,0.0,0.0
18393768.0,18393768.0,280.7894733908696,294.81028772432666,287.93260294302434,9.757514250767652e-05,9.265983161484823e-05,9.757528907855404e-05,7.20691164834329e-05,0.00046285114179691635,0.0008227421040245667,299.32709036575113,299.21940731874093,298.98592601112966,299.76252371130306,298.9334177009974,0.0,-4.652082603281552e-08,0.0,0.0,0.0,0.0,0.0,294.48362027999997,0.715821487826087,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.652082603281552e-08,0.0,0.0
18393777.0,18393777.0,280.7894733908696,294.81028772432666,287.93227777830873,9.758120897470118e-05,9.266559237938767e-05,9.75813554201739e-05,7.207359677130482e-05,0.0004628799213485281,0.0008227932469998541,299.3267145961764,299.2192341295257,298.9855697622336,299.76219570508664,298.93330485053787,0.0,-4.652660983163261e-08,0.0,0.0,0.0,0.0,0.0,294.4706893152747,0.7162911402564538,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.652660983163261e-08,0.0,0.0
18393786.0,18393786.0,280.7894733908696,294.81028772432666,287.931956570025,9.758638562128302e-05,9.267050814840591e-05,9.758653194069199e-05,7.20774198387869e-05,0.00046290447999000275,0.0008228368871482483,299.32633700952863,299.21904198118364,298.9852047144282,299.76186474440834,298.93318958066385,0.0,-4.6531545414200143e-08,0.0,0.0,0.0,0.0,0.0,294.4577416719556,0.7167613356929349,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6531545414200143e-08,0.0,0.0
18393795.0,18393795.0,280.7894733908696,294.81028772432666,287.93163536174126,9.759156226682538e-05,9.267542391642584e-05,9.75917084601564e-05,7.208124290545773e-05,0.00046292903862686906,0.0008228805272869525,299.3259594230953,299.2188498329437,298.98483966683204,299.76153378392047,298.9330743108557,0.0,-4.653648125744322e-08,0.0,0.0,0.0,0.0,0.0,294.4447778613281,0.7172320586362092,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.653648125744322e-08,0.0,0.0
18393804.0,18393804.0,280.7894733908696,294.81028772432666,287.93131415345755,9.759673891420214e-05,9.26803396861765e-05,9.759688498144104e-05,7.208506597343998e-05,0.0004629535972727589,0.0008229241674401984,299.3255818368764,299.21865768480586,298.9844746194449,299.7612028236231,298.9329590411136,0.0,-4.654141736410254e-08,0.0,0.0,0.0,0.0,0.0,294.4317983946774,0.7177032935869565,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.654141736410254e-08,0.0,0.0
18393813.0,18393813.0,280.7894733908696,294.81028772432666,287.9309929451738,9.760191556111424e-05,9.268525545547464e-05,9.760206150224678e-05,7.208888904103554e-05,0.0004629781559167666,0.0008229678075886005,299.32520425087193,299.21846553677017,298.98410957226685,299.7608718635162,298.9328437714374,0.0,-4.6546353731985526e-08,0.0,0.0,0.0,0.0,0.0,294.4188037832888,0.7181750250458561,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6546353731985526e-08,0.0,0.0
18393822.0,18393822.0,280.7894733908696,294.81028772432666,287.9306717368901,9.760709220756167e-05,9.26901712243203e-05,9.760723802257363e-05,7.20927121082444e-05,0.0004630027145588924,0.0008230114477321591,299.3248266650819,299.2182733888366,298.98374452529794,299.7605409035997,298.93272850182717,0.0,-4.655129036109212e-08,0.0,0.0,0.0,0.0,0.0,294.40579453844754,0.718647237513587,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.655129036109212e-08,0.0,0.0
18393831.0,18393831.0,280.7894733908696,294.81028772432666,287.9303505286063,9.761226885469392e-05,9.269508699380504e-05,9.761241454357115e-05,7.209653517591561e-05,0.0004630272732045888,0.0008230550878805659,299.3244490795063,299.21808124100517,298.98337947853815,299.76020994387375,298.93261323228285,0.0,-4.6556227252518666e-08,0.0,0.0,0.0,0.0,0.0,294.392771171439,0.7191199154908289,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6556227252518666e-08,0.0,0.0
18393840.0,18393840.0,280.7894733908696,294.81028772432666,287.9300293203226,9.761744550193631e-05,9.270000276338313e-05,9.761759106466459e-05,7.210035824362468e-05,0.00046305183185112956,0.0008230987280289758,299.32407149414513,299.2178890932759,298.98301443198744,299.7598789843383,298.9324979628045,0.0,-4.6561164405717084e-08,0.0,0.0,0.0,0.0,0.0,294.37973419354836,0.7195930434782609,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6561164405717084e-08,0.0,0.0
18393849.0,18393849.0,280.7894733908696,294.81028772432666,287.92970836486097,9.762259993369975e-05,9.270489743660245e-05,9.762274537027626e-05,7.210416490304834e-05,0.00046307628511701836,0.0008231421808562279,299.3236925773556,299.2176955210114,298.98264865901007,299.75954712598184,298.9323815010678,0.0,-4.6566080626746704e-08,0.0,0.0,0.0,0.0,0.0,294.366684116061,0.7200666059765625,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6566080626746704e-08,0.0,0.0
18393858.0,18393858.0,280.7894733908696,294.81028772432666,287.9293874173879,9.762754106368374e-05,9.270958955303096e-05,9.762768637377824e-05,7.210781401749373e-05,0.0004630997265785896,0.0008231838351465647,299.3233136615022,299.21750191468504,298.9822828725895,299.7592152652359,298.9322650378179,0.0,-4.6570793606266146e-08,0.0,0.0,0.0,0.0,0.0,294.3536214502621,0.7205405874864131,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6570793606266146e-08,0.0,0.0
18393867.0,18393867.0,280.7894733908696,294.81028772432666,287.9290664699148,9.763248219147379e-05,9.271428166736529e-05,9.763262737507274e-05,7.211146313027714e-05,0.00046312316803006097,0.0008232254894175186,299.32293474586385,299.21730830846167,298.9819170863785,299.75888340468106,298.93214857463465,0.0,-4.657550682208195e-08,0.0,0.0,0.0,0.0,0.0,294.34054670743694,0.7210149725084919,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.657550682208195e-08,0.0,0.0
18393876.0,18393876.0,280.7894733908696,294.81028772432666,287.9287455224418,9.763742332109323e-05,9.271897378342612e-05,9.763756837818309e-05,7.211511224437029e-05,0.0004631466094905176,0.000823267143703014,299.3225558304406,299.2171147023412,298.9815513003771,299.75855154431713,298.9320321115179,0.0,-4.658022027803266e-08,0.0,0.0,0.0,0.0,0.0,294.3274603988709,0.7214897455434783,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.658022027803266e-08,0.0,0.0
18393885.0,18393885.0,280.7894733908696,294.81028772432666,287.9284245749687,9.764236445024301e-05,9.272366589903024e-05,9.76425093808102e-05,7.211876135807506e-05,0.0004631700509490536,0.0008233087979836653,299.3221769152324,299.2169210963237,298.98118551458515,299.75821968414425,298.93191564846785,0.0,-4.65849339719247e-08,0.0,0.0,0.0,0.0,0.0,294.3143630358493,0.7219648910920516,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.65849339719247e-08,0.0,0.0
18393894.0,18393894.0,280.7894733908696,294.81028772432666,287.9281036274956,9.764730557949789e-05,9.272835801472344e-05,9.764745038352889e-05,7.212241047181595e-05,0.00046319349240839567,0.0008233504522643189,299.3217980002392,299.21672749040914,298.98081972900286,299.75788782416237,298.93179918548435,0.0,-4.658964790430651e-08,0.0,0.0,0.0,0.0,0.0,294.30125512965725,0.7224403936548913,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.658964790430651e-08,0.0,0.0
18393903.0,18393903.0,280.7894733908696,294.81028772432666,287.92778338795955,9.765217171777934e-05,9.273297891717614e-05,9.765231639527714e-05,7.212600419747807e-05,0.00046321657814285495,0.0008233914742372387,299.32141918839585,299.21653107999316,298.98045231212404,299.757555453222,298.9316826753807,0.0,-4.659429051276192e-08,0.0,0.0,0.0,0.0,0.0,294.2881371915801,0.7229162377326767,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.659429051276192e-08,0.0,0.0
18393912.0,18393912.0,280.7894733908696,294.81028772432666,287.9274645708395,9.765670573179564e-05,9.273728442619512e-05,9.765685028251183e-05,7.212935261650795e-05,0.00046323808842858134,0.0008234296957928501,299.321040585207,299.2163290363613,298.98008162147073,299.7572220588051,298.93156607065356,0.0,-4.659861639578662e-08,0.0,0.0,0.0,0.0,0.0,294.2750097329032,0.723392407826087,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.659861639578662e-08,0.0,0.0
18393921.0,18393921.0,280.7894733908696,294.81028772432666,287.9271457537194,9.766123974475858e-05,9.274158993420394e-05,9.766138416868074e-05,7.213270103472183e-05,0.0004632595987095924,0.0008234679173387706,299.32066198223214,299.2161269928373,298.9797109310295,299.75688866457983,298.93144946599296,0.0,-4.6602942478515824e-08,0.0,0.0,0.0,0.0,0.0,294.26187326491174,0.7238688884358017,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6602942478515824e-08,0.0,0.0
18393930.0,18393930.0,280.7894733908696,294.81028772432666,287.92682693659935,9.766577375954196e-05,9.274589544393172e-05,9.766591805665772e-05,7.213604945424237e-05,0.00046328110899952,0.0008235061388992322,299.32028337947116,299.2159249494212,298.9793402408002,299.7565552705462,298.93133286139897,0.0,-4.660726876369222e-08,0.0,0.0,0.0,0.0,0.0,294.2487282988911,0.7243456640625,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.660726876369222e-08,0.0,0.0
18393939.0,18393939.0,280.7894733908696,294.81028772432666,287.9265081194793,9.767030777384674e-05,9.275020095319518e-05,9.767045194414368e-05,7.213939787337141e-05,0.0004633026192874586,0.0008235443604548494,299.3199047769241,299.2157229061129,298.97896955078284,299.7562218767041,298.9312162568716,0.0,-4.661159524912168e-08,0.0,0.0,0.0,0.0,0.0,294.2355753461265,0.7248227192068615,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.661159524912168e-08,0.0,0.0
18393948.0,18393948.0,280.7894733908696,294.81028772432666,287.9261893023592,9.767484178767293e-05,9.275450646199433e-05,9.767498583113865e-05,7.214274629210902e-05,0.00046332412957340825,0.0008235825820056226,299.319526174591,299.21552086291246,298.97859886097746,299.75588848305364,298.93109965241086,0.0,-4.661592193480417e-08,0.0,0.0,0.0,0.0,0.0,294.2224149179032,0.7253000383695652,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.661592193480417e-08,0.0,0.0
18393957.0,18393957.0,280.7894733908696,294.81028772432666,287.92587774599184,9.767928185327105e-05,9.275872275616423e-05,9.76794257710255e-05,7.214602532447332e-05,0.00046334519418387795,0.0008236200114696223,299.3191483245546,299.21530053968866,298.97821300349926,299.7555508185965,298.9309797737107,0.0,-4.662015915073921e-08,0.0,0.0,0.0,0.0,0.0,294.20924752550656,0.7257776060512907,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.662015915073921e-08,0.0,0.0
18393966.0,18393966.0,280.7894733908696,294.81028772432666,287.92556736321103,9.76833846940476e-05,9.276261881324295e-05,9.768352848578766e-05,7.214905528283119e-05,0.00046336465915177143,0.0008236545975048996,299.3187700700696,299.21507485749163,298.97782413536925,299.7552118576345,298.9308594092098,0.0,-4.6624074646480505e-08,0.0,0.0,0.0,0.0,0.0,294.19607368022173,0.7262554067527174,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6624074646480505e-08,0.0,0.0
