,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18393975.0,18393975.0,280.7894733908696,294.81028772432666,287.9252555315162,9.768735013233417e-05,9.276638438922391e-05,9.768749379759295e-05,7.215198375475072e-05,0.0004633834723519914,0.0008236880249630307,299.3183914015744,299.2148516158257,298.9774380133368,299.7548734445152,298.9307397193983,0.0,-4.662785913559449e-08,0.0,0.0,0.0,0.0,0.0,294.18289389333415,0.7267334249745245,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.662785913559449e-08,0.0,0.0
18393984.0,18393984.0,280.7894733908696,294.81028772432666,287.9249436998213,9.769131556897981e-05,9.277014996363813e-05,9.76914591077466e-05,7.215491222542537e-05,0.0004634022855446714,0.0008237214524066241,299.3180127332897,299.21462837428004,298.97705189152373,299.75453503158946,298.93062002965473,0.0,-4.663164377665026e-08,0.0,0.0,0.0,0.0,0.0,294.169708676129,0.7272116452173912,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.663164377665026e-08,0.0,0.0
18393993.0,18393993.0,280.7894733908696,294.81028772432666,287.9246318681264,9.769528100628364e-05,9.277391553866884e-05,9.769542441854769e-05,7.215784069655322e-05,0.0004634210987407173,0.0008237548798550653,299.31763406521566,299.2144051328546,298.97666576993004,299.7541966188571,298.93050033997923,0.0,-4.6635428571842595e-08,0.0,0.0,0.0,0.0,0.0,294.15651853989164,0.7276900519819973,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6635428571842595e-08,0.0,0.0
18394002.0,18394002.0,280.7894733908696,294.81028772432666,287.9243200364316,9.769924644482038e-05,9.277768111486187e-05,9.769938973057095e-05,7.216076916855884e-05,0.0004634399119428553,0.0008237883073132011,299.3172553973522,299.21418189154946,298.97627964855565,299.7538582063182,298.9303806503717,0.0,-4.6639213521720345e-08,0.0,0.0,0.0,0.0,0.0,294.1433239959072,0.7281686297690217,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6639213521720345e-08,0.0,0.0
18394011.0,18394011.0,280.7894733908696,294.81028772432666,287.9240082047367,9.770321188229098e-05,9.278144669003395e-05,9.770335504151733e-05,7.216369763974412e-05,0.0004634587251401797,0.0008238217347616454,299.31687672969935,299.21395865036453,298.9758935274007,299.7535197939728,298.9302609608322,0.0,-4.6642998624088445e-08,0.0,0.0,0.0,0.0,0.0,294.1301255554612,0.728647363079144,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6642998624088445e-08,0.0,0.0
18394020.0,18394020.0,280.7894733908696,294.81028772432666,287.9236963730419,9.770717731984497e-05,9.278521226527674e-05,9.770732035253636e-05,7.216662611095808e-05,0.00046347753833814333,0.0008238551622100915,299.31649806225704,299.21373540929983,298.975507406465,299.7531813818208,298.93014127136064,0.0,-4.6646783880044456e-08,0.0,0.0,0.0,0.0,0.0,294.1169237298387,0.7291262364130435,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6646783880044456e-08,0.0,0.0
18394029.0,18394029.0,280.7894733908696,294.81028772432666,287.923384541347,9.771114275805714e-05,9.2788977841136e-05,9.771128566420281e-05,7.216955458262526e-05,0.00046349635153947286,0.000823888589663385,299.31611939502534,299.2135121683554,298.9751212857487,299.7528429698623,298.93002158195713,0.0,-4.6650569290137104e-08,0.0,0.0,0.0,0.0,0.0,294.10371903032507,0.7296052342713994,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6650569290137104e-08,0.0,0.0
18394038.0,18394038.0,280.7894733908696,294.81028772432666,287.92307270965216,9.771510819520317e-05,9.279274341597433e-05,9.771525097479239e-05,7.217248305347209e-05,0.0004635151647359888,0.000823922017106988,299.3157407280042,299.21328892753127,298.9747351652518,299.75250455809714,298.9299018926217,0.0,-4.665435485272005e-08,0.0,0.0,0.0,0.0,0.0,294.09051196820565,0.7300843411548914,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.665435485272005e-08,0.0,0.0
18394047.0,18394047.0,280.7894733908696,294.81028772432666,287.92276141764734,9.77191978240306e-05,9.27966269264464e-05,9.77193404773273e-05,7.217550325267902e-05,0.00046353456703838775,0.0008239564917247981,299.3153624733388,299.2130646724177,298.9743479243372,299.7521658367791,298.9297819365456,0.0,-4.665825916567334e-08,0.0,0.0,0.0,0.0,0.0,294.0773030547656,0.7305635415641984,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.665825916567334e-08,0.0,0.0
18394056.0,18394056.0,280.7894733908696,294.81028772432666,287.9224557441753,9.772458036178012e-05,9.280173821675923e-05,9.772472289163128e-05,7.21794783987193e-05,0.00046356010227951885,0.0008240018680524851,299.31498850958525,299.2128298567482,298.973949017067,299.75182389098774,298.92965920288367,0.0,-4.6663398366047095e-08,0.0,0.0,0.0,0.0,0.0,294.0640928012903,0.73104282,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6663398366047095e-08,0.0,0.0
18394065.0,18394065.0,280.7894733908696,294.81028772432666,287.92215050296477,9.773006236902435e-05,9.280694396587279e-05,9.773020477563524e-05,7.218352701321735e-05,0.0004635861093564533,0.0008240480830985017,299.314614876141,299.2125942287207,298.97354921245443,299.7514816973011,298.9295362555923,0.0,-4.666863284830412e-08,0.0,0.0,0.0,0.0,0.0,294.050881719065,0.7315221609629755,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.666863284830412e-08,0.0,0.0
18394074.0,18394074.0,280.7894733908696,294.81028772432666,287.92184569401576,9.773564384749058e-05,9.281224417542716e-05,9.773578613106613e-05,7.21876490974478e-05,0.00046361258827739324,0.0008240951368773871,299.3142415730053,299.2123577883358,298.97314851050015,299.75113925571907,298.9294130946718,0.0,-4.66739626300748e-08,0.0,0.0,0.0,0.0,0.0,294.03767031937497,0.7320015489538044,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.66739626300748e-08,0.0,0.0
18394083.0,18394083.0,280.7894733908696,294.81028772432666,287.921540843585,9.77411107168663e-05,9.281743554925499e-05,9.774125287720728e-05,7.219168653121603e-05,0.00046363852354627675,0.000824141224285288,299.3138669307742,299.2121203597608,298.97274766769726,299.7507965815195,298.92929001666397,0.0,-4.667918324601415e-08,0.0,0.0,0.0,0.0,0.0,294.02445911350554,0.7324809684731658,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.667918324601415e-08,0.0,0.0
18394092.0,18394092.0,280.7894733908696,294.81028772432666,287.92123519610806,9.774633439620935e-05,9.28223959835198e-05,9.77464764327889e-05,7.219554434410578e-05,0.00046366330523750504,0.0008241852611362567,299.3134890591558,299.2118822903682,298.9723480214936,299.750453847436,298.92916745463697,0.0,-4.668417185499174e-08,0.0,0.0,0.0,0.0,0.0,294.0112486127419,0.7329604040217391,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.668417185499174e-08,0.0,0.0
18394101.0,18394101.0,280.7894733908696,294.81028772432666,287.92092954863114,9.775155807508675e-05,9.282735641733133e-05,9.775169998789082e-05,7.219940215660858e-05,0.00046368808692684254,0.0008242292979823813,299.3131111877442,299.2116442211044,298.97194837551524,299.7501111135472,298.9290448926792,0.0,-4.668916072997286e-08,0.0,0.0,0.0,0.0,0.0,293.99803932836943,0.7334398401002038,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.668916072997286e-08,0.0,0.0
18394110.0,18394110.0,280.7894733908696,294.81028772432666,287.9206239011542,9.775678175464797e-05,9.283231685178111e-05,9.775692354366257e-05,7.220325996957354e-05,0.00046371286861974256,0.0008242733348333552,299.3127333165393,299.2114061519694,298.9715487297622,299.74976837985304,298.92892233079067,0.0,-4.6694149872055676e-08,0.0,0.0,0.0,0.0,0.0,293.9848317716734,0.7339192612092391,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6694149872055676e-08,0.0,0.0
18394119.0,18394119.0,280.7894733908696,294.81028772432666,287.9203182536773,9.776200543316876e-05,9.283727728523177e-05,9.776214709837984e-05,7.2207117781727e-05,0.00046373765030802546,0.0008243173716746392,299.31235544554124,299.21116808296324,298.9711490842345,299.74942564635353,298.92879976897126,0.0,-4.66991392795929e-08,0.0,0.0,0.0,0.0,0.0,293.971626453939,0.7343986518495246,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.66991392795929e-08,0.0,0.0
18394128.0,18394128.0,280.7894733908696,294.81028772432666,287.9200126062004,9.776722911352295e-05,9.284223772041231e-05,9.776737065491644e-05,7.221097559519164e-05,0.0004637624320053235,0.0008243614085304642,299.31197757474996,299.2109300140858,298.9707494389321,299.7490829130487,298.928677207221,0.0,-4.6704128955329974e-08,0.0,0.0,0.0,0.0,0.0,293.9584238864516,0.7348779965217392,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6704128955329974e-08,0.0,0.0
18394137.0,18394137.0,280.7894733908696,294.81028772432666,287.9197142501649,9.77739278429908e-05,9.284859890061972e-05,9.777406926397455e-05,7.221592288525379e-05,0.00046379421062426094,0.0008244178828935285,299.3116062223957,299.2106810035216,298.9703351228747,299.748736108693,298.9285508528189,0.0,-4.671052827546849e-08,0.0,0.0,0.0,0.0,0.0,293.9452245804965,0.7353572797265625,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.671052827546849e-08,0.0,0.0
18394146.0,18394146.0,280.7894733908696,294.81028772432666,287.9194200013659,9.778145746420713e-05,9.285574911724696e-05,9.778159876668983e-05,7.222148387492575e-05,0.00046382993059319665,0.0008244813632748878,299.3112385419288,299.2104258296179,298.96991254295244,299.7483870112184,298.9284223620651,0.0,-4.6717721996930875e-08,0.0,0.0,0.0,0.0,0.0,293.93202904735887,0.735836485964674,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6717721996930875e-08,0.0,0.0
18394155.0,18394155.0,280.7894733908696,294.81028772432666,287.91912575256686,9.778898708557882e-05,9.286289933400597e-05,9.778912826954055e-05,7.222704486465145e-05,0.0004638656505633216,0.0008245448436562527,299.31087086165695,299.21017065585255,298.96948996326495,299.7480379139398,298.92829387138283,0.0,-4.67249162722909e-08,0.0,0.0,0.0,0.0,0.0,293.9188377983241,0.7363155997367526,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.67249162722909e-08,0.0,0.0
18394164.0,18394164.0,280.7894733908696,294.81028772432666,287.9188315037679,9.779651670595635e-05,9.287004954980509e-05,9.779665777137716e-05,7.223260585358182e-05,0.0004639013705291825,0.0008246083240279305,299.31050318158026,299.2099154822256,298.9690673838122,299.747688816857,298.92816538077227,0.0,-4.6732111100449965e-08,0.0,0.0,0.0,0.0,0.0,293.9056513446774,0.7367946055434783,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6732111100449965e-08,0.0,0.0
18394173.0,18394173.0,280.7894733908696,294.81028772432666,287.91853725496884,9.78040463276388e-05,9.287719976682759e-05,9.780418727449873e-05,7.223816684341493e-05,0.0004639370905016854,0.0008246718044093063,299.31013550169865,299.209660308737,298.96864480459425,299.7473397199701,298.9280368902333,0.0,-4.673930648360517e-08,0.0,0.0,0.0,0.0,0.0,293.8924701977041,0.7372734878855299,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.673930648360517e-08,0.0,0.0
18394182.0,18394182.0,280.7894733908696,294.81028772432666,287.91824300616986,9.781157594890181e-05,9.288434998343604e-05,9.781171677718099e-05,7.224372783287727e-05,0.000463972810472651,0.0008247352847858411,299.3097678220122,299.20940513538676,298.96822222561104,299.7469906232791,298.9279083997659,0.0,-4.67465024201086e-08,0.0,0.0,0.0,0.0,0.0,293.8792948686895,0.737752231263587,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.67465024201086e-08,0.0,0.0
18394191.0,18394191.0,280.7894733908696,294.81028772432666,287.9179487573708,9.781910557032022e-05,9.289150020017628e-05,9.781924627999865e-05,7.224928882239333e-05,0.0004640085304448056,0.000824798765162382,299.3094001425208,299.2091499621748,298.96779964686255,299.74664152678395,298.9277799093702,0.0,-4.675369891050964e-08,0.0,0.0,0.0,0.0,0.0,293.86612586891886,0.7382308201783289,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.675369891050964e-08,0.0,0.0
18394200.0,18394200.0,280.7894733908696,294.81028772432666,287.91765450857184,9.782663519189399e-05,9.289865041704824e-05,9.782677578295178e-05,7.225484981196311e-05,0.00046404425041814915,0.0008248622455389282,299.3090324632245,299.20889478910124,298.96737706834887,299.74629243048463,298.9276514190461,0.0,-4.6760895954808216e-08,0.0,0.0,0.0,0.0,0.0,293.8529637096774,0.7387092391304348,297.15,278.435502773304,293.15,285.65254031322945,0.004999661085037339,0.004999527841851117,0.004999661084921094,0.004998169438331966,0.005000002595341867,0.0,0.0,-4.6760895954808216e-08,0.0,0.0
18394200.0,18394200.0,280.7894733908696,294.81028772432666,287.91765450857184,9.782663519189399e-05,9.289865041704824e-05,9.782677578295178e-05,7.225484981196311e-05,0.00046404425041814915,0.0008248622455389282,299.3090324632245,299.20889478910124,298.96737706834887,299.74629243048463,298.9276514190461,0.0,-4.6760895954808216e-08,0.0,0.0,0.0,0.0,0.0,293.8529637096774,0.7387092391304348,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.6760895954808216e-08,0.0,0.0
18394209.0,18394209.0,280.7894733908696,294.81028772432666,287.9173551919735,9.786898821008834e-05,9.293886981254923e-05,9.786912873159293e-05,7.22861313936944e-05,0.00046424515648001136,0.0008252193525878591,299.3086525352732,299.2086451418028,298.96696342396484,299.7459445858665,298.92752009948737,0.0,-4.6801393044635585e-08,0.0,0.0,0.0,0.0,0.0,293.83980890225047,0.7391874726205844,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.6801393044635585e-08,0.0,0.0
18394218.0,18394218.0,280.7894733908696,294.81028772432666,287.9170558772245,9.790872081040983e-05,9.297660079278751e-05,9.79088612584895e-05,7.231547753186118e-05,0.0004644336324954884,0.0008255543645765722,299.3082726650001,299.2083955453788,298.9665498305153,299.7455967945661,298.92738882863017,0.0,-4.683940041878341e-08,0.0,0.0,0.0,0.0,0.0,293.82666195792336,0.7396655051494565,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.683940041878341e-08,0.0,0.0
18394227.0,18394227.0,280.7894733908696,294.81028772432666,287.91675792301857,9.792766786978286e-05,9.299459329706932e-05,9.792780821477302e-05,7.232947144959073e-05,0.0004645235115261106,0.0008257141153631993,299.30789673547713,299.2081438408499,298.96613367865325,299.74524831926044,298.9272586024579,0.0,-4.685752970343132e-08,0.0,0.0,0.0,0.0,0.0,293.8135233879813,0.740143321217731,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.685752970343132e-08,0.0,0.0
18394236.0,18394236.0,280.7894733908696,294.81028772432666,287.9164610957944,9.792939758976793e-05,9.299623577998798e-05,9.792953780715656e-05,7.233074862415492e-05,0.0004645317194670338,0.0008257286916015932,299.3075240702406,299.20789039013755,298.9657154076213,299.74489927740905,298.92712924164533,0.0,-4.6859184059434974e-08,0.0,0.0,0.0,0.0,0.0,293.80039370370963,0.7406209053260869,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.6859184059434974e-08,0.0,0.0
18394245.0,18394245.0,280.7894733908696,294.81028772432666,287.9161642685702,9.793112730978889e-05,9.299787826293704e-05,9.793126739957135e-05,7.23320257987315e-05,0.00046453992740823124,0.000825743267839987,299.3071514052043,299.20763693956326,298.9652971368236,299.74455023575496,298.92699988090544,0.0,-4.686083844464252e-08,0.0,0.0,0.0,0.0,0.0,293.78727341639365,0.7410982419752038,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.686083844464252e-08,0.0,0.0
18394254.0,18394254.0,280.7894733908696,294.81028772432666,287.91586744134605,9.793285703042041e-05,9.299952074646232e-05,9.793299699259217e-05,7.233330297374501e-05,0.0004645481353524296,0.0008257578440832275,299.30677874036803,299.20738348912704,298.96487886626016,299.7442011942982,298.9268705202382,0.0,-4.686249285960406e-08,0.0,0.0,0.0,0.0,0.0,293.77416303731854,0.7415753156657608,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.686249285960406e-08,0.0,0.0
18394263.0,18394263.0,280.7894733908696,294.81028772432666,287.9155723957566,9.79280122072038e-05,9.299491987694495e-05,9.792815203270708e-05,7.232972418534193e-05,0.00046452515669651663,0.0008257169845740982,299.30641035941653,299.2071276331593,298.9644571886473,299.7438513129107,298.92674216084504,0.0,-4.685785534729766e-08,0.0,0.0,0.0,0.0,0.0,293.7610630777696,0.7420521108984376,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.685785534729766e-08,0.0,0.0
18394272.0,18394272.0,280.7894733908696,294.81028772432666,287.9152782477125,9.791985528379978e-05,9.298717375337522e-05,9.791999496809101e-05,7.232369907711489e-05,0.0004644864669662891,0.0008256481978411821,299.3060441366814,299.20687056541306,298.9640337947634,299.74350100848545,298.9266143059058,0.0,-4.6850048642128744e-08,0.0,0.0,0.0,0.0,0.0,293.7479740490322,0.7425286121739132,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.6850048642128744e-08,0.0,0.0
18394281.0,18394281.0,280.7894733908696,294.81028772432666,287.91498409966835,9.79116983602275e-05,9.297942762966278e-05,9.791183790332826e-05,7.231767396882964e-05,0.00046444777723477393,0.0008255794111082725,299.3056779141434,299.2066134978083,298.96361040111805,299.74315070425956,298.9264864510388,0.0,-4.6842242587328815e-08,0.0,0.0,0.0,0.0,0.0,293.7348964623916,0.7430048039928668,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.6842242587328815e-08,0.0,0.0
18394290.0,18394290.0,280.7894733908696,294.81028772432666,287.9146899516242,9.790354143648691e-05,9.297168150580764e-05,9.79036808384188e-05,7.231164886048622e-05,0.00046440908750197105,0.0008255106243753696,299.30531169180256,299.206356430345,298.9631870077113,299.742800400233,298.9263585962441,0.0,-4.6834437182897897e-08,0.0,0.0,0.0,0.0,0.0,293.72183082913307,0.7434806708559784,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.6834437182897897e-08,0.0,0.0
18394299.0,18394299.0,280.7894733908696,294.81028772432666,287.9143971980598,9.788732052301173e-05,9.295627761340295e-05,9.788745977261269e-05,7.229966768263118e-05,0.00046433214592686616,0.0008253738430642086,299.30495043222345,299.20609812442393,298.9627612656282,299.7424499663854,298.9262326974255,0.0,-4.6818918194249296e-08,0.0,0.0,0.0,0.0,0.0,293.70877766054184,0.7439561972639267,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.6818918194249296e-08,0.0,0.0
18394308.0,18394308.0,280.7894733908696,294.81028772432666,287.9141052121626,9.786666034961445e-05,9.293665808755894e-05,9.78667994407765e-05,7.228440766382541e-05,0.0004642341465524846,0.000825199630457075,299.30459190475216,299.2058391367923,298.9623342306994,299.7420994611619,298.9261078754118,0.0,-4.6799156034168433e-08,0.0,0.0,0.0,0.0,0.0,293.6957374679032,0.7444313677173914,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.6799156034168433e-08,0.0,0.0
18394317.0,18394317.0,280.7894733908696,294.81028772432666,287.91381365395074,9.7843526959785e-05,9.291468993289883e-05,9.784366588913911e-05,7.226732092547632e-05,0.0004641244153805693,0.0008250045639941415,299.30423489948754,299.2055797694285,298.96190647560474,299.7417489162631,298.92598365334254,0.0,-4.677703322529429e-08,0.0,0.0,0.0,0.0,0.0,293.6827107625025,0.7449061667170517,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.677703322529429e-08,0.0,0.0
18394326.0,18394326.0,280.7894733908696,294.81028772432666,287.9135246252728,9.781688023471414e-05,9.28893854265595e-05,9.781701899781445e-05,7.224763923618622e-05,0.000463998018558283,0.0008247798735579053,299.3038855403279,299.2053182887041,298.9614743556447,299.7413981848173,298.9258622327289,0.0,-4.675155719471248e-08,0.0,0.0,0.0,0.0,0.0,293.66969805562496,0.745380578763587,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.675155719471248e-08,0.0,0.0
18394335.0,18394335.0,280.7894733908696,294.81028772432666,287.9132367245265,9.778893200118507e-05,9.286284497505246e-05,9.778907059646709e-05,7.222699625244816e-05,0.00046386544797497894,0.0008245442089835836,299.3035395246637,299.2050558810599,298.96104029135586,299.74104738085686,298.9257420272816,0.0,-4.672484434165876e-08,0.0,0.0,0.0,0.0,0.0,293.65669985855595,0.7458545883576767,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.672484434165876e-08,0.0,0.0
18394344.0,18394344.0,280.7894733908696,294.81028772432666,287.9129488237802,9.776098376593829e-05,9.283630452197219e-05,9.776112219347526e-05,7.220635326766561e-05,0.00046373287738186655,0.0008243085443996455,299.30319350918626,299.2047934735629,298.96060622731443,299.7406965770986,298.9256218219031,0.0,-4.669813912127676e-08,0.0,0.0,0.0,0.0,0.0,293.64371668258065,0.74632818,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.669813912127676e-08,0.0,0.0
18394353.0,18394353.0,280.7894733908696,294.81028772432666,287.91266092303385,9.77330355306981e-05,9.280976406895615e-05,9.773317379056325e-05,7.218571028311215e-05,0.0004636003067871251,0.0008240728798206301,299.3028474938957,299.2045310662132,298.96017216352055,299.7403457735425,298.92550161659324,0.0,-4.6671441535214225e-08,0.0,0.0,0.0,0.0,0.0,293.63074903898433,0.7468013381912364,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.6671441535214225e-08,0.0,0.0
18394362.0,18394362.0,280.7894733908696,294.81028772432666,287.9123730222875,9.770508729546449e-05,9.278322361600437e-05,9.770522538773105e-05,7.21650672987878e-05,0.0004634677361907546,0.000823837215246537,299.3025014787919,299.20426865901067,298.9597380999742,299.7399949701886,298.92538141135213,0.0,-4.664475158347063e-08,0.0,0.0,0.0,0.0,0.0,293.6177974390524,0.7472740474320653,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.664475158347063e-08,0.0,0.0
18394371.0,18394371.0,280.7894733908696,294.81028772432666,287.9120864240691,9.767910385732641e-05,9.275854898442351e-05,9.767924178515637e-05,7.214587551647875e-05,0.0004633444856755614,0.0008236181176395761,299.3021606339054,299.20400550456225,298.95930173754357,299.7396443394146,298.92526268689886,0.0,-4.6619944754402495e-08,0.0,0.0,0.0,0.0,0.0,293.60486239407004,0.7477462922231658,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.6619944754402495e-08,0.0,0.0
18394380.0,18394380.0,280.7894733908696,294.81028772432666,287.91180229081743,9.765683869472832e-05,9.273740532195077e-05,9.765697646403005e-05,7.212943005770344e-05,0.00046323887292730123,0.0008234303721446969,299.301829573214,299.20374093585843,298.95886102437345,299.7392940350576,298.92514676469676,0.0,-4.659869294651916e-08,0.0,0.0,0.0,0.0,0.0,293.5919444153226,0.7482180570652175,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.659869294651916e-08,0.0,0.0
18394389.0,18394389.0,280.7894733908696,294.81028772432666,287.91151815756575,9.763457353283126e-05,9.271626166018963e-05,9.763471114366274e-05,7.211298459962343e-05,0.00046313326018105206,0.0008232426266595584,299.30149851269863,299.20347636730224,298.95842031145236,299.7389437309007,298.9250308425603,0.0,-4.6577445984684874e-08,0.0,0.0,0.0,0.0,0.0,293.57904401409525,0.7486893264588994,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.6577445984684874e-08,0.0,0.0
18394398.0,18394398.0,280.7894733908696,294.81028772432666,287.911234024314,9.761230837048568e-05,9.269511799804854e-05,9.761244582290492e-05,7.209653914138972e-05,0.0004630276474313603,0.0008230548811744683,299.3011674523594,299.20321179889373,298.95797959878024,299.73859342694396,298.9249149204896,0.0,-4.655620386780241e-08,0.0,0.0,0.0,0.0,0.0,293.56616170167337,0.7491600849048914,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.655620386780241e-08,0.0,0.0
18394407.0,18394407.0,280.7894733908696,294.81028772432666,287.91094989106233,9.759004320711687e-05,9.26739743349816e-05,9.759018050118181e-05,7.208009368257774e-05,0.0004629220346755,0.0008228671356845805,299.3008363921962,299.2029472306329,298.95753888635716,299.7382431231874,298.92479899848445,0.0,-4.653496659532363e-08,0.0,0.0,0.0,0.0,0.0,293.55329798934224,0.7496303169038723,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.653496659532363e-08,0.0,0.0
18394416.0,18394416.0,280.7894733908696,294.81028772432666,287.91066590479227,9.756796416440643e-05,9.265300741686895e-05,9.756810130046415e-05,7.206378569291576e-05,0.00046281730478799435,0.0008226809595481881,299.3005057601895,299.2026826120337,298.95709792771197,299.7378928501083,298.924683145035,0.0,-4.6513911628322956e-08,0.0,0.0,0.0,0.0,0.0,293.54045338838705,0.7501000069565218,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.6513911628322956e-08,0.0,0.0
18394425.0,18394425.0,280.7894733908696,294.81028772432666,287.91038748033293,9.755292799776059e-05,9.263872859293318e-05,9.755306498679819e-05,7.205267958127992e-05,0.0004627459830214044,0.000822554168199498,299.30019132320143,299.20241608318315,298.9566476428102,299.73754373049877,298.9245698833214,0.0,-4.649957531227108e-08,0.0,0.0,0.0,0.0,0.0,293.5276284100932,0.7505691395635191,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.649957531227108e-08,0.0,0.0
18394434.0,18394434.0,280.7894733908696,294.81028772432666,287.91010905587365,9.753789183196492e-05,9.262444976983554e-05,9.753802867402123e-05,7.204157347039088e-05,0.00046267466125796743,0.0008224273768605224,299.29987688637715,299.2021495544803,298.95619735815956,299.73719461108635,298.9244566216712,0.0,-4.648524120699647e-08,0.0,0.0,0.0,0.0,0.0,293.5148235657459,0.7510376992255435,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.648524120699647e-08,0.0,0.0
18394443.0,18394443.0,280.7894733908696,294.81028772432666,287.9098306485675,9.752282641552136e-05,9.261014316961387e-05,9.752296311059699e-05,7.203044575506417e-05,0.0004626032007419392,0.000822300338886254,299.2995624072374,299.20188284700924,298.9557469528331,299.7368453671995,298.9243434401324,0.0,-4.647088143506246e-08,0.0,0.0,0.0,0.0,0.0,293.5020393666305,0.7515056704432744,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.647088143506246e-08,0.0,0.0
18394452.0,18394452.0,280.7894733908696,294.81028772432666,287.90955228223925,9.750783289030496e-05,9.259590483915296e-05,9.75079694385463e-05,7.20193711387798e-05,0.00046253208124342235,0.0008221739070928848,299.2992478605994,299.20161577604097,298.95529629153623,299.7364958722581,298.9242304197653,0.0,-4.645659238538269e-08,0.0,0.0,0.0,0.0,0.0,293.48927632403223,0.7519730377173913,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.645659238538269e-08,0.0,0.0
18394461.0,18394461.0,280.7894733908696,294.81028772432666,287.909273915911,9.749283936479011e-05,9.258166650843929e-05,9.749297576623587e-05,7.200829652239349e-05,0.0004624609617426123,0.0008220474752995375,299.2989333141252,299.2013487052206,298.9548456304906,299.73614637751393,298.92411739946147,0.0,-4.644230553286986e-08,0.0,0.0,0.0,0.0,0.0,293.47653494923634,0.7524397855485734,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.644230553286986e-08,0.0,0.0
18394470.0,18394470.0,280.7894733908696,294.81028772432666,287.90899554958276,9.747784583955161e-05,9.256742817801865e-05,9.747798209424046e-05,7.199722190632975e-05,0.00046238984224223576,0.000821921043511059,299.29861876781484,299.20108163454813,298.95439496969624,299.73579688296707,298.92400437922083,0.0,-4.642802087807152e-08,0.0,0.0,0.0,0.0,0.0,293.4638157535282,0.7529058984375,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.642802087807152e-08,0.0,0.0
18394479.0,18394479.0,280.7894733908696,294.81028772432666,287.90871718325445,9.746285231401464e-05,9.255318984734521e-05,9.746298842198527e-05,7.198614729016403e-05,0.0004623187227395658,0.0008217946117226018,299.29830422166833,299.2008145640236,298.9539443091532,299.73544738861744,298.9238913590434,0.0,-4.6413738420439875e-08,0.0,0.0,0.0,0.0,0.0,293.45111924819304,0.7533713608848506,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.6413738420439875e-08,0.0,0.0
18394488.0,18394488.0,280.7894733908696,294.81028772432666,287.9084388169262,9.744785878760447e-05,9.253895151587321e-05,9.744799474889559e-05,7.197507267347188e-05,0.00046224760323187645,0.0008216681799293207,299.2979896756857,299.20054749364687,298.95349364886147,299.7350978944651,298.92377833892925,0.0,-4.63994581594277e-08,0.0,0.0,0.0,0.0,0.0,293.4384459445161,0.7538361573913044,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.63994581594277e-08,0.0,0.0
18394497.0,18394497.0,280.7894733908696,294.81028772432666,287.9081621926077,9.743364670513614e-05,9.252545526363296e-05,9.74337825212167e-05,7.196457523312915e-05,0.0004621801905247007,0.0008215483372086311,299.29767995974726,299.200279920129,298.9530400652842,299.734748668775,298.92366591752744,0.0,-4.638592415160674e-08,0.0,0.0,0.0,0.0,0.0,293.42579635378274,0.7543002724575407,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.638592415160674e-08,0.0,0.0
18394506.0,18394506.0,280.7894733908696,294.81028772432666,287.9078895547203,9.742066550405101e-05,9.251312788812236e-05,9.742080117744688e-05,7.19549869253444e-05,0.0004621186165317114,0.0008214388731995399,299.2973802447054,299.2000114232921,298.9525801067452,299.73440015607076,298.92355480364995,0.0,-4.637356395143037e-08,0.0,0.0,0.0,0.0,0.0,293.4131709872782,0.7547636905842392,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.637356395143037e-08,0.0,0.0
18394515.0,18394515.0,280.7894733908696,294.81028772432666,287.907618318839,9.740803169001113e-05,9.250113040037455e-05,9.740816722151058e-05,7.194565519886901e-05,0.00046205869037541455,0.0008213323383413428,299.2970838892045,299.1997426362778,298.95211795376184,299.73405190917947,298.92344414061245,0.0,-4.636153607972096e-08,0.0,0.0,0.0,0.0,0.0,293.4005703562878,0.7552263962720788,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.636153607972096e-08,0.0,0.0
18394524.0,18394524.0,280.7894733908696,294.81028772432666,287.90734708295776,9.739539787514857e-05,9.248913291187103e-05,9.739553326478388e-05,7.193632347188475e-05,0.00046199876421448415,0.0008212258034783148,299.2967875338552,299.19947384941156,298.95165580103344,299.733703662483,298.92333347763633,0.0,-4.634950976749797e-08,0.0,0.0,0.0,0.0,0.0,293.38799497209675,0.7556883740217392,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.634950976749797e-08,0.0,0.0
18394533.0,18394533.0,280.7894733908696,294.81028772432666,287.90707584707644,9.738276405946337e-05,9.247713542261183e-05,9.738289930726675e-05,7.192699174439162e-05,0.00046193883804892047,0.0008211192686104562,299.2964911786575,299.1992050626936,298.95119364856004,299.73335541598124,298.92322281472156,0.0,-4.6337485014761646e-08,0.0,0.0,0.0,0.0,0.0,293.3754453459904,0.7561496083338994,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.6337485014761646e-08,0.0,0.0
18394542.0,18394542.0,280.7894733908696,294.81028772432666,287.9068046111952,9.737013024410505e-05,9.246513793368858e-05,9.737026535010876e-05,7.191766001723864e-05,0.0004618789118841761,0.0008210127337474594,299.29619482361136,299.19893627612373,298.9507314963415,299.7330071696743,298.92311215186805,0.0,-4.632546182260599e-08,0.0,0.0,0.0,0.0,0.0,293.362921989254,0.7566100837092391,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.632546182260599e-08,0.0,0.0
18394551.0,18394551.0,280.7894733908696,294.81028772432666,287.90653337531387,9.735749642734931e-05,9.245314044346382e-05,9.735763139158559e-05,7.190832828915228e-05,0.000461818985712072,0.0008209061988747855,299.29589846871687,299.1986674897021,298.950269344378,299.73265892356216,298.92300148907583,0.0,-4.63134401893903e-08,0.0,0.0,0.0,0.0,0.0,293.35042541317284,0.7570697846484375,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.63134401893903e-08,0.0,0.0
18394560.0,18394560.0,280.7894733908696,294.81028772432666,287.9062621394326,9.734486261264475e-05,9.244114295521244e-05,9.734499743514584e-05,7.189899656267962e-05,0.0004617590595489664,0.0008207996640215122,299.2956021139739,299.19839870342855,298.9498071926694,299.73231067764476,298.92289082634494,0.0,-4.630142011839554e-08,0.0,0.0,0.0,0.0,0.0,293.33795612903225,0.757528695652174,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.630142011839554e-08,0.0,0.0
18394569.0,18394569.0,280.7894733908696,294.81028772432666,287.90599680296185,9.733277778451706e-05,9.242966679942194e-05,9.733291246721661e-05,7.189007032173619e-05,0.0004617017374978293,0.0008206977582525798,299.2953193562111,299.198128891759,298.94933595498605,299.7319633772439,298.9227826241059,0.0,-4.62899237956677e-08,0.0,0.0,0.0,0.0,0.0,293.3255146481174,0.7579868012211277,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.62899237956677e-08,0.0,0.0
18394578.0,18394578.0,280.7894733908696,294.81028772432666,287.9057314766993,9.732074594196373e-05,9.241824096009832e-05,9.732088048496751e-05,7.188118321608125e-05,0.00046164466678504497,0.0008205962992537004,299.29503662256894,299.19785907717596,298.948864700448,299.7316160775658,298.9226744250276,0.0,-4.627847929256194e-08,0.0,0.0,0.0,0.0,0.0,293.3131014817137,0.7584440858559783,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.627847929256194e-08,0.0,0.0
18394587.0,18394587.0,280.7894733908696,294.81028772432666,287.9054661504368,9.730871409860232e-05,9.240681512003138e-05,9.730884850194077e-05,7.187229610992261e-05,0.00046158759606773755,0.0008204948402499891,299.2947538890696,299.19758926274113,298.94839344616776,299.7312687780806,298.9225662260088,0.0,-4.6267036203828716e-08,0.0,0.0,0.0,0.0,0.0,293.3007171411063,0.7589005340574049,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.6267036203828716e-08,0.0,0.0
18394596.0,18394596.0,280.7894733908696,294.81028772432666,287.90520082417424,9.729668225615713e-05,9.239538928085858e-05,9.729681651986063e-05,7.186340900453385e-05,0.00046153052535408617,0.0008203933812559845,299.29447115571327,299.1973194484545,298.9479221921454,299.73092147878845,298.92245802704963,0.0,-4.625559453110767e-08,0.0,0.0,0.0,0.0,0.0,293.28836213758063,0.7593561303260871,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.625559453110767e-08,0.0,0.0
18394605.0,18394605.0,280.7894733908696,294.81028772432666,287.90493549791177,9.728465041290383e-05,9.238396344094249e-05,9.728478453700284e-05,7.185452189864139e-05,0.0004614734546359118,0.0008202919222571475,299.29418842249976,299.1970496343161,298.94745093838094,299.7305741796892,298.92234982815,0.0,-4.624415427275913e-08,0.0,0.0,0.0,0.0,0.0,293.27603698242183,0.7598108591627039,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.624415427275913e-08,0.0,0.0
18394614.0,18394614.0,280.7894733908696,294.81028772432666,287.90467017164923,9.727261856941723e-05,9.237253760082891e-05,9.727275255394215e-05,7.184563479266979e-05,0.00046141638391594084,0.0008201904632583249,299.29390568942915,299.19677982032596,298.94697968487435,299.730226880783,298.92224162930995,0.0,-4.623271542932969e-08,0.0,0.0,0.0,0.0,0.0,293.2637421869153,0.7602647050679349,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.623271542932969e-08,0.0,0.0
18394623.0,18394623.0,280.7894733908696,294.81028772432666,287.9044048453867,9.726058672454776e-05,9.236111175942625e-05,9.726072056952905e-05,7.183674768576995e-05,0.0004613593131887203,0.0008200890042498236,299.2936229565014,299.19651000648406,298.94650843162566,299.7298795820697,298.92213343052947,0.0,-4.6221277999726716e-08,0.0,0.0,0.0,0.0,0.0,293.25147826234627,0.7607176525424592,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.6221277999726716e-08,0.0,0.0
18394632.0,18394632.0,280.7894733908696,294.81028772432666,287.90413951912416,9.724855488001973e-05,9.234968591837191e-05,9.724868858548778e-05,7.182786057921544e-05,0.00046130224246242955,0.0008199875452461829,299.2933402237166,299.19624019279036,298.9460371786348,299.7295322835494,298.92202523180856,0.0,-4.6209841985589347e-08,0.0,0.0,0.0,0.0,0.0,293.23924572,0.7611696860869566,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.6209841985589347e-08,0.0,0.0
18394641.0,18394641.0,280.7894733908696,294.81028772432666,287.9038741928616,9.723652303640794e-05,9.233826007821169e-05,9.723665660239319e-05,7.181897347343084e-05,0.000461245171739795,0.0008198860862522485,299.29305749107465,299.1959703792449,298.9455659259018,299.7291849852221,298.9219170331472,0.0,-4.619840738746342e-08,0.0,0.0,0.0,0.0,0.0,293.2270450711618,0.761620790202106,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.619840738746342e-08,0.0,0.0
18394650.0,18394650.0,280.7894733908696,294.81028772432666,287.9036088665991,9.722449119141327e-05,9.23268342367624e-05,9.722462461794614e-05,7.181008636671801e-05,0.00046118810100991096,0.0008197846272486363,299.29277475857566,299.19570056584763,298.9450946734267,299.7288376870878,298.9218088345454,0.0,-4.618697420316434e-08,0.0,0.0,0.0,0.0,0.0,293.2148768271169,0.762070949388587,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.618697420316434e-08,0.0,0.0
18394659.0,18394659.0,280.7894733908696,294.81028772432666,287.90334354033655,9.721245934733482e-05,9.231540839620723e-05,9.721259263444574e-05,7.180119926077506e-05,0.00046113103028368315,0.0008196831682547303,299.2924920262195,299.19543075259867,298.9446234212095,299.72849038914643,298.9217006360032,0.0,-4.617554243487644e-08,0.0,0.0,0.0,0.0,0.0,293.2027414991507,0.7625201481470788,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.617554243487644e-08,0.0,0.0
18394668.0,18394668.0,280.7894733908696,294.81028772432666,287.90307907435226,9.720038796847586e-05,9.230394501258158e-05,9.720052111630823e-05,7.179228295501636e-05,0.00046107377201822116,0.0008195813759243184,299.29221136076626,299.19516094521714,298.9441509377308,299.72814331786185,298.9215927448124,0.0,-4.616407453020253e-08,0.0,0.0,0.0,0.0,0.0,293.1906395985484,0.7629683709782609,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.616407453020253e-08,0.0,0.0
18394677.0,18394677.0,280.7894733908696,294.81028772432666,287.90282158531,9.718799596587645e-05,9.229217715764518e-05,9.718812897537745e-05,7.178312984054982e-05,0.0004610149928302623,0.0008194768802488428,299.29194745708037,299.19489118436707,298.9436684667658,299.7277980834128,298.9214873458479,0.0,-4.615230354865351e-08,0.0,0.0,0.0,0.0,0.0,293.1785716365952,0.7634156023828125,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.615230354865351e-08,0.0,0.0
18394686.0,18394686.0,280.7894733908696,294.81028772432666,287.902563719296,9.717565143071924e-05,9.228045437895782e-05,9.717578430191209e-05,7.177401178544145e-05,0.00046095643880691154,0.0008193727848088497,299.2916821376515,299.1946208201174,298.9431861327574,299.72745223843174,298.92138167686886,0.0,-4.614057914415416e-08,0.0,0.0,0.0,0.0,0.0,293.1665381245766,0.7638618268614131,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.614057914415416e-08,0.0,0.0
18394695.0,18394695.0,280.7894733908696,294.81028772432666,287.9023056738361,9.716330680313944e-05,9.226873151250037e-05,9.71634395360203e-05,7.176489366205634e-05,0.00046089788434524747,0.0008192686885886255,299.2914161329725,299.1943501534595,298.9427038539354,299.7271060900082,298.9212758771597,0.0,-4.612885614120008e-08,0.0,0.0,0.0,0.0,0.0,293.1545395737777,0.7643070289147419,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.612885614120008e-08,0.0,0.0
