,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18394704.0,18394704.0,280.7894733908696,294.81028772432666,287.9020476283762,9.715096217474907e-05,9.225700864529762e-05,9.715109476934875e-05,7.175577553816702e-05,0.0004608393298790387,0.0008191645923635697,299.29115012842624,299.1940794869497,298.9422215753749,299.7267599417757,298.92117007750835,0.0,-4.611713462713125e-08,0.0,0.0,0.0,0.0,0.0,293.14257649548387,0.7647511930434783,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.611713462713125e-08,0.0,0.0
18394713.0,18394713.0,280.7894733908696,294.81028772432666,287.9017895829163,9.713861754669762e-05,9.224528577844114e-05,9.713875000304702e-05,7.174665741462251e-05,0.00046078077541373793,0.0008190604961433751,299.2908841240128,299.19380882058806,298.9417392970759,299.72641379373414,298.9210642779148,0.0,-4.610541460303912e-08,0.0,0.0,0.0,0.0,0.0,293.1306494009803,0.7651943037483017,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.610541460303912e-08,0.0,0.0
18394722.0,18394722.0,280.7894733908696,294.81028772432666,287.9015315374564,9.712627291841034e-05,9.223356291138514e-05,9.712640523654028e-05,7.173753929099831e-05,0.00046072222094661885,0.0008189563999231954,299.29061811973213,299.19353815437455,298.9412570190384,299.7260676458835,298.92095847837913,0.0,-4.609369606837796e-08,0.0,0.0,0.0,0.0,0.0,293.1187588015524,0.7656363455298913,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.609369606837796e-08,0.0,0.0
18394731.0,18394731.0,280.7894733908696,294.81028772432666,287.9012734919965,9.711392828988722e-05,9.222184004412965e-05,9.711406046982859e-05,7.17284211672944e-05,0.00046066366647768146,0.0008188523037030304,299.2903521155842,299.1932674883092,298.94077474126243,299.72572149822395,298.92085267890127,0.0,-4.6081979023147735e-08,0.0,0.0,0.0,0.0,0.0,293.1069052084854,0.7660773028889267,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.6081979023147735e-08,0.0,0.0
18394740.0,18394740.0,280.7894733908696,294.81028772432666,287.9010154465366,9.710158366170305e-05,9.22101171772204e-05,9.710171570348669e-05,7.171930304393532e-05,0.0004606051120096521,0.0008187482074877269,299.2900861115691,299.192996822392,298.9402924637479,299.72537535075526,298.92074687948116,0.0,-4.6070263467893896e-08,0.0,0.0,0.0,0.0,0.0,293.0950891330645,0.7665171603260871,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.6070263467893896e-08,0.0,0.0
18394749.0,18394749.0,280.7894733908696,294.81028772432666,287.90075740107665,9.708923903213354e-05,9.219839430902003e-05,9.708937093579028e-05,7.171018491964748e-05,0.0004605465575343515,0.0008186441112627452,299.2898201076868,299.1927261566229,298.93981018649487,299.72502920347756,298.9206410801189,0.0,-4.605854940098017e-08,0.0,0.0,0.0,0.0,0.0,293.08331108657507,0.7669559023420517,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.605854940098017e-08,0.0,0.0
18394758.0,18394758.0,280.7894733908696,294.81028772432666,287.9004993556168,9.707689440290295e-05,9.218667144116599e-05,9.707702616846368e-05,7.170106679570449e-05,0.00046048800305995913,0.0008185400150426251,299.28955410393723,299.1924554910019,298.93932790950333,299.7246830563908,298.9205352808145,0.0,-4.604683682404283e-08,0.0,0.0,0.0,0.0,0.0,293.0715715803024,0.7673935134375001,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.604683682404283e-08,0.0,0.0
18394767.0,18394767.0,280.7894733908696,294.81028772432666,287.90024174184873,9.706445726475947e-05,9.217486072460279e-05,9.706458889221448e-05,7.169188034496414e-05,0.0004604290097633322,0.000818435138807987,299.28928923148914,299.1921848774832,298.9388450430324,299.7243356449019,298.9204296463705,0.0,-4.6035037988554825e-08,0.0,0.0,0.0,0.0,0.0,293.05987112553174,0.7678299781131115,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.6035037988554825e-08,0.0,0.0
18394776.0,18394776.0,280.7894733908696,294.81028772432666,287.8999886745735,9.70510458427256e-05,9.216212480417755e-05,9.705117733168008e-05,7.168197429025475e-05,0.0004603653948923489,0.0008183220476099043,299.2890362724135,299.1919148112817,298.93835596578947,299.7239749151622,298.92032574765193,0.0,-4.602231664348989e-08,0.0,0.0,0.0,0.0,0.0,293.0482102335484,0.7682652808695654,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.602231664348989e-08,0.0,0.0
18394785.0,18394785.0,280.7894733908696,294.81028772432666,287.8997360400106,9.703754169449654e-05,9.214930082870869e-05,9.703767304494333e-05,7.167199974827177e-05,0.0004603013401683809,0.0008182081745653879,299.28878444730583,299.1916447973045,298.9378662976751,299.7236129180386,298.9202220141821,0.0,-4.600950912670822e-08,0.0,0.0,0.0,0.0,0.0,293.0365894156376,0.7686994062075408,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.600950912670822e-08,0.0,0.0
18394794.0,18394794.0,280.7894733908696,294.81028772432666,287.8994838381603,9.702394481719625e-05,9.21363887954653e-05,9.702407602912847e-05,7.166195671689183e-05,0.0004602368455777781,0.0008180935196502071,299.2885337561652,299.1913748355514,298.93737603868954,299.723249653532,298.9201184459608,0.0,-4.5996615472197566e-08,0.0,0.0,0.0,0.0,0.0,293.02500918308465,0.7691323386277175,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.5996615472197566e-08,0.0,0.0
18394803.0,18394803.0,280.7894733908696,294.81028772432666,287.89923198024076,9.701030282628985e-05,9.212343392130176e-05,9.701043389974794e-05,7.165188036489459e-05,0.000460172136986905,0.0008179784843501446,299.28828373578034,299.19110460907336,298.9368850615619,299.72289317207577,298.920015321409,0.0,-4.5983680856960736e-08,0.0,0.0,0.0,0.0,0.0,293.01347004717485,0.7695640626307744,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.5983680856960736e-08,0.0,0.0
18394812.0,18394812.0,280.7894733908696,294.81028772432666,287.8989800953448,9.699665837184084e-05,9.211047670775772e-05,9.699678930685027e-05,7.164180219344008e-05,0.0004601074167098147,0.0008178634282786947,299.2880331846827,299.1908337671316,298.9363936246786,299.7225523681393,298.91991281393695,0.0,-4.59707457255877e-08,0.0,0.0,0.0,0.0,0.0,293.00197251919354,0.7699945627173914,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.59707457255877e-08,0.0,0.0
18394821.0,18394821.0,280.7894733908696,294.81028772432666,287.8987282104489,9.698301391598503e-05,9.20975194929045e-05,9.698314471257957e-05,7.163172402104989e-05,0.0004600426964252855,0.0008177483721975705,299.2877826337092,299.1905629253377,298.93590218805986,299.72221156438985,298.9198103065207,0.0,-4.595781241269846e-08,0.0,0.0,0.0,0.0,0.0,292.9905171104259,0.7704238233882474,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.595781241269846e-08,0.0,0.0
18394830.0,18394830.0,280.7894733908696,294.81028772432666,287.89847632555296,9.696936946044676e-05,9.208456227837952e-05,9.696950011866015e-05,7.162164584899763e-05,0.0004599779761414969,0.0008176333161213107,299.2875320828598,299.19029208369165,298.9354107517056,299.7218707608274,298.9197077991601,0.0,-4.594488091992738e-08,0.0,0.0,0.0,0.0,0.0,292.97910433215725,0.7708518291440218,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.594488091992738e-08,0.0,0.0
18394839.0,18394839.0,280.7894733908696,294.81028772432666,287.89822444065703,9.695572500522602e-05,9.20716050641828e-05,9.695585552509201e-05,7.161156767728325e-05,0.0004599132558584487,0.0008175182600499156,299.2872815321345,299.1900212421934,298.93491931561596,299.72152995745205,298.9196052918553,0.0,-4.5931951247274274e-08,0.0,0.0,0.0,0.0,0.0,292.96773469567285,0.7712785644853941,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.5931951247274274e-08,0.0,0.0
18394848.0,18394848.0,280.7894733908696,294.81028772432666,287.8979725557611,9.694208054917322e-05,9.20586478492227e-05,9.694221093072561e-05,7.160148950505777e-05,0.00045984853557068806,0.0008174032039736921,299.28703098153335,299.18975040084297,298.9344278797908,299.72118915426364,298.91950278460627,0.0,-4.5919023393649873e-08,0.0,0.0,0.0,0.0,0.0,292.95640871225805,0.7717040139130436,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.5919023393649873e-08,0.0,0.0
18394857.0,18394857.0,280.7894733908696,294.81028772432666,287.8977292265038,9.692742160521999e-05,9.204472725224966e-05,9.692755184881534e-05,7.159066203658972e-05,0.00045977900298056746,0.0008172795940097009,299.2867991580833,299.1894810459293,298.93392632265227,299.7207981291138,298.9194011740957,0.0,-4.590513644134349e-08,0.0,0.0,0.0,0.0,0.0,292.94512689319805,0.7721281619276494,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.590513644134349e-08,0.0,0.0
18394866.0,18394866.0,280.7894733908696,294.81028772432666,287.897490717765,9.691219106654762e-05,9.20302638552521e-05,9.691232117240415e-05,7.157941239086217e-05,0.0004597067589859913,0.0008171511645146418,299.28657788614555,299.18921252858377,298.9334190629632,299.7203788074337,298.91930006885934,0.0,-4.589071026378096e-08,0.0,0.0,0.0,0.0,0.0,292.9338897497782,0.7725509930298914,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.589071026378096e-08,0.0,0.0
18394875.0,18394875.0,280.7894733908696,294.81028772432666,287.8972522090261,9.689696052644713e-05,9.201580045692757e-05,9.68970904946017e-05,7.156816274419268e-05,0.00045963451498380505,0.0008170227350099128,299.28635661431616,299.1889440113836,298.93291180354225,299.71995948598243,298.91919896367733,0.0,-4.587628635227864e-08,0.0,0.0,0.0,0.0,0.0,292.92269779328376,0.7729724917204485,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.587628635227864e-08,0.0,0.0
18394884.0,18394884.0,280.7894733908696,294.81028772432666,287.8970137002872,9.68817299872176e-05,9.200133705945927e-05,9.688185981770706e-05,7.155691309827935e-05,0.00045956227098491414,0.0008168943055148989,299.28613534259495,299.18867549432883,298.93240454438944,299.71954016476,298.9190978585497,0.0,-4.586186470901365e-08,0.0,0.0,0.0,0.0,0.0,292.911551535,0.7733926425000001,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.586186470901365e-08,0.0,0.0
18394893.0,18394893.0,280.7894733908696,294.81028772432666,287.89677519154833,9.686649944713472e-05,9.198687366120982e-05,9.686662913999591e-05,7.154566345184859e-05,0.00045949002698113977,0.0008167658760150613,299.2859140709821,299.18840697741933,298.93189728550476,299.7191208437665,298.91899675347656,0.0,-4.584744533235326e-08,0.0,0.0,0.0,0.0,0.0,292.90045148621215,0.7738114298692256,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.584744533235326e-08,0.0,0.0
18394902.0,18394902.0,280.7894733908696,294.81028772432666,287.8965366828094,9.68512689079228e-05,9.19724102638166e-05,9.685139846319262e-05,7.153441380617397e-05,0.0004594177829806609,0.0008166374465249393,299.28569279947743,299.18813846065524,298.9313900268882,299.71870152300187,298.91889564845775,0.0,-4.5833028223929756e-08,0.0,0.0,0.0,0.0,0.0,292.8893981582056,0.7742288383288045,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.5833028223929756e-08,0.0,0.0
18394911.0,18394911.0,280.7894733908696,294.81028772432666,287.8962981740705,9.683603836785751e-05,9.195794686564222e-05,9.683616778557278e-05,7.152316415998195e-05,0.00045934553897529826,0.0008165090170299934,299.2854715280811,299.1878699440365,298.93088276853973,299.71828220246607,298.91879454349333,0.0,-4.581861338211084e-08,0.0,0.0,0.0,0.0,0.0,292.8783920622656,0.7746448523794157,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.581861338211084e-08,0.0,0.0
18394920.0,18394920.0,280.7894733908696,294.81028772432666,287.8960596653317,9.682080782636414e-05,9.194348346614087e-05,9.682093710656173e-05,7.151191451284799e-05,0.00045927329496232557,0.0008163805875253776,299.285250256793,299.1876014275631,298.93037551045944,299.7178628821591,298.9186934385833,0.0,-4.580420080635299e-08,0.0,0.0,0.0,0.0,0.0,292.8674337096774,0.7750594565217392,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.580420080635299e-08,0.0,0.0
18394929.0,18394929.0,280.7894733908696,294.81028772432666,287.89581991801623,9.680565459562404e-05,9.192909348271363e-05,9.68057837381959e-05,7.150072196684356e-05,0.00045920141768067413,0.0008162528098735624,299.28502455748315,299.18733152868765,298.92986914210985,299.71744931910524,298.9185914475617,0.0,-4.578986363253163e-08,0.0,0.0,0.0,0.0,0.0,292.8565236117263,0.7754726352564538,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.578986363253163e-08,0.0,0.0
18394938.0,18394938.0,280.7894733908696,294.81028772432666,287.89558018012747,9.679035503462675e-05,9.191456454041087e-05,9.67904840394165e-05,7.148942134133112e-05,0.0004591288462748327,0.0008161237983858704,299.2847988830583,299.1870616328638,298.9293627640075,299.71703563177255,298.91848946004507,0.0,-4.5775390294091953e-08,0.0,0.0,0.0,0.0,0.0,292.84566227969754,0.7758843730842392,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.5775390294091953e-08,0.0,0.0
18394947.0,18394947.0,280.7894733908696,294.81028772432666,287.8953404422387,9.677505547219919e-05,9.190003559677928e-05,9.677518433924394e-05,7.147812071487589e-05,0.0004590562748613652,0.0008159947868885086,299.2845732087439,299.1867917371861,298.92885638617344,299.71662194466575,298.91838747258333,0.0,-4.576091924230806e-08,0.0,0.0,0.0,0.0,0.0,292.8348502248765,0.7762946545057744,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.576091924230806e-08,0.0,0.0
18394956.0,18394956.0,280.7894733908696,294.81028772432666,287.89510070434994,9.675975591064041e-05,9.188550665400206e-05,9.675988463997725e-05,7.146682008917594e-05,0.0004589837034511775,0.0008158657754008617,299.28434753454,299.1865218416547,298.92835000860765,299.71620825778484,298.9182854851765,0.0,-4.574645047935433e-08,0.0,0.0,0.0,0.0,0.0,292.8240879585484,0.7767034640217392,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.574645047935433e-08,0.0,0.0
18394965.0,18394965.0,280.7894733908696,294.81028772432666,287.89486073227545,9.674459951686671e-05,9.187111366695809e-05,9.674472810867655e-05,7.145562520726679e-05,0.00045891181116320545,0.0008157379710846552,299.28412135363897,299.18625194619773,298.9278439507305,299.71579706371335,298.9181835563106,0.0,-4.573211935757428e-08,0.0,0.0,0.0,0.0,0.0,292.81337599199844,0.7771107861328125,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.573211935757428e-08,0.0,0.0
18394974.0,18394974.0,280.7894733908696,294.81028772432666,287.8946181588856,9.673078274792507e-05,9.185799282106786e-05,9.673091120350748e-05,7.14454197716574e-05,0.00045884627344904623,0.0008156214622778297,299.2838895504567,299.18598205507766,298.92734144578355,299.7154135400105,298.9180822843064,0.0,-4.5719056794972726e-08,0.0,0.0,0.0,0.0,0.0,292.80271483651205,0.7775166053396739,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.5719056794972726e-08,0.0,0.0
18394983.0,18394983.0,280.7894733908696,294.81028772432666,287.8943766452603,9.671683600957143e-05,9.184474855313981e-05,9.671696432899815e-05,7.14351183413045e-05,0.000458780119214358,0.0008155038576055858,299.28365994568304,299.1857122295414,298.92684058349437,299.7150242210078,298.9179805515671,0.0,-4.570587325996523e-08,0.0,0.0,0.0,0.0,0.0,292.79210500337445,0.7779209061430028,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.570587325996523e-08,0.0,0.0
18394992.0,18394992.0,280.7894733908696,294.81028772432666,287.8941466027309,9.670148245923601e-05,9.183016834291e-05,9.670161064295417e-05,7.142377784580323e-05,0.00045870729165951185,0.0008153743910703499,299.2834541357838,299.1854431124591,298.9263574990193,299.71457217052506,298.91787383120743,0.0,-4.569136220331144e-08,0.0,0.0,0.0,0.0,0.0,292.78154700387097,0.7783236730434783,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.569136220331144e-08,0.0,0.0
18395001.0,18395001.0,280.7894733908696,294.81028772432666,287.8939165602016,9.668612890920004e-05,9.18155881329935e-05,9.668625695724619e-05,7.141243735063525e-05,0.0004586344641052556,0.0008152449245399831,299.2832483259847,299.1851739955215,298.92587441479674,299.71412012028725,298.9177671109048,0.0,-4.567685345111063e-08,0.0,0.0,0.0,0.0,0.0,292.77104134928675,0.77872489054178,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.567685345111063e-08,0.0,0.0
18395010.0,18395010.0,280.7894733908696,294.81028772432666,287.8936865176723,9.66707753588887e-05,9.180100792284453e-05,9.667090327129955e-05,7.140109685537609e-05,0.0004585616365488628,0.0008151154580096396,299.28304251628583,299.1849048787286,298.9253913308267,299.7136680702944,298.9176603906591,0.0,-4.566234700281966e-08,0.0,0.0,0.0,0.0,0.0,292.76058855090724,0.779124543138587,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.566234700281966e-08,0.0,0.0
18395019.0,18395019.0,280.7894733908696,294.81028772432666,287.8934564751429,9.665542180830203e-05,9.17864277124631e-05,9.665554958511414e-05,7.138975636002568e-05,0.00045848880899033333,0.000814985991479319,299.28283670668714,299.18463576208046,298.9249082471092,299.7132160205463,298.9175536704704,0.0,-4.5647842858438466e-08,0.0,0.0,0.0,0.0,0.0,292.75018912001764,0.7795226153345789,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.5647842858438466e-08,0.0,0.0
18395028.0,18395028.0,280.7894733908696,294.81028772432666,287.8932264326136,9.664006825686524e-05,9.177184750130336e-05,9.664019589811527e-05,7.137841586415952e-05,0.0004584159814269408,0.0008148565249441747,299.28263089718865,299.184366645577,298.92442516364423,299.7127639710433,298.9174469503387,0.0,-4.563334101742423e-08,0.0,0.0,0.0,0.0,0.0,292.7398435679032,0.7799190916304349,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.563334101742423e-08,0.0,0.0
18395037.0,18395037.0,280.7894733908696,294.81028772432666,287.89299639008425,9.662471470515312e-05,9.175726728991112e-05,9.662484221087767e-05,7.136707536820214e-05,0.0004583431538614118,0.0008147270584090538,299.28242508779033,299.1840975292182,298.9239420804318,299.71231192178516,298.9173402302639,0.0,-4.561884148032002e-08,0.0,0.0,0.0,0.0,0.0,292.7295524058493,0.7803139565268343,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.561884148032002e-08,0.0,0.0
18395046.0,18395046.0,280.7894733908696,294.81028772432666,287.89276467949264,9.66091938321793e-05,9.174252818579396e-05,9.660932120186762e-05,7.135561128775893e-05,0.0004582695326075021,0.0008145961810154867,299.2822159619299,299.18382783911824,298.923453572936,299.71186282951584,298.9172348244581,0.0,-4.5604186276564e-08,0.0,0.0,0.0,0.0,0.0,292.7193161451411,0.7807071945244566,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.5604186276564e-08,0.0,0.0
18395055.0,18395055.0,280.7894733908696,294.81028772432666,287.89253214349367,9.65936658559529e-05,9.172778233614881e-05,9.659379308947115e-05,7.134414196046351e-05,0.00045819587766188826,0.0008144652437161919,299.2820051969347,299.1835578598416,298.9229623785056,299.7114151633409,298.9171300676643,0.0,-4.5589526720780385e-08,0.0,0.0,0.0,0.0,0.0,292.709135297064,0.781098790123981,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.5589526720780385e-08,0.0,0.0
18395064.0,18395064.0,280.7894733908696,294.81028772432666,287.89229960749475,9.65781378805959e-05,9.171303648735872e-05,9.657826497798127e-05,7.133267263392413e-05,0.0004581222227195552,0.0008143343064266137,299.2817944320422,299.18328788071045,298.92247118433284,299.7109674974091,298.91702531092665,0.0,-4.557486952263472e-08,0.0,0.0,0.0,0.0,0.0,292.6990103729032,0.7814887278260869,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.557486952263472e-08,0.0,0.0
18395073.0,18395073.0,280.7894733908696,294.81028772432666,287.8920670714958,9.656260990438402e-05,9.169829063778626e-05,9.656273686567373e-05,7.132120330686726e-05,0.0004580485677723235,0.0008142033691322126,299.2815836672525,299.1830179017248,298.9219799904176,299.7105198317206,298.91692055424505,0.0,-4.556021468049932e-08,0.0,0.0,0.0,0.0,0.0,292.68894188394404,0.7818769921314538,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.556021468049932e-08,0.0,0.0
18395082.0,18395082.0,280.7894733908696,294.81028772432666,287.8918345354968,9.65470819267425e-05,9.168354478688564e-05,9.654720875197374e-05,7.130973397886834e-05,0.0004579749128174665,0.0008140724318281425,299.2813729025656,299.18274792288463,298.92148879676006,299.7100721662754,298.9168157976195,0.0,-4.554556219383217e-08,0.0,0.0,0.0,0.0,0.0,292.67893034147176,0.782263567540761,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.554556219383217e-08,0.0,0.0
18395091.0,18395091.0,280.7894733908696,294.81028772432666,287.8916019994979,9.653155394939563e-05,9.166879893629424e-05,9.653168063860556e-05,7.129826465120095e-05,0.0004579012578631637,0.0008139414945289421,299.28116213798137,299.18247794418994,298.9209976033601,299.70962450107334,298.91671104105006,0.0,-4.5530912064260384e-08,0.0,0.0,0.0,0.0,0.0,292.66897625677166,0.7826484385546876,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.5530912064260384e-08,0.0,0.0
18395100.0,18395100.0,280.7894733908696,294.81028772432666,287.8913694634989,9.651602597291816e-05,9.165405308655792e-05,9.651615252614401e-05,7.128679532428962e-05,0.0004578276029121414,0.000813810557239458,299.2809513735,299.1822079656407,298.92050641021774,299.7091768361145,298.91660628453667,0.0,-4.5516264292325814e-08,0.0,0.0,0.0,0.0,0.0,292.659080141129,0.7830315896739132,297.15,278.4933283749829,293.15,285.8098868802747,0.004999885272727586,0.004999865723334063,0.004999885272726812,0.004999717890890382,0.004999996235236014,0.0,0.0,-4.5516264292325814e-08,0.0,0.0
18395100.0,18395100.0,280.7894733908696,294.81028772432666,287.8913694634989,9.651602597291816e-05,9.165405308655792e-05,9.651615252614401e-05,7.128679532428962e-05,0.0004578276029121414,0.000813810557239458,299.2809513735,299.1822079656407,298.92050641021774,299.7091768361145,298.91660628453667,0.0,-4.5516264292325814e-08,0.0,0.0,0.0,0.0,0.0,292.659080141129,0.7830315896739132,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.5516264292325814e-08,0.0,0.0
18395109.0,18395109.0,280.7894733908696,294.81028772432666,287.89113821309553,9.650059108413747e-05,9.163939563547831e-05,9.650071750178269e-05,7.127539475289572e-05,0.00045775438951971016,0.0008136804048787715,299.28074287239207,299.1819376487745,298.9200284697489,299.70872454402075,298.9164983609596,0.0,-4.55017066646831e-08,0.0,0.0,0.0,0.0,0.0,292.6492425058291,0.7834130053991168,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.55017066646831e-08,0.0,0.0
18395118.0,18395118.0,280.7894733908696,294.81028772432666,287.8909069667022,9.648521689255017e-05,9.162479582401446e-05,9.648534317473187e-05,7.126403901260063e-05,0.00045768146404597535,0.0008135507643115689,299.28053437952553,299.18166733006376,298.91955058027673,299.7082722330646,298.91639042486855,0.0,-4.548720859614555e-08,0.0,0.0,0.0,0.0,0.0,292.63946386215724,0.7837926702309783,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.548720859614555e-08,0.0,0.0
18395127.0,18395127.0,280.7894733908696,294.81028772432666,287.8906757203089,9.646984270183591e-05,9.161019601340876e-05,9.646996884859086e-05,7.12526832730629e-05,0.00045760853857554844,0.0008134211237540821,299.2803258867605,299.1813970114985,298.9190726910548,299.7078199223537,298.91628248883524,0.0,-4.5472712838799754e-08,0.0,0.0,0.0,0.0,0.0,292.62974472139865,0.7841705686701766,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.5472712838799754e-08,0.0,0.0
18395136.0,18395136.0,280.7894733908696,294.81028772432666,287.8904444739155,9.645446850969562e-05,9.159559620147798e-05,9.645459452106059e-05,7.124132753258443e-05,0.00045753561309752383,0.0008132914831869255,299.28011739409703,299.1811266930788,298.91859480208313,299.70736761188823,298.91617455285956,0.0,-4.5458219390478135e-08,0.0,0.0,0.0,0.0,0.0,292.62008559483866,0.7845466852173913,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.5458219390478135e-08,0.0,0.0
18395145.0,18395145.0,280.7894733908696,294.81028772432666,287.89021335588075,9.643914581079236e-05,9.15810452888733e-05,9.643927168689687e-05,7.12300098252311e-05,0.0004574629318783183,0.0008131622768087683,299.27990914768594,299.1808563100401,298.9181193790488,299.70691496550506,298.91606612325137,0.0,-4.544377678177023e-08,0.0,0.0,0.0,0.0,0.0,292.6104869937626,0.7849210043733017,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.544377678177023e-08,0.0,0.0
18395154.0,18395154.0,280.7894733908696,294.81028772432666,287.88998399690985,9.642452879133763e-05,9.156716450757901e-05,9.64246545334892e-05,7.121921333430442e-05,0.0004573935980690854,0.0008130390206626711,299.2797042746977,299.1805850395943,298.9176777467591,299.7064577124895,298.91595092802584,0.0,-4.5430001424886544e-08,0.0,0.0,0.0,0.0,0.0,292.6009494294556,0.785293510638587,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.5430001424886544e-08,0.0,0.0
18395163.0,18395163.0,280.7894733908696,294.81028772432666,287.88975575009147,9.641014101901546e-05,9.155350142534296e-05,9.641026662776604e-05,7.12085861662189e-05,0.00045732535169702926,0.000812917697520441,299.27950123535373,299.1803131345407,298.9172507326116,299.7059976125488,298.9158328697924,0.0,-4.54164441437459e-08,0.0,0.0,0.0,0.0,0.0,292.5914734132031,0.7856641885139267,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.54164441437459e-08,0.0,0.0
18395172.0,18395172.0,280.7894733908696,294.81028772432666,287.88952911029764,9.639597214017558e-05,9.154004621015107e-05,9.639609761615816e-05,7.119812067405664e-05,0.0004572581436470009,0.0008127982200896745,299.2793006775341,299.1800402707883,298.9168410635121,299.7055334369859,298.9157114666322,0.0,-4.540309508929571e-08,0.0,0.0,0.0,0.0,0.0,292.5820594562903,0.7860330225,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.540309508929571e-08,0.0,0.0
18395181.0,18395181.0,280.7894733908696,294.81028772432666,287.8893024705038,9.638180326280791e-05,9.152659099638381e-05,9.638192860605606e-05,7.118765518308463e-05,0.000457190935603194,0.0008126787426734668,299.27910011981186,299.17976740718206,298.9164313946269,299.70506926167303,298.91559006353646,0.0,-4.5389747998574434e-08,0.0,0.0,0.0,0.0,0.0,292.5727080700025,0.7863999970974865,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.5389747998574434e-08,0.0,0.0
18395190.0,18395190.0,280.7894733908696,294.81028772432666,287.88907583071,9.63676343840386e-05,9.151313578131213e-05,9.636775959458593e-05,7.117718969118024e-05,0.00045712372755197633,0.000812559265247586,299.278899562187,299.17949454372194,298.916021725956,299.70460508661034,298.9154686605052,0.0,-4.537640286887491e-08,0.0,0.0,0.0,0.0,0.0,292.563419765625,0.7867650968070653,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.537640286887491e-08,0.0,0.0
18395199.0,18395199.0,280.7894733908696,294.81028772432666,287.8888491909162,9.635346550444238e-05,9.14996805654818e-05,9.635359058232252e-05,7.116672419876803e-05,0.00045705651949607437,0.0008124397878168786,299.2786990046596,299.17922168040803,298.9156120574994,299.70414091179777,298.91534725753843,0.0,-4.536305970073886e-08,0.0,0.0,0.0,0.0,0.0,292.554195054443,0.7871283061294159,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.536305970073886e-08,0.0,0.0
18395208.0,18395208.0,280.7894733908696,294.81028772432666,287.88862255112235,9.633929662516883e-05,9.148622534998449e-05,9.633942157041538e-05,7.115625870669702e-05,0.00045698931144094084,0.0008123203103910366,299.2784984472296,299.17894881724027,298.9152023892571,299.7036767372353,298.9152258546361,0.0,-4.5349718495248665e-08,0.0,0.0,0.0,0.0,0.0,292.5450344477419,0.7874896095652174,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.5349718495248665e-08,0.0,0.0
18395217.0,18395217.0,280.7894733908696,294.81028772432666,287.88839722314304,9.632567963880911e-05,9.147329422614377e-05,9.632580445242677e-05,7.114620084392614e-05,0.0004569247213054083,0.0008122054864798551,299.2782997914874,299.17867520986255,298.9148064977448,299.70321185842744,298.91510200282704,0.0,-4.533689876403409e-08,0.0,0.0,0.0,0.0,0.0,292.53593845680695,0.7878489916151494,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.533689876403409e-08,0.0,0.0
18395226.0,18395226.0,280.7894733908696,294.81028772432666,287.8881729294969,9.631249780538953e-05,9.146077633469256e-05,9.631262248817573e-05,7.113646438607416e-05,0.00045686219533000173,0.0008120943317420159,299.27810263519814,299.17840101572483,298.9144214688773,299.7027464243922,298.91497622013105,0.0,-4.532449041086478e-08,0.0,0.0,0.0,0.0,0.0,292.52690759292335,0.7882064367798914,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.532449041086478e-08,0.0,0.0
18395235.0,18395235.0,280.7894733908696,294.81028772432666,287.8879489958502,9.629946742680121e-05,9.144840226864813e-05,9.62995919790532e-05,7.112683979315419e-05,0.0004568003877843699,0.0008119844540599541,299.2779060008552,299.1781266174609,298.91404022088017,299.70228079727286,298.914849765434,0.0,-4.531222628626461e-08,0.0,0.0,0.0,0.0,0.0,292.51794236737646,0.7885619295601224,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.531222628626461e-08,0.0,0.0
18395244.0,18395244.0,280.7894733908696,294.81028772432666,287.88772542220306,9.6286588504198e-05,9.143617202910572e-05,9.62867129262125e-05,7.111732706601668e-05,0.00045673929867399917,0.0008118758534433621,299.2777098884581,299.17785201507087,298.9136627537503,299.7018149770694,298.9147226387363,0.0,-4.530010633345358e-08,0.0,0.0,0.0,0.0,0.0,292.5090432914516,0.7889154544565219,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.530010633345358e-08,0.0,0.0
18395253.0,18395253.0,280.7894733908696,294.81028772432666,287.8875022085554,9.627386103585987e-05,9.142408561443154e-05,9.627398532793302e-05,7.110792620338953e-05,0.00045667892799074335,0.0008117685298777003,299.2775142980065,299.17757720855474,298.9132890674848,299.7013489637816,298.91459484003855,0.0,-4.5288130493619816e-08,0.0,0.0,0.0,0.0,0.0,292.5002108764339,0.789266995969769,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.5288130493619816e-08,0.0,0.0
18395262.0,18395262.0,280.7894733908696,294.81028772432666,287.8872793549073,9.62612850223659e-05,9.141214302517502e-05,9.626140918479323e-05,7.10986372056987e-05,0.0004566192757373619,0.0008116624833678144,299.27731922949994,299.17730219791264,298.91291916208064,299.70088275740943,298.9144663693411,0.0,-4.527629871078753e-08,0.0,0.0,0.0,0.0,0.0,292.49144563360886,0.7896165386005436,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.527629871078753e-08,0.0,0.0
18395271.0,18395271.0,280.7894733908696,294.81028772432666,287.8870568612587,9.624886046486988e-05,9.140034426243143e-05,9.624898449794643e-05,7.108946007379469e-05,0.0004565603419193406,0.0008115577139233962,299.27712468293805,299.1770269831445,298.91255303753485,299.7004163579528,298.91433722664453,0.0,-4.5264610930193726e-08,0.0,0.0,0.0,0.0,0.0,292.48274807426156,0.7899640668495245,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.5264610930193726e-08,0.0,0.0
18395280.0,18395280.0,280.7894733908696,294.81028772432666,287.88683472760965,9.623658736107702e-05,9.138868932402108e-05,9.623671126509724e-05,7.108039480598081e-05,0.000456502126525807,0.0008114542215250605,299.27693065832045,299.17675156425054,298.9121906938444,299.69994976541165,298.91420741194923,0.0,-4.525306709450422e-08,0.0,0.0,0.0,0.0,0.0,292.4741187096774,0.7903095652173915,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.525306709450422e-08,0.0,0.0
18395289.0,18395289.0,280.7894733908696,294.81028772432666,287.88661850006514,9.622509771060296e-05,9.137777837355836e-05,9.622522148774628e-05,7.107190820079176e-05,0.0004564476274480837,0.0008113573352002727,299.27674299008413,299.17647392978165,298.91186650668675,299.6994849648087,298.91407283319086,0.0,-4.524226145323815e-08,0.0,0.0,0.0,0.0,0.0,292.4655580511416,0.7906530182048235,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.524226145323815e-08,0.0,0.0
18395298.0,18395298.0,280.7894733908696,294.81028772432666,287.886402279986,9.621367532869415e-05,9.136693130304317e-05,9.621379897907528e-05,7.106347128028686e-05,0.00045639344746087183,0.0008112610160772121,299.2765553286262,299.1761962912451,298.91154236494134,299.69902016762705,298.9139382475455,0.0,-4.523152035039565e-08,0.0,0.0,0.0,0.0,0.0,292.4570666099395,0.7909944103125001,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.523152035039565e-08,0.0,0.0
18395307.0,18395307.0,280.7894733908696,294.81028772432666,287.88618605990683,9.620225294601205e-05,9.135608423181465e-05,9.620237646965753e-05,7.105503435929224e-05,0.00045633926746938816,0.0008111646969493183,299.2763676672591,299.17591865285544,298.91121822336504,299.6985553706915,298.9138036619706,0.0,-4.522078052220459e-08,0.0,0.0,0.0,0.0,0.0,292.4486448973563,0.7913337260411006,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.522078052220459e-08,0.0,0.0
18395316.0,18395316.0,280.7894733908696,294.81028772432666,287.8859698398276,9.619083056370613e-05,9.134523716096445e-05,9.61909539606426e-05,7.104659743865696e-05,0.00045628508747908584,0.0008110683778262831,299.27618000598267,299.17564101461267,298.91089408195785,299.6980905740022,298.91366907646614,0.0,-4.521004196974564e-08,0.0,0.0,0.0,0.0,0.0,292.4402934246774,0.7916709498913044,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.521004196974564e-08,0.0,0.0
18395325.0,18395325.0,280.7894733908696,294.81028772432666,287.88575361974847,9.617940818005212e-05,9.133439008885511e-05,9.61795314503062e-05,7.103816051710745e-05,0.0004562309074817852,0.0008109720586935682,299.27599234479703,299.1753633765169,298.91056994071965,299.697625777559,298.9135344910322,0.0,-4.5199304691398e-08,0.0,0.0,0.0,0.0,0.0,292.432012703188,0.7920060663637908,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.5199304691398e-08,0.0,0.0
18395334.0,18395334.0,280.7894733908696,294.81028772432666,287.8855373996693,9.616798579677435e-05,9.132354301712411e-05,9.616810894037257e-05,7.102972359591729e-05,0.0004561767274856657,0.0008108757395657123,299.2758046837021,299.175085738568,298.91024579965057,299.697160981362,298.9133999056687,0.0,-4.518856868878251e-08,0.0,0.0,0.0,0.0,0.0,292.42380324417337,0.7923390599592393,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.518856868878251e-08,0.0,0.0
18395343.0,18395343.0,280.7894733908696,294.81028772432666,287.88532117959016,9.615656341387272e-05,9.131269594577143e-05,9.615668643084178e-05,7.102128667508644e-05,0.00045612254749072744,0.0008107794204427156,299.27561702269793,299.174808100766,298.9099216587506,299.6966961854111,298.9132653203757,0.0,-4.5177833961898985e-08,0.0,0.0,0.0,0.0,0.0,292.4156655589188,0.7926699151783287,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.5177833961898985e-08,0.0,0.0
18395352.0,18395352.0,280.7894733908696,294.81028772432666,287.885104959511,9.6145141029623e-05,9.130184887315963e-05,9.61452639199895e-05,7.101284975334143e-05,0.000456068367488791,0.0008106831013100387,299.2754293617845,299.1745304631109,298.9095975180196,299.6962313897064,298.9131307351532,0.0,-4.516710050912711e-08,0.0,0.0,0.0,0.0,0.0,292.40760015870967,0.7929986165217392,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.516710050912711e-08,0.0,0.0
18395361.0,18395361.0,280.7894733908696,294.81028772432666,287.88488873943186,9.613371864632428e-05,9.129100180147194e-05,9.613384141011477e-05,7.100441283238023e-05,0.0004560141874907621,0.0008105867821870674,299.2752417009619,299.17425282560276,298.90927337745774,299.69576659424786,298.9129961500011,0.0,-4.515636833262718e-08,0.0,0.0,0.0,0.0,0.0,292.3996075548311,0.7933251484901496,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.515636833262718e-08,0.0,0.0
18395370.0,18395370.0,280.7894733908696,294.81028772432666,287.8846735061813,9.612274709476637e-05,9.128058285113545e-05,9.612286973277018e-05,7.099630889662355e-05,0.00045596214602650157,0.0008104942644360501,299.27505491987836,299.1739751494631,298.90895346907615,299.69530362899354,298.9128611516004,0.0,-4.514606091751575e-08,0.0,0.0,0.0,0.0,0.0,292.39168825856854,0.7936494955842391,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.514606091751575e-08,0.0,0.0
18395379.0,18395379.0,280.7894733908696,294.81028772432666,287.8844604530488,9.611277153066882e-05,9.127110971593652e-05,9.611289404459509e-05,7.098894059904523e-05,0.00045591482905915615,0.0008104101447579034,299.27487008221857,299.1736973878,298.90864291028845,299.69484470675627,298.912725240159,0.0,-4.5136690154010134e-08,0.0,0.0,0.0,0.0,0.0,292.38384278120714,0.7939716423046875,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.5136690154010134e-08,0.0,0.0
18395388.0,18395388.0,280.7894733908696,294.81028772432666,287.8842477904194,9.610297436762982e-05,9.126180599495506e-05,9.61030967578031e-05,7.09817040688745e-05,0.0004558683583422613,0.0008103275293419128,299.274685592738,299.17341961093797,298.90833402633257,299.69438650890226,298.91258916523174,0.0,-4.5127487908983664e-08,0.0,0.0,0.0,0.0,0.0,292.37607163403226,0.794291573152174,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.5127487908983664e-08,0.0,0.0
18395397.0,18395397.0,280.7894733908696,294.81028772432666,287.88403551829305,9.609335560565422e-05,9.125267168819515e-05,9.609347787239834e-05,7.097459930611293e-05,0.00045582273387585417,0.0008102464181880774,299.27450145143655,299.17314181887684,298.9080268172073,299.6939290354306,298.9124529268188,0.0,-4.511845413119074e-08,0.0,0.0,0.0,0.0,0.0,292.3683753283291,0.7946092726273779,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.511845413119074e-08,0.0,0.0
18395406.0,18395406.0,280.7894733908696,294.81028772432666,287.8838258673903,9.608441233100704e-05,9.1244178841638e-05,9.608453447570212e-05,7.096799346021837e-05,0.00045578031359920566,0.0008101710026974481,299.27431935153845,299.172863747841,298.907729657761,299.6934752048,298.9123159452244,0.0,-4.51100555207812e-08,0.0,0.0,0.0,0.0,0.0,292.36075437538307,0.7949247252309783,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.51100555207812e-08,0.0,0.0
18395415.0,18395415.0,280.7894733908696,294.81028772432666,287.8836174049172,9.607578797517714e-05,9.123598884862218e-05,9.607590999847527e-05,7.096162316867302e-05,0.0004557394061213317,0.0008100982763084116,299.2741381621595,299.17258554138164,298.9074369938395,299.69302296805233,298.91217864407565,0.0,-4.510195712133739e-08,0.0,0.0,0.0,0.0,0.0,292.3532092864793,0.7952379154636549,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.510195712133739e-08,0.0,0.0
18395424.0,18395424.0,280.7894733908696,294.81028772432666,287.8834089424441,9.60671636191998e-05,9.122779885548202e-05,9.606728552112074e-05,7.095525287707945e-05,0.00045569849864230875,0.0008100255499193823,299.27395697286784,299.17230733506807,298.9071443300701,299.69257073154085,298.91204134299795,0.0,-4.509385944889373e-08,0.0,0.0,0.0,0.0,0.0,292.3457405729032,0.795548827826087,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.509385944889373e-08,0.0,0.0
