,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18395433.0,18395433.0,280.7894733908696,294.81028772432666,287.883200479971,9.605853926307498e-05,9.121960886221753e-05,9.60586610436386e-05,7.094888258543768e-05,0.0004556575911621365,0.0008099528235303601,299.27377578366367,299.1720291289002,298.9068516664528,299.69211849526556,298.9119040419914,0.0,-4.50857625034502e-08,0.0,0.0,0.0,0.0,0.0,292.33834874594,0.795857446818954,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.50857625034502e-08,0.0,0.0
18395442.0,18395442.0,280.7894733908696,294.81028772432666,287.8829920174979,9.60499149068027e-05,9.121141886882868e-05,9.605003656602881e-05,7.094251229374769e-05,0.00045561668368081535,0.0008098800971413452,299.2735945945468,299.171750922878,298.90655900298754,299.69166625922645,298.91176674105594,0.0,-4.507766628500682e-08,0.0,0.0,0.0,0.0,0.0,292.331034316875,0.7961637569429348,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.507766628500682e-08,0.0,0.0
18395451.0,18395451.0,280.7894733908696,294.81028772432666,287.8827835550248,9.604129054980818e-05,9.120322887476968e-05,9.604141208771661e-05,7.093614200158496e-05,0.00045557577619561863,0.0008098073707474914,299.27341340551743,299.17147271700156,298.90626633967435,299.6912140234235,298.9116294401916,0.0,-4.506957079302416e-08,0.0,0.0,0.0,0.0,0.0,292.3237977969934,0.7964677426987093,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.506957079302416e-08,0.0,0.0
18395460.0,18395460.0,280.7894733908696,294.81028772432666,287.8825750925517,9.603266619324099e-05,9.119503888113216e-05,9.603278760985154e-05,7.092977170979857e-05,0.0004555348687119994,0.0008097346443584909,299.2732322165754,299.1711945112708,298.90597367651327,299.69076178785673,298.9114921393983,0.0,-4.5061476028581124e-08,0.0,0.0,0.0,0.0,0.0,292.3166396975806,0.7967693885869566,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.5061476028581124e-08,0.0,0.0
18395469.0,18395469.0,280.7894733908696,294.81028772432666,287.8823666300786,9.602404183595156e-05,9.11868488868245e-05,9.602416313128409e-05,7.092340141753941e-05,0.00045549396122450457,0.0008096619179646516,299.27305102772084,299.1709163056858,298.90568101350425,299.6903095525262,298.91135483867623,0.0,-4.50533819905989e-08,0.0,0.0,0.0,0.0,0.0,292.30956052992184,0.797068679108356,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.50533819905989e-08,0.0,0.0
18395478.0,18395478.0,280.7894733908696,294.81028772432666,287.8821581676055,9.601541747908942e-05,9.117865889293828e-05,9.601553865316372e-05,7.091703112565659e-05,0.00045545305373858723,0.0008095891915756657,299.2728698389536,299.1706381002465,298.90538835064734,299.68985731743174,298.9112175380252,0.0,-4.504528868015621e-08,0.0,0.0,0.0,0.0,0.0,292.3025608053024,0.797365598763587,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.504528868015621e-08,0.0,0.0
18395487.0,18395487.0,280.7894733908696,294.81028772432666,287.8819506556721,9.60070295294922e-05,9.117069339750122e-05,9.600715058280429e-05,7.091083544489199e-05,0.0004554132676557047,0.000809518458556597,299.27268934791795,299.1703603764248,298.9050978999186,299.68940723575105,298.9110803401668,0.0,-4.503741789801336e-08,0.0,0.0,0.0,0.0,0.0,292.2956410350075,0.7976601320533289,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.503741789801336e-08,0.0,0.0
18395496.0,18395496.0,280.7894733908696,294.81028772432666,287.881752645632,9.600100477853502e-05,9.116497205643019e-05,9.600112571586109e-05,7.090638522920744e-05,0.0004553846914614103,0.000809467651855647,299.2725158308376,299.1700874656916,298.90482956094263,299.6889786781374,298.9109441692151,0.0,-4.5031764831569104e-08,0.0,0.0,0.0,0.0,0.0,292.2888017303226,0.7979522634782609,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.5031764831569104e-08,0.0,0.0
18395505.0,18395505.0,280.7894733908696,294.81028772432666,287.8815546355919,9.59949800269022e-05,9.11592507147283e-05,9.599510084825586e-05,7.090193501306553e-05,0.00045535611526360256,0.0008094168451498538,299.2723423138409,299.1698145550995,298.90456122210543,299.688550120744,298.910807998333,0.0,-4.502611211939283e-08,0.0,0.0,0.0,0.0,0.0,292.28204340253274,0.7982419775390625,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.502611211939283e-08,0.0,0.0
18395514.0,18395514.0,280.7894733908696,294.81028772432666,287.8813566255518,9.598895527631803e-05,9.115352937403301e-05,9.59890759817129e-05,7.089748479773979e-05,0.0004553275390704607,0.0008093660384537569,299.27216879692776,299.16954164464846,298.904292883407,299.68812156357086,298.91067182752056,0.0,-4.502045976310215e-08,0.0,0.0,0.0,0.0,0.0,292.27536656292335,0.7985292587364131,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.502045976310215e-08,0.0,0.0
18395523.0,18395523.0,280.7894733908696,294.81028772432666,287.88115691917955,9.598246010088109e-05,9.114736130581257e-05,9.59825806894278e-05,7.089268712556436e-05,0.0004552967314046826,0.0008093112651739732,299.2719940456485,299.1692674870596,298.9040211005407,299.6876888048488,298.9105353680511,0.0,-4.501436651312181e-08,0.0,0.0,0.0,0.0,0.0,292.2687717227797,0.7988140915709918,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.501436651312181e-08,0.0,0.0
18395532.0,18395532.0,280.7894733908696,294.81028772432666,287.88095382566223,9.597526697963099e-05,9.114053045018684e-05,9.597538744984548e-05,7.088737394857896e-05,0.0004552626130184374,0.0008092506068599764,299.27181682388107,299.1689908306652,298.90374243924384,299.68724765429755,298.9103983264355,0.0,-4.50076190641e-08,0.0,0.0,0.0,0.0,0.0,292.26225939338707,0.7990964605434784,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.50076190641e-08,0.0,0.0
18395541.0,18395541.0,280.7894733908696,294.81028772432666,287.8807507321449,9.596807385998348e-05,9.113369959609598e-05,9.596819421188221e-05,7.08820607728274e-05,0.0004552284946394228,0.0008091899485605236,299.2716396021991,299.1687141744147,298.9034637780914,299.6868065039747,298.91026128489034,0.0,-4.5000872122439743e-08,0.0,0.0,0.0,0.0,0.0,292.2558300860307,0.7993763501545518,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.5000872122439743e-08,0.0,0.0
18395550.0,18395550.0,280.7894733908696,294.81028772432666,287.8805476386276,9.596088073849003e-05,9.11268687402651e-05,9.596100097208932e-05,7.087674759576259e-05,0.0004551943762512803,0.0008091292902465371,299.27146238060254,299.1684375183081,298.9031851170834,299.68636535388026,298.9101242434157,0.0,-4.4994125684906714e-08,0.0,0.0,0.0,0.0,0.0,292.24948431199596,0.7996537449048914,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.4994125684906714e-08,0.0,0.0
18395559.0,18395559.0,280.7894733908696,294.81028772432666,287.88034454511023,9.595368761859917e-05,9.112003788596911e-05,9.595380773391545e-05,7.087143441993163e-05,0.00045516025787036837,0.0008090686319470942,299.2712851590914,299.1681608623455,298.90290645621985,299.6859242040142,298.90998720201156,0.0,-4.4987379754734946e-08,0.0,0.0,0.0,0.0,0.0,292.243222582568,0.7999286292951767,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.4987379754734946e-08,0.0,0.0
18395568.0,18395568.0,280.7894733908696,294.81028772432666,287.8801414515929,9.594649449686235e-05,9.111320702993308e-05,9.594661449391196e-05,7.086612124278743e-05,0.0004551261394803286,0.0008090079736331175,299.2711079376657,299.1678842065267,298.90262779550073,299.68548305437656,298.9098501606779,0.0,-4.4980634328690665e-08,0.0,0.0,0.0,0.0,0.0,292.23704540903225,0.800200987826087,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.4980634328690665e-08,0.0,0.0
18395577.0,18395577.0,280.7894733908696,294.81028772432666,287.87994593139825,9.594103134151847e-05,9.110801899466356e-05,9.594115122387403e-05,7.08620858237058e-05,0.00045510022722463023,0.0008089619022725358,299.2709349382248,299.1676130334133,298.9023632290729,299.68506108511133,298.9097149360729,0.0,-4.497551136307424e-08,0.0,0.0,0.0,0.0,0.0,292.23095330267387,0.8004708049983017,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.497551136307424e-08,0.0,0.0
18395586.0,18395586.0,280.7894733908696,294.81028772432666,287.87975467928527,9.593654313698855e-05,9.110375679786854e-05,9.593666290666544e-05,7.08587705060542e-05,0.000455078939669916,0.0008089240516278882,299.2707643181938,299.16734495023434,298.90210660578845,299.68464992537275,298.90958073534654,0.0,-4.4971302729100606e-08,0.0,0.0,0.0,0.0,0.0,292.2249467747782,0.8007380653125,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.4971302729100606e-08,0.0,0.0
18395595.0,18395595.0,280.7894733908696,294.81028772432666,287.87956342717223,9.59320549312349e-05,9.109949459991936e-05,9.593217458824314e-05,7.085545518752947e-05,0.0004550576521091701,0.0008088862009735498,299.270593698245,299.16707686719275,298.90184998263624,299.6842387658436,298.9094465346883,0.0,-4.4967094290972565e-08,0.0,0.0,0.0,0.0,0.0,292.2190263366305,0.8010027532693614,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.4967094290972565e-08,0.0,0.0
18395604.0,18395604.0,280.7894733908696,294.81028772432666,287.87937217505925,9.592756672713136e-05,9.109523240354509e-05,9.592768627148096e-05,7.085213987025416e-05,0.00045503636455602434,0.0008088483503337526,299.2704230783785,299.16680878428855,298.90159335961624,299.6838276065238,298.90931233409816,0.0,-4.4962886051384314e-08,0.0,0.0,0.0,0.0,0.0,292.2131924995161,0.8012648533695652,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.4962886051384314e-08,0.0,0.0
18395613.0,18395613.0,280.7894733908696,294.81028772432666,287.87918092294626,9.592307852180411e-05,9.109097020601669e-05,9.592319795350507e-05,7.08488245521057e-05,0.0004550150769968468,0.0008088104996842645,299.27025245859414,299.1665407015218,298.90133673672847,299.6834164474134,298.90917813357606,0.0,-4.4958678007641695e-08,0.0,0.0,0.0,0.0,0.0,292.2074457747202,0.8015243501137909,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.4958678007641695e-08,0.0,0.0
18395622.0,18395622.0,280.7894733908696,294.81028772432666,287.8789896708333,9.591859031697747e-05,9.10867080089716e-05,9.591870963603979e-05,7.084550923435763e-05,0.00045499378943981663,0.0008087726490396249,299.2700818388921,299.1662726188925,298.90108011397285,299.68300528851233,298.909043933122,0.0,-4.495447016136115e-08,0.0,0.0,0.0,0.0,0.0,292.2017866735282,0.8017812280027173,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.495447016136115e-08,0.0,0.0
18395631.0,18395631.0,280.7894733908696,294.81028772432666,287.87879841872024,9.591410211207661e-05,9.1082445811864e-05,9.591422131851036e-05,7.084219391658545e-05,0.0004549725018822074,0.0008087347983949872,299.2699112192723,299.1660045364006,298.90082349134946,299.6825941298207,298.908909732736,0.0,-4.4950262512003874e-08,0.0,0.0,0.0,0.0,0.0,292.1962157072253,0.8020354715370245,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.4950262512003874e-08,0.0,0.0
18395640.0,18395640.0,280.7894733908696,294.81028772432666,287.87860716660725,9.590961390710159e-05,9.107818361469387e-05,9.590973300091675e-05,7.083887859878916e-05,0.00045495121432401924,0.0008086969477503514,299.2697405997347,299.1657364540461,298.9005668688583,299.6821829713385,298.9087755324181,0.0,-4.494605505956983e-08,0.0,0.0,0.0,0.0,0.0,292.19073338709677,0.8022870652173912,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.494605505956983e-08,0.0,0.0
18395649.0,18395649.0,280.7894733908696,294.81028772432666,287.8784094984385,9.590154053480287e-05,9.107051685145239e-05,9.590165951036692e-05,7.083291527122714e-05,0.0004549129204029759,0.0008086288673594426,299.26956748783664,299.1654632124089,298.90029897059264,299.6817517238545,298.90863969286653,0.0,-4.493848778432391e-08,0.0,0.0,0.0,0.0,0.0,292.1853402244279,0.8025359935444973,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.493848778432391e-08,0.0,0.0
18395658.0,18395658.0,280.7894733908696,294.81028772432666,287.87821183179193,9.589371896817635e-05,9.10630892092299e-05,9.58938378258199e-05,7.082713792748907e-05,0.00045487582093213096,0.0008085629101620923,299.26939437099065,299.16518996587166,298.9000310702769,299.68132047802345,298.90850384852723,0.0,-4.493115711398921e-08,0.0,0.0,0.0,0.0,0.0,292.180036730504,0.8027822410190218,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.493115711398921e-08,0.0,0.0
18395667.0,18395667.0,280.7894733908696,294.81028772432666,287.8780152389189,9.588903045959935e-05,9.105863679796514e-05,9.588914920342539e-05,7.082367466241333e-05,0.00045485358324696875,0.0008085233705174373,299.2692211762274,299.16491698059264,298.89976523452253,299.68089350910276,298.90836799318896,0.0,-4.492676285220464e-08,0.0,0.0,0.0,0.0,0.0,292.17482341661037,0.8030257921416442,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.492676285220464e-08,0.0,0.0
18395676.0,18395676.0,280.7894733908696,294.81028772432666,287.87781872792897,9.588458086982048e-05,9.105441127002509e-05,9.588469950015086e-05,7.08203878629408e-05,0.0004548324788824414,0.0008084858454066964,299.2690479755994,299.1646440153662,298.8994995563325,299.6804668665292,298.90823213707586,0.0,-4.49225926755833e-08,0.0,0.0,0.0,0.0,0.0,292.1697007940322,0.8032666314130436,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.49225926755833e-08,0.0,0.0
18395685.0,18395685.0,280.7894733908696,294.81028772432666,287.8776318802264,9.588112297410144e-05,9.105112748114323e-05,9.588124149395626e-05,7.081783353464213e-05,0.0004548160786192458,0.0008084566822538508,299.26887807767673,299.1643799671664,298.89924971216715,299.6800683456938,298.9080997894293,0.0,-4.4919351899469226e-08,0.0,0.0,0.0,0.0,0.0,292.16466937405494,0.8035047433338995,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.4919351899469226e-08,0.0,0.0
18395694.0,18395694.0,280.7894733908696,294.81028772432666,287.87744661098304,9.587782706665533e-05,9.104799752063883e-05,9.587794547653377e-05,7.081539885187018e-05,0.0004548004467473819,0.000808428884985439,299.26870871930595,299.1641173756382,298.89900245453146,299.6796744185965,298.90796801493195,0.0,-4.491626301705153e-08,0.0,0.0,0.0,0.0,0.0,292.1597296679637,0.8037401124048914,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.491626301705153e-08,0.0,0.0
18395703.0,18395703.0,280.7894733908696,294.81028772432666,287.87725909498533,9.58742525939346e-05,9.104460302719397e-05,9.587437089302991e-05,7.081275841939422e-05,0.0004547834934984706,0.0008083987388628899,299.26853858752025,299.1638523946765,298.898751680892,299.67927411006406,298.9078352927416,0.0,-4.4912913245789316e-08,0.0,0.0,0.0,0.0,0.0,292.1548821870438,0.8039727231266984,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.4912913245789316e-08,0.0,0.0
18395712.0,18395712.0,280.7894733908696,294.81028772432666,287.87706709083045,9.587022543072677e-05,9.104077864677536e-05,9.587034361754894e-05,7.080978362696297e-05,0.0004547643929113447,0.0008083647756565352,299.26836690682677,299.1635826357806,298.89849388223104,299.6788610568727,298.90770067422136,0.0,-4.490913947815648e-08,0.0,0.0,0.0,0.0,0.0,292.15012744258064,0.8042025600000001,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.490913947815648e-08,0.0,0.0
18395721.0,18395721.0,280.7894733908696,294.81028772432666,287.87687508667557,9.586619826687748e-05,9.103695426575477e-05,9.586631634143554e-05,7.080680883408548e-05,0.00045474529232097244,0.0008083308124453356,299.268195226216,299.163312877023,298.89823608370284,299.6784480038918,298.90756605576934,0.0,-4.490536586853576e-08,0.0,0.0,0.0,0.0,0.0,292.14546594585937,0.8044296075254757,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.490536586853576e-08,0.0,0.0
18395730.0,18395730.0,280.7894733908696,294.81028772432666,287.87668308252063,9.586217110296155e-05,9.103312988467799e-05,9.58622890652645e-05,7.080383404118633e-05,0.0004547261917300796,0.0008082968492341375,299.268023545688,299.1630431184037,298.8979782853075,299.6780349511212,298.90743143738564,0.0,-4.490159241746561e-08,0.0,0.0,0.0,0.0,0.0,292.1408982081653,0.8046538502038044,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.490159241746561e-08,0.0,0.0
18395739.0,18395739.0,280.7894733908696,294.81028772432666,287.87649107836575,9.585814393955373e-05,9.102930550409084e-05,9.585826178961054e-05,7.080085924869002e-05,0.00045470709114139304,0.0008082628860277872,299.2678518652426,299.16277335992277,298.89772048704486,299.6776218985611,298.90729681907027,0.0,-4.489781912548452e-08,0.0,0.0,0.0,0.0,0.0,292.13642474078375,0.8048752725356658,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.489781912548452e-08,0.0,0.0
18395748.0,18395748.0,280.7894733908696,294.81028772432666,287.87629907421086,9.585411677550448e-05,9.102548112290172e-05,9.585423451332415e-05,7.079788445574751e-05,0.0004546879905494599,0.0008082289228165926,299.26768018487996,299.1625036015801,298.897462688915,299.67720884621133,298.9071622008231,0.0,-4.489404599151564e-08,0.0,0.0,0.0,0.0,0.0,292.132046055,0.8050938590217392,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.489404599151564e-08,0.0,0.0
18395757.0,18395757.0,280.7894733908696,294.81028772432666,287.87611559171717,9.585096314888215e-05,9.102248627613466e-05,9.585108077724474e-05,7.079555486278589e-05,0.0004546730335837087,0.0008082023252659686,299.26751106500166,299.16224393869044,298.89721834187947,299.67682090889497,298.9070317156234,0.0,-4.489109125436197e-08,0.0,0.0,0.0,0.0,0.0,292.12776266209926,0.805309594162704,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.489109125436197e-08,0.0,0.0
18395766.0,18395766.0,280.7894733908696,294.81028772432666,287.8759318411497,9.58480229397037e-05,9.101969409595276e-05,9.584814045893481e-05,7.079338289997578e-05,0.00045465908897404975,0.0008081775272217138,299.2673410358283,299.16198278019345,298.89697357168035,299.67643300249176,298.9069006440838,0.0,-4.4888336512994704e-08,0.0,0.0,0.0,0.0,0.0,292.1235750733669,0.8055224624592393,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.4888336512994704e-08,0.0,0.0
18395775.0,18395775.0,280.7894733908696,294.81028772432666,287.875745562592,9.584497745841424e-05,9.101680194636925e-05,9.584509486794183e-05,7.079113318175612e-05,0.0004546446450122161,0.0008081518415061697,299.2671698295769,299.1617180346961,298.8967248104463,299.67603805913643,298.90676811680527,0.0,-4.488548325196782e-08,0.0,0.0,0.0,0.0,0.0,292.1194838000882,0.8057324484120245,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.488548325196782e-08,0.0,0.0
18395784.0,18395784.0,280.7894733908696,294.81028772432666,287.87555928403435,9.584193197764966e-05,9.101390979728955e-05,9.584204927748047e-05,7.078888346394477e-05,0.0004546302010527194,0.0008081261557954727,299.2669986234081,299.16145328933356,298.89647604934004,299.67564311598096,298.9066355895935,0.0,-4.4882630082163883e-08,0.0,0.0,0.0,0.0,0.0,292.11548935354836,0.8059395365217392,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.4882630082163883e-08,0.0,0.0
18395793.0,18395793.0,280.7894733908696,294.81028772432666,287.87537300547666,9.583888649683522e-05,9.10110176481678e-05,9.583900368697598e-05,7.078663374611721e-05,0.0004546157570928333,0.0008081004700847765,299.26682741732185,299.16118854410587,298.8962272883615,299.67524817302535,298.9065030624486,0.0,-4.4879777003044555e-08,0.0,0.0,0.0,0.0,0.0,292.11159224503274,0.8061437112890626,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.4879777003044555e-08,0.0,0.0
18395802.0,18395802.0,280.7894733908696,294.81028772432666,287.875186726919,9.583584101539614e-05,9.100812549845824e-05,9.583595809585358e-05,7.078438402784895e-05,0.00045460131312983164,0.0008080747843692352,299.26665621131815,299.16092379901295,298.8959785275107,299.67485323026955,298.90637053537057,0.0,-4.487692401407159e-08,0.0,0.0,0.0,0.0,0.0,292.10779298582656,0.806344957214674,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.487692401407159e-08,0.0,0.0
18395811.0,18395811.0,280.7894733908696,294.81028772432666,287.87500044836133,9.583279553390718e-05,9.100523334870668e-05,9.583291250468806e-05,7.078213430956449e-05,0.0004545868691664406,0.0008080490986536946,299.26648500539704,299.1606590540549,298.89572976678767,299.67445828771366,298.90623800835925,0.0,-4.487407111578325e-08,0.0,0.0,0.0,0.0,0.0,292.1040920872152,0.8065432587992528,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.487407111578325e-08,0.0,0.0
18395820.0,18395820.0,280.7894733908696,294.81028772432666,287.87481416980364,9.582975005294313e-05,9.100234119945886e-05,9.582986691405415e-05,7.077988459168835e-05,0.00045457242520538646,0.0008080234129430011,299.2663137995585,299.1603943092317,298.89548100619237,299.6740633453576,298.9061054814148,0.0,-4.48712183087178e-08,0.0,0.0,0.0,0.0,0.0,292.1004900604838,0.8067386005434782,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.48712183087178e-08,0.0,0.0
18395829.0,18395829.0,280.7894733908696,294.81028772432666,287.874627891246,9.582670457192919e-05,9.099944905016905e-05,9.582682132337715e-05,7.077763487379601e-05,0.0004545579812439431,0.0008079977272323088,299.2661425938025,299.1601295645433,298.89523224572486,299.67366840320136,298.90597295453716,0.0,-4.486836559233701e-08,0.0,0.0,0.0,0.0,0.0,292.09698741691784,0.8069309669480299,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.486836559233701e-08,0.0,0.0
18395838.0,18395838.0,280.7894733908696,294.81028772432666,287.8744416126883,9.58236590908654e-05,9.099655690083718e-05,9.582377573265699e-05,7.077538515588746e-05,0.0004545435372821104,0.0008079720415216172,299.26597138812906,299.1598648199897,298.89498348538507,299.673273461245,298.90584042772633,0.0,-4.48655129666408e-08,0.0,0.0,0.0,0.0,0.0,292.0935846678024,0.807120342513587,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.48655129666408e-08,0.0,0.0
18395847.0,18395847.0,280.7894733908696,294.81028772432666,287.87425658385456,9.582066065994227e-05,9.099370943168675e-05,9.582077719236433e-05,7.07731701899475e-05,0.0004545293164991839,0.0008079467525473422,299.26580013485653,299.15960180792797,298.8947366834969,299.67288248980765,298.90570866702996,0.0,-4.4862704490632235e-08,0.0,0.0,0.0,0.0,0.0,292.09028232442284,0.8073067117408289,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.4862704490632235e-08,0.0,0.0
18395856.0,18395856.0,280.7894733908696,294.81028772432666,287.87408405473724,9.581813282686184e-05,9.099130885588038e-05,9.581824925272204e-05,7.077130281473455e-05,0.0004545173279641491,0.000807925431746563,299.2656284047549,299.15935612299745,298.8945094688491,299.6725312296168,298.9055845683921,0.0,-4.4860336769835655e-08,0.0,0.0,0.0,0.0,0.0,292.08708089806447,0.8074900591304348,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.4860336769835655e-08,0.0,0.0
18395865.0,18395865.0,280.7894733908696,294.81028772432666,287.8739115256199,9.581560499489063e-05,9.098890828113165e-05,9.581572131419441e-05,7.07694354403576e-05,0.00045450533943425215,0.000807904110955477,299.2654566747364,299.15911043819034,298.89428225431726,299.67217996960176,298.90546046981603,0.0,-4.485796911259779e-08,0.0,0.0,0.0,0.0,0.0,292.0839809000126,0.8076703691830843,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.485796911259779e-08,0.0,0.0
18395874.0,18395874.0,280.7894733908696,294.81028772432666,287.87373899650254,9.581307716115478e-05,9.098650770471151e-05,9.581319337390764e-05,7.076756806469401e-05,0.00045449335089586086,0.0008078827901498527,299.26528494480107,299.1588647535067,298.8940550399014,299.6718287097626,298.9053363713018,0.0,-4.4855601516227734e-08,0.0,0.0,0.0,0.0,0.0,292.0809828415524,0.8078476263994565,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.4855601516227734e-08,0.0,0.0
18395883.0,18395883.0,280.7894733908696,294.81028772432666,287.87356356437834,9.581057127560712e-05,9.098412797042501e-05,9.581068738131001e-05,7.076571689836452e-05,0.0004544814664816258,0.0008078616543728687,299.2651138820269,299.15861462456394,298.8938232616875,299.6714674735381,298.90521029617526,0.0,-4.485325452827312e-08,0.0,0.0,0.0,0.0,0.0,292.0780872339692,0.8080218152802311,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.485325452827312e-08,0.0,0.0
18395892.0,18395892.0,280.7894733908696,294.81028772432666,287.87338233145476,9.58081250126245e-05,9.09818048543864e-05,9.580824101029393e-05,7.076390976605703e-05,0.0004544698649136424,0.0008078410212539968,299.2649441500075,299.15835561170684,298.8935823629075,299.67108630584033,298.90508026985316,0.0,-4.48509634163999e-08,0.0,0.0,0.0,0.0,0.0,292.07529458854833,0.808192920326087,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.48509634163999e-08,0.0,0.0
18395901.0,18395901.0,280.7894733908696,294.81028772432666,287.8732010985312,9.580567875075168e-05,9.097948173940599e-05,9.580579464039309e-05,7.076210263458568e-05,0.000454458263350802,0.000807820388144818,299.2647744180701,299.1580965989809,298.893341464251,299.6707051383345,298.90495024359626,0.0,-4.484867236411965e-08,0.0,0.0,0.0,0.0,0.0,292.0726054165751,0.8083609260377039,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.484867236411965e-08,0.0,0.0
18395910.0,18395910.0,280.7894733908696,294.81028772432666,287.8730198656076,9.580323248826447e-05,9.097715862384634e-05,9.580334826988315e-05,7.076029550267693e-05,0.0004544466617849253,0.0008077997550307933,299.2646046862145,299.1578375863861,298.8931005657179,299.67032397102065,298.9048202174046,0.0,-4.4846381369817975e-08,0.0,0.0,0.0,0.0,0.0,292.07002022933466,0.808525816915761,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.4846381369817975e-08,0.0,0.0
18395919.0,18395919.0,280.7894733908696,294.81028772432666,287.872838632684,9.580078622573756e-05,9.097483550825324e-05,9.580090189933889e-05,7.075848837075531e-05,0.00045443506021873874,0.0008077791219167693,299.2644349544409,299.15757857392254,298.89285966730813,299.6699428038988,298.9046901912782,0.0,-4.484409043403304e-08,0.0,0.0,0.0,0.0,0.0,292.0675395381124,0.8086875774609377,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.484409043403304e-08,0.0,0.0
18395928.0,18395928.0,280.7894733908696,294.81028772432666,287.87265739976044,9.57983399625962e-05,9.09725123920809e-05,9.579845552818556e-05,7.07566812383963e-05,0.0004544234586495159,0.0008077584887978996,299.26426522274926,299.1573195615901,298.8926187690218,299.6695616369688,298.904560165217,0.0,-4.4841799556226755e-08,0.0,0.0,0.0,0.0,0.0,292.06516385419354,0.8088461921739131,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.4841799556226755e-08,0.0,0.0
18395937.0,18395937.0,280.7894733908696,294.81028772432666,287.8724850149492,9.579543192822707e-05,9.096975076763895e-05,9.579554738688282e-05,7.075453304667544e-05,0.0004544096666117177,0.0008077339621974826,299.26408690908113,299.15707367603346,298.8923912675594,299.6692152219699,298.90443662945626,0.0,-4.483907646456595e-08,0.0,0.0,0.0,0.0,0.0,292.06289368886337,0.8090016455553669,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.483907646456595e-08,0.0,0.0
18395946.0,18395946.0,280.7894733908696,294.81028772432666,287.8723176172527,9.579226362162698e-05,9.096674198287722e-05,9.57923789739604e-05,7.075219262063872e-05,0.00045439463994052245,0.0008077072410795923,299.26390375834336,299.15683518924794,298.89217131707414,299.6688883944715,298.9043167518864,0.0,-4.483610981840268e-08,0.0,0.0,0.0,0.0,0.0,292.0607295534072,0.8091539221059784,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.483610981840268e-08,0.0,0.0
18395955.0,18395955.0,280.7894733908696,294.81028772432666,287.8721502195562,9.578909531497686e-05,9.096373319807334e-05,9.578921056099476e-05,7.074985219458582e-05,0.0004543796132689362,0.000807680519961703,299.2637206076944,299.15659670258174,298.891951366701,299.6685615671361,298.9041968743761,0.0,-4.483314327038249e-08,0.0,0.0,0.0,0.0,0.0,292.05867195911037,0.8093030063264267,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.483314327038249e-08,0.0,0.0
18395964.0,18395964.0,280.7894733908696,294.81028772432666,287.8719828218598,9.578592700885148e-05,9.096072441377316e-05,9.578604214856064e-05,7.074751176894124e-05,0.00045436458659968545,0.000807653798848661,299.26353745713413,299.15635821603485,298.89173141643994,299.66823473996396,298.90407699692537,0.0,-4.483017682104339e-08,0.0,0.0,0.0,0.0,0.0,292.056721417258,0.8094488827173913,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.483017682104339e-08,0.0,0.0
18395973.0,18395973.0,280.7894733908696,294.81028772432666,287.8718154241633,9.578275870267611e-05,9.095771562943084e-05,9.57828737360833e-05,7.074517134328048e-05,0.00045434955993004357,0.0008076270777356198,299.26335430666273,299.1561197296072,298.8915114662909,299.667907912955,298.90395711953414,0.0,-4.4827210469847325e-08,0.0,0.0,0.0,0.0,0.0,292.05487843913556,0.8095915357795517,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.4827210469847325e-08,0.0,0.0
18395982.0,18395982.0,280.7894733908696,294.81028772432666,287.8716480264668,9.577959039530118e-05,9.095470684395474e-05,9.577970532241315e-05,7.07428309167545e-05,0.0004543345332545579,0.0008076003566128872,299.2631711562801,299.15588124329884,298.891291516254,299.6675810861091,298.9038372422025,0.0,-4.4824244215718384e-08,0.0,0.0,0.0,0.0,0.0,292.0531435360282,0.809730950013587,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.4824244215718384e-08,0.0,0.0
18395991.0,18395991.0,280.7894733908696,294.81028772432666,287.8714806287703,9.577642208902573e-05,9.095169805952817e-05,9.577653690984933e-05,7.074049049106139e-05,0.00045431950658413425,0.0008075736354998482,299.2629880059863,299.1556427571097,298.8910715663292,299.6672542594264,298.90371736493034,0.0,-4.4821278060808466e-08,0.0,0.0,0.0,0.0,0.0,292.05151721922124,0.8098671099201766,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.4821278060808466e-08,0.0,0.0
18396000.0,18396000.0,280.7894733908696,294.81028772432666,287.8713132310738,9.577325378270029e-05,9.094868927505944e-05,9.577336849724223e-05,7.073815006535208e-05,0.0004543044799133196,0.0008075469143868101,299.26280485578127,299.15540427103997,298.8908516165164,299.66692743290685,298.9035974877178,0.0,-4.4818312004041596e-08,0.0,0.0,0.0,0.0,0.0,292.04999999999995,0.81,297.15,278.4828188174601,293.15,285.7283616478152,0.004999791665110615,0.004999726495481474,0.004999791665110626,0.004999111765207086,0.005000006099706354,0.0,0.0,-4.4818312004041596e-08,0.0,0.0
18396000.0,18396000.0,280.7894733908696,294.81028772432666,287.8713132310738,9.577325378270029e-05,9.094868927505944e-05,9.577336849724223e-05,7.073815006535208e-05,0.0004543044799133196,0.0008075469143868101,299.26280485578127,299.15540427103997,298.8908516165164,299.66692743290685,298.9035974877178,0.0,-4.4818312004041596e-08,0.0,0.0,0.0,0.0,0.0,292.04999999999995,0.81,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4818312004041596e-08,0.0,0.0
18396009.0,18396009.0,280.7894733908696,294.81028772432666,287.8711397649358,9.57717413572953e-05,9.094725295585764e-05,9.57718559664446e-05,7.073703266979344e-05,0.00045429730800968936,0.0008075341553584916,299.2626359838994,299.15515569711164,298.89062284831306,299.66656786433236,298.9034722157075,0.0,-4.481689578020516e-08,0.0,0.0,0.0,0.0,0.0,292.04854845046873,0.8101308622265626,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.481689578020516e-08,0.0,0.0
18396018.0,18396018.0,280.7894733908696,294.81028772432666,287.8709663037079,9.57699672595444e-05,9.094556814602223e-05,9.577008176299248e-05,7.073572200298635e-05,0.00045428889485211223,0.000807519189944256,299.2624671063678,299.15490713471735,298.89039409213063,299.66620833137546,298.9033469518528,0.0,-4.481523468094182e-08,0.0,0.0,0.0,0.0,0.0,292.04711872875,0.8102609513839286,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.481523468094182e-08,0.0,0.0
18396027.0,18396027.0,280.7894733908696,294.81028772432666,287.87079284248006,9.576819316176514e-05,9.094388333616295e-05,9.576830755951584e-05,7.073441133617003e-05,0.0004542804816943135,0.000807504224530021,299.262298228918,299.15465857244794,298.89016533606497,299.6658487985986,298.90322168806057,0.0,-4.4813573612462736e-08,0.0,0.0,0.0,0.0,0.0,292.04571072515625,0.8103902711886162,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4813573612462736e-08,0.0,0.0
18396036.0,18396036.0,280.7894733908696,294.81028772432666,287.8706193812522,9.576641906338277e-05,9.094219852573392e-05,9.576653335543986e-05,7.073310066892e-05,0.00045427206853356693,0.0008074892591109399,299.2621293515498,299.15441001030337,298.88993658011606,299.6654892660017,298.9030964243307,0.0,-4.481191257422995e-08,0.0,0.0,0.0,0.0,0.0,292.04432433,0.8105188253571428,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.481191257422995e-08,0.0,0.0
18396045.0,18396045.0,280.7894733908696,294.81028772432666,287.87044592002434,9.576464496554675e-05,9.09405137158268e-05,9.576475915191413e-05,7.073179000208531e-05,0.000454263655375325,0.0008074742936967056,299.26196047426333,299.15416144828373,298.88970782428385,299.66512973358493,298.9029711606633,0.0,-4.4810251567319295e-08,0.0,0.0,0.0,0.0,0.0,292.04295943359375,0.8106466176060267,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4810251567319295e-08,0.0,0.0
18396054.0,18396054.0,280.7894733908696,294.81028772432666,287.87027245879653,9.576287086710759e-05,9.093882890534997e-05,9.576298494778908e-05,7.073047933481686e-05,0.00045425524221413507,0.000807459328277625,299.26179159705845,299.1539128863889,298.8894790685684,299.6647702013482,298.90284589705834,0.0,-4.4808590590654923e-08,0.0,0.0,0.0,0.0,0.0,292.04161592624996,0.8107736516517858,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4808590590654923e-08,0.0,0.0
18396063.0,18396063.0,280.7894733908696,294.81028772432666,287.8700989975687,9.576109676978962e-05,9.093714409594084e-05,9.576121074478904e-05,7.072916866838826e-05,0.00045424682905817644,0.0008074443628682375,299.26162271993525,299.15366432461894,298.8892503129697,299.66441066929144,298.9027206335158,0.0,-4.480692964585053e-08,0.0,0.0,0.0,0.0,0.0,292.04029369828123,0.8108999312109376,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.480692964585053e-08,0.0,0.0
18396072.0,18396072.0,280.7894733908696,294.81028772432666,287.8699306557732,9.575732955158425e-05,9.09335665695869e-05,9.575744341943996e-05,7.07263858860119e-05,0.0004542289614263067,0.0008074125917998206,299.2614367970882,299.15342360220353,298.8890286430453,299.6640847447947,298.90259999316453,0.0,-4.480340361709657e-08,0.0,0.0,0.0,0.0,0.0,292.03899263999995,0.8110254600000001,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.480340361709657e-08,0.0,0.0
18396081.0,18396081.0,280.7894733908696,294.81028772432666,287.8697628052334,9.575337107643136e-05,9.092980742090632e-05,9.575348483701101e-05,7.07234618415796e-05,0.00045421018655666105,0.0008073792080855858,299.2612492386332,299.1531836321532,298.88880765315685,299.66376204539074,298.90247979650394,0.0,-4.479969876255949e-08,0.0,0.0,0.0,0.0,0.0,292.0377126417187,0.811150241735491,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.479969876255949e-08,0.0,0.0
18396090.0,18396090.0,280.7894733908696,294.81028772432666,287.8695949546936,9.574941260064116e-05,9.09260482716272e-05,9.574952625395321e-05,7.072053779670252e-05,0.00045419141168380017,0.0008073458243665062,299.2610616802693,299.1529436622229,298.88858666338115,299.66343934614804,298.9023595999031,0.0,-4.4795994060670863e-08,0.0,0.0,0.0,0.0,0.0,292.03645359374997,0.8112742801339285,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4795994060670863e-08,0.0,0.0
18396099.0,18396099.0,280.7894733908696,294.81028772432666,287.8694271041537,9.57454541259379e-05,9.092228912338702e-05,9.574556767199087e-05,7.071761375265427e-05,0.0004541726368159031,0.0008073124406571207,299.2608741219964,299.15270369241284,298.88836567371817,299.66311664706666,298.9022394033621,0.0,-4.479228951304407e-08,0.0,0.0,0.0,0.0,0.0,292.0352153864062,0.8113975789118304,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.479228951304407e-08,0.0,0.0
18396108.0,18396108.0,280.7894733908696,294.81028772432666,287.8692592536139,9.574149564944783e-05,9.09185299734567e-05,9.574160908825015e-05,7.071468970731219e-05,0.0004541538619393378,0.0008072790569331979,299.2606865638146,299.1524637227229,298.8881446841679,299.66279394814654,298.9021192068808,0.0,-4.47885851169902e-08,0.0,0.0,0.0,0.0,0.0,292.03399791,0.8115201417857144,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.47885851169902e-08,0.0,0.0
18396117.0,18396117.0,280.7894733908696,294.81028772432666,287.8690914030741,9.573753717346995e-05,9.091477082401951e-05,9.573765050503014e-05,7.071176566237441e-05,0.00045413508706501,0.0008072456732141228,299.26049900572383,299.15222375315324,298.88792369473043,299.66247124938775,298.9019990104593,0.0,-4.4784880874660404e-08,0.0,0.0,0.0,0.0,0.0,292.03280105484373,0.8116419724720982,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4784880874660404e-08,0.0,0.0
18396126.0,18396126.0,280.7894733908696,294.81028772432666,287.8689252959808,9.573326999791878e-05,9.091071852597956e-05,9.573338322221351e-05,7.070861361282097e-05,0.00045411484785352023,0.0008072096866049715,299.26030468397624,299.15198636633403,298.88770506644386,299.6621595013241,298.9018805009672,0.0,-4.4780887988395423e-08,0.0,0.0,0.0,0.0,0.0,292.03162471124995,0.8117630746875,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4780887988395423e-08,0.0,0.0
18396135.0,18396135.0,280.7894733908696,294.81028772432666,287.8687600678199,9.572875557634517e-05,9.090643143704383e-05,9.572886869325953e-05,7.070527894779886e-05,0.0004540934358160483,0.0008071716152627131,299.26010695180935,299.1517502836026,298.88748763008664,299.66185328209116,298.90176284357017,0.0,-4.4776663984800804e-08,0.0,0.0,0.0,0.0,0.0,292.03046876953124,0.8118834521484375,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4776663984800804e-08,0.0,0.0
18396144.0,18396144.0,280.7894733908696,294.81028772432666,287.86859483965907,9.572424115527538e-05,9.090214434859414e-05,9.572435416481898e-05,7.070194428317836e-05,0.0004540720237807481,0.0008071335439253029,299.2599092197386,299.15151420098914,298.88727019384027,299.6615470630111,298.9016451862316,0.0,-4.4772440180970184e-08,0.0,0.0,0.0,0.0,0.0,292.02933312,0.8120031085714285,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4772440180970184e-08,0.0,0.0
18396153.0,18396153.0,280.7894733908696,294.81028772432666,287.8684296114982,9.571972673355986e-05,9.089785725953889e-05,9.571983963574233e-05,7.069860961811037e-05,0.0004540506117421668,0.0008070954725830485,299.2597114877639,299.1512781184937,298.8870527577048,299.6612408440839,298.90152752895136,0.0,-4.476821657582827e-08,0.0,0.0,0.0,0.0,0.0,292.02821765296875,0.8121220476729911,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.476821657582827e-08,0.0,0.0
