,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18396162.0,18396162.0,280.7894733908696,294.81028772432666,287.86826438333736,9.571521231234816e-05,9.08935701709697e-05,9.571532510717911e-05,7.069527495344396e-05,0.00045402919970575725,0.0008070574012456426,299.25951375588534,299.1510420361162,298.8868353216801,299.66093462530955,298.90140987172964,0.0,-4.4763993170450356e-08,0.0,0.0,0.0,0.0,0.0,292.02712225874996,0.8122402731696429,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4763993170450356e-08,0.0,0.0
18396171.0,18396171.0,280.7894733908696,294.81028772432666,287.8680991551765,9.57106978910655e-05,9.088928308234071e-05,9.571081057855456e-05,7.069194028875462e-05,0.0004540077876687927,0.0008070193299082384,299.2593160241029,299.1508059538568,298.88661788576627,299.6606284066881,298.9012922145663,0.0,-4.475976996429873e-08,0.0,0.0,0.0,0.0,0.0,292.0260468276562,0.8123577887779019,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.475976996429873e-08,0.0,0.0
18396180.0,18396180.0,280.7894733908696,294.81028772432666,287.86793392701566,9.570618346971188e-05,9.0884995993652e-05,9.570629604986868e-05,7.068860562404236e-05,0.0004539863756312736,0.0008069812585708362,299.25911829241653,299.15056987171533,298.88640044996333,299.6603221882194,298.9011745574614,0.0,-4.4755546957373436e-08,0.0,0.0,0.0,0.0,0.0,292.02499124999997,0.8124745982142858,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4755546957373436e-08,0.0,0.0
18396189.0,18396189.0,280.7894733908696,294.81028772432666,287.86776869885483,9.57016690471378e-05,9.088070890381188e-05,9.570178151997197e-05,7.06852709584581e-05,0.00045396496358774687,0.0008069431872237436,299.25892056082625,299.1503337896919,298.8861830142712,299.66001596990367,298.9010569004149,0.0,-4.475132414859941e-08,0.0,0.0,0.0,0.0,0.0,292.0239554160937,0.8125907051953125,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.475132414859941e-08,0.0,0.0
18396198.0,18396198.0,280.7894733908696,294.81028772432666,287.86760347069395,9.569715462564229e-05,9.087642181500365e-05,9.569726699116342e-05,7.068193629369994e-05,0.0004539435515491182,0.0008069051158863452,299.25872282933216,299.1500977077865,298.88596557868993,299.6597097517407,298.9009392434269,0.0,-4.474710154012679e-08,0.0,0.0,0.0,0.0,0.0,292.02293921625,0.8127061134375001,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.474710154012679e-08,0.0,0.0
18396207.0,18396207.0,280.7894733908696,294.81028772432666,287.8674390094997,9.569257058147431e-05,9.087206861087976e-05,9.569268283975634e-05,7.067855020608519e-05,0.0004539218092488602,0.0008068664575110731,299.2585220593094,299.1498628819641,298.8857491637128,299.65940845274554,298.90082234920504,0.0,-4.4742814025345826e-08,0.0,0.0,0.0,0.0,0.0,292.0219425407812,0.8128208266573661,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4742814025345826e-08,0.0,0.0
18396216.0,18396216.0,280.7894733908696,294.81028772432666,287.8672822238427,9.568728978816827e-05,9.086705375743563e-05,9.568740193986498e-05,7.067464950379051e-05,0.0004538967618561385,0.0008068219243468693,299.25829087988285,299.14964062552156,298.88554296158827,299.659156381695,298.9007130879562,0.0,-4.473787520535017e-08,0.0,0.0,0.0,0.0,0.0,292.02096528,0.8129348485714286,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.473787520535017e-08,0.0,0.0
18396225.0,18396225.0,280.7894733908696,294.81028772432666,287.8671254381857,9.568200899535556e-05,9.086203890446874e-05,9.568212104047801e-05,7.06707488018941e-05,0.00045387171446550554,0.0008067773911875143,299.2580597005689,299.14941836918933,298.8853367595685,299.6589043107695,298.90060382676126,0.0,-4.473293665848669e-08,0.0,0.0,0.0,0.0,0.0,292.02000732421874,0.8130481828962054,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.473293665848669e-08,0.0,0.0
18396234.0,18396234.0,280.7894733908696,294.81028772432666,287.86696865252867,9.567672820131181e-05,9.085702405034161e-05,9.567684013987108e-05,7.066684809912239e-05,0.00045384666706878193,0.0008067328580184693,299.25782852136746,299.14919611296745,298.88513055765344,299.658652239969,298.9004945656203,0.0,-4.472799838314315e-08,0.0,0.0,0.0,0.0,0.0,292.01906856374995,0.8131608333482143,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.472799838314315e-08,0.0,0.0
18396243.0,18396243.0,280.7894733908696,294.81028772432666,287.86681066114534,9.567139517674e-05,9.08519595966214e-05,9.567150700845779e-05,7.066290881821339e-05,0.0004538213719192266,0.0008066878844328899,299.2576017956922,299.1489718081554,298.88492279469705,299.6583926950855,298.9003841587812,0.0,-4.472301154673865e-08,0.0,0.0,0.0,0.0,0.0,292.01814888890624,0.8132728036439733,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.472301154673865e-08,0.0,0.0
18396252.0,18396252.0,280.7894733908696,294.81028772432666,287.8666502633289,9.566595570651779e-05,9.084679405908678e-05,9.566606743082521e-05,7.065889091517779e-05,0.0004537955718502234,0.000806642013279842,299.2573839496412,299.14874341376003,298.8847119156991,299.658118244652,298.90027146569315,0.0,-4.471792547114655e-08,0.0,0.0,0.0,0.0,0.0,292.01724819,0.8133840975,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.471792547114655e-08,0.0,0.0
18396261.0,18396261.0,280.7894733908696,294.81028772432666,287.86648986551245,9.566051623736057e-05,9.084162852257254e-05,9.566062785426907e-05,7.065487301296393e-05,0.00045376977178601143,0.0008065961421364896,299.2571661036963,299.1485150194784,298.88450103680844,299.657843794355,298.900158772661,0.0,-4.471283968585001e-08,0.0,0.0,0.0,0.0,0.0,292.0163663573437,0.8134947186328125,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.471283968585001e-08,0.0,0.0
18396270.0,18396270.0,280.7894733908696,294.81028772432666,287.86632946769606,9.565507676581969e-05,9.083646298380381e-05,9.565518827534078e-05,7.06508551090247e-05,0.00045374397171023175,0.0008065502709737546,299.2569482578575,299.14828662531056,298.8842901580252,299.6575693441946,298.90004607968456,0.0,-4.470775418762521e-08,0.0,0.0,0.0,0.0,0.0,292.01550328124995,0.8136046707589286,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.470775418762521e-08,0.0,0.0
18396279.0,18396279.0,280.7894733908696,294.81028772432666,287.8661690698796,9.56496372959185e-05,9.083129744660131e-05,9.564974869806368e-05,7.064683720633174e-05,0.0004537181716419698,0.0008065043998255615,299.25673041212474,299.1480582312564,298.88407927934924,299.6572948941708,298.89993338676396,0.0,-4.470266898023322e-08,0.0,0.0,0.0,0.0,0.0,292.01465885203123,0.8137139575948661,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.470266898023322e-08,0.0,0.0
18396288.0,18396288.0,280.7894733908696,294.81028772432666,287.8660086720632,9.564419782593274e-05,9.082613190932756e-05,9.564430912071348e-05,7.064281930361149e-05,0.00045369237157304594,0.0008064585286773714,299.256512566498,299.14782983731607,298.88386840078067,299.65702044428355,298.8998206938992,0.0,-4.4697584062062125e-08,0.0,0.0,0.0,0.0,0.0,292.01383296,0.8138225828571429,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4697584062062125e-08,0.0,0.0
18396297.0,18396297.0,280.7894733908696,294.81028772432666,287.865850676795,9.563928762733795e-05,9.082146898182366e-05,9.56393988158331e-05,7.063919232222725e-05,0.0004536690821153097,0.0008064171203061504,299.2562845251411,299.1476052853271,298.8836604562985,299.6567633492283,298.89971016141703,0.0,-4.469299410096484e-08,0.0,0.0,0.0,0.0,0.0,292.0130254954687,0.8139305502622769,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.469299410096484e-08,0.0,0.0
18396306.0,18396306.0,280.7894733908696,294.81028772432666,287.8656951509494,9.56344284075111e-05,9.081685446541527e-05,9.563453949025804e-05,7.063560299521916e-05,0.00045364603446672465,0.0008063761418155257,299.2560452899592,299.14738474746633,298.88345569694894,299.65652368956813,298.8996021139847,0.0,-4.468845202252782e-08,0.0,0.0,0.0,0.0,0.0,292.01223634875,0.8140378635267856,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.468845202252782e-08,0.0,0.0
18396315.0,18396315.0,280.7894733908696,294.81028772432666,287.8655401079199,9.562945995543697e-05,9.08121362194029e-05,9.562957093241158e-05,7.063193298956895e-05,0.0004536224686679254,0.000806334242301074,299.2558036466618,299.1471650138759,298.88325161162794,299.6562873155547,298.89949463286297,0.0,-4.4683808095957024e-08,0.0,0.0,0.0,0.0,0.0,292.01146541015623,0.8141445263671875,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4683808095957024e-08,0.0,0.0
18396324.0,18396324.0,280.7894733908696,294.81028772432666,287.8653850648904,9.562449150213694e-05,9.080741797223464e-05,9.562460237334961e-05,7.062826298304509e-05,0.00045359890286307536,0.0008062923427769322,299.25556200348205,299.14694528039433,298.8830475264105,299.65605094165824,298.8993871517942,0.0,-4.4679164409618237e-08,0.0,0.0,0.0,0.0,0.0,292.01071256999995,0.8142505425000001,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4679164409618237e-08,0.0,0.0
18396333.0,18396333.0,280.7894733908696,294.81028772432666,287.8652300218609,9.561952305048482e-05,9.08026997266395e-05,9.561963381594592e-05,7.062459297777019e-05,0.00045357533706580675,0.0008062504432673317,299.25532036042006,299.1467255470216,298.8828434412966,299.65581456787874,298.89927967077836,0.0,-4.4674520966196924e-08,0.0,0.0,0.0,0.0,0.0,292.00997771859375,0.814355915641741,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4674520966196924e-08,0.0,0.0
18396342.0,18396342.0,280.7894733908696,294.81028772432666,287.8650749788314,9.561455459760682e-05,9.079798147988843e-05,9.561466525732675e-05,7.062092297162168e-05,0.00045355177126248737,0.0008062085437480409,299.2550787174757,299.14650581375776,298.88263935628623,299.6555781942162,298.89917218981554,0.0,-4.466987776300765e-08,0.0,0.0,0.0,0.0,0.0,292.00926074625,0.8144606495089286,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.466987776300765e-08,0.0,0.0
18396351.0,18396351.0,280.7894733908696,294.81028772432666,287.8649199358019,9.56095861452272e-05,9.079326323361886e-05,9.560969669921633e-05,7.061725296587308e-05,0.0004535282054612966,0.0008061666442335991,299.2548370746491,299.14628608060275,298.88243527137945,299.65534182067074,298.89906470890566,0.0,-4.4665234801661626e-08,0.0,0.0,0.0,0.0,0.0,292.00856154328125,0.8145647478180804,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4665234801661626e-08,0.0,0.0
18396360.0,18396360.0,280.7894733908696,294.81028772432666,287.86476489277237,9.560461769219642e-05,9.078854498673917e-05,9.560472814046517e-05,7.061358295967539e-05,0.0004535046396567815,0.000806124744714313,299.2545954319402,299.14606634755654,298.8822311865762,299.6551054472422,298.8989572280488,0.0,-4.466059208108475e-08,0.0,0.0,0.0,0.0,0.0,292.00788,0.8146682142857143,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.466059208108475e-08,0.0,0.0
18396369.0,18396369.0,280.7894733908696,294.81028772432666,287.8646148191017,9.56011622820826e-05,9.078526356413752e-05,9.560127262731415e-05,7.061103049003414e-05,0.0004534882510155835,0.0008060956030309331,299.25433783357295,299.1458541677442,298.8820333181805,299.6548992539466,298.89885379025566,0.0,-4.4657363148297464e-08,0.0,0.0,0.0,0.0,0.0,292.00721600671875,0.8147710526283483,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4657363148297464e-08,0.0,0.0
18396378.0,18396378.0,280.7894733908696,294.81028772432666,287.8644647537951,9.559776578595498e-05,9.078203808774292e-05,9.5597876028226e-05,7.060852153429706e-05,0.00045347214183523254,0.0008060669581027955,299.2540802037176,299.1456419997496,298.88183545900574,299.6546931154105,298.8987503584419,0.0,-4.465418937033658e-08,0.0,0.0,0.0,0.0,0.0,292.00656945375,0.8148732665625,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.465418937033658e-08,0.0,0.0
18396387.0,18396387.0,280.7894733908696,294.81028772432666,287.8643146884886,9.559436929035041e-05,9.077881261185063e-05,9.559447942966797e-05,7.060601257896785e-05,0.0004534560326572034,0.0008060383131795056,299.25382257398763,299.1454298318595,298.8816375999309,299.6544869769757,298.89864692667885,0.0,-4.465101570569624e-08,0.0,0.0,0.0,0.0,0.0,292.0059402314062,0.8149748598046875,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.465101570569624e-08,0.0,0.0
18396396.0,18396396.0,280.7894733908696,294.81028772432666,287.8641646231821,9.559097279469419e-05,9.077558713591484e-05,9.559108283106528e-05,7.060350362362204e-05,0.00045343992347876945,0.0008060096682562163,299.25356494438296,299.1452176640738,298.88143974095607,299.6542808386423,298.89854349496653,0.0,-4.464784215383941e-08,0.0,0.0,0.0,0.0,0.0,292.00532823,0.8150758360714286,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.464784215383941e-08,0.0,0.0
18396405.0,18396405.0,280.7894733908696,294.81028772432666,287.8640145578755,9.558757629783674e-05,9.07723616588439e-05,9.558768623126842e-05,7.060099466741055e-05,0.00045342381429447804,0.0008059810233232362,299.2533073149036,299.1450054963926,298.88124188208116,299.65407470041015,298.89844006330486,0.0,-4.464466871369242e-08,0.0,0.0,0.0,0.0,0.0,292.0047333398437,0.815176199079241,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.464466871369242e-08,0.0,0.0
18396414.0,18396414.0,280.7894733908696,294.81028772432666,287.863864492569,9.558417980207714e-05,9.076913618282108e-05,9.558428963257644e-05,7.059848571203148e-05,0.00045340770511523466,0.0008059523783999493,299.2530496855496,299.1447933288159,298.8810440233062,299.65386856227934,298.89833663169395,0.0,-4.4641495387402726e-08,0.0,0.0,0.0,0.0,0.0,292.00415545124997,0.8152759525446429,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4641495387402726e-08,0.0,0.0
18396423.0,18396423.0,280.7894733908696,294.81028772432666,287.8637144272625,9.558078330626587e-05,9.076591070675475e-05,9.558089303383982e-05,7.059597675663579e-05,0.00045339159593558667,0.0008059237334766637,299.25279205632097,299.1445811613436,298.8808461646312,299.6536624242499,298.8982332001337,0.0,-4.463832217389663e-08,0.0,0.0,0.0,0.0,0.0,292.00359445453125,0.8153751001841518,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.463832217389663e-08,0.0,0.0
18396432.0,18396432.0,280.7894733908696,294.81028772432666,287.863564361956,9.557738680925337e-05,9.07626852295533e-05,9.5577496433909e-05,7.059346780037443e-05,0.000453375486750081,0.0008058950885436865,299.25253442721765,299.1443689939758,298.8806483060561,299.6534562863218,298.8981297686242,0.0,-4.46351490721004e-08,0.0,0.0,0.0,0.0,0.0,292.00305024,0.8154736457142857,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.46351490721004e-08,0.0,0.0
18396441.0,18396441.0,280.7894733908696,294.81028772432666,287.8634142966494,9.557399031333871e-05,9.075945975339995e-05,9.557409983508308e-05,7.059095884494546e-05,0.00045335937756962354,0.0008058664436204029,299.2522767982397,299.1441568267124,298.8804504475809,299.653250148495,298.89802633716533,0.0,-4.463197608416141e-08,0.0,0.0,0.0,0.0,0.0,292.00252269796874,0.8155715928515624,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.463197608416141e-08,0.0,0.0
18396450.0,18396450.0,280.7894733908696,294.81028772432666,287.8632642313429,9.557059381679762e-05,9.075623427665727e-05,9.557070323563774e-05,7.058844988907536e-05,0.000453343268386035,0.0008058377986922746,299.25201916938704,299.14394465955354,298.8802525892058,299.65304401076946,298.89792290575724,0.0,-4.4628803208469237e-08,0.0,0.0,0.0,0.0,0.0,292.00201171875,0.8156689453125,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4628803208469237e-08,0.0,0.0
18396459.0,18396459.0,280.7894733908696,294.81028772432666,287.8631141660364,9.556719732020484e-05,9.07530087998711e-05,9.556730663614775e-05,7.058594093318864e-05,0.00045332715920204175,0.0008058091537641471,299.25176154065974,299.1437324924991,298.8800547309305,299.65283787314536,298.8978194743998,0.0,-4.462563044556062e-08,0.0,0.0,0.0,0.0,0.0,292.00151719265625,0.815765706813616,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.462563044556062e-08,0.0,0.0
18396468.0,18396468.0,280.7894733908696,294.81028772432666,287.8629641007298,9.556380082356037e-05,9.074978332304141e-05,9.556391003661313e-05,7.05834319772853e-05,0.00045331105001764375,0.0008057805088360208,299.25150391205773,299.1435203255491,298.8798568727552,299.65263173562255,298.8977160430931,0.0,-4.4622457795435595e-08,0.0,0.0,0.0,0.0,0.0,292.00103901,0.8158618810714287,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4622457795435595e-08,0.0,0.0
18396477.0,18396477.0,280.7894733908696,294.81028772432666,287.86281431505057,9.556054463661144e-05,9.074669108786436e-05,9.556065374699107e-05,7.058102665430934e-05,0.00045329560639711047,0.0008057530469833069,299.25124604840454,299.1433085358665,298.87965932492114,299.65242705121716,298.8976127597008,0.0,-4.461941628607033e-08,0.0,0.0,0.0,0.0,0.0,292.00057706109374,0.8159574718024554,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.461941628607033e-08,0.0,0.0
18396486.0,18396486.0,280.7894733908696,294.81028772432666,287.862671950813,9.556175052804713e-05,9.07478361553448e-05,9.556185954218374e-05,7.058191702690784e-05,0.00045330132880948466,0.0008057632088449755,299.25097651233455,299.14310699919633,298.8794701479851,299.6522651899257,298.8975135785274,0.0,-4.4620541740567565e-08,0.0,0.0,0.0,0.0,0.0,292.00013123624996,0.8160524827232143,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4620541740567565e-08,0.0,0.0
18396495.0,18396495.0,280.7894733908696,294.81028772432666,287.86252674158266,9.556197214550315e-05,9.074804653115918e-05,9.55620810617721e-05,7.05820804131252e-05,0.0004533023822867121,0.0008057650714168334,299.25070664076435,299.1429017457356,298.87927788192866,299.652090684543,298.89741298081543,0.0,-4.4620748027130345e-08,0.0,0.0,0.0,0.0,0.0,291.9997014257812,0.8161469175502232,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4620748027130345e-08,0.0,0.0
18396504.0,18396504.0,280.7894733908696,294.81028772432666,287.8623815323523,9.556219376238773e-05,9.074825690643054e-05,9.55623025807886e-05,7.058224379891909e-05,0.00045330343576123933,0.0008057669339838449,299.25043676932506,299.1426964923752,298.8790856159687,299.65191617924535,298.8973123831524,0.0,-4.4620954313633224e-08,0.0,0.0,0.0,0.0,0.0,291.99928752,0.81624078,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4620954313633224e-08,0.0,0.0
18396513.0,18396513.0,280.7894733908696,294.81028772432666,287.86223632312186,9.556241537870088e-05,9.074846728115895e-05,9.556252409923317e-05,7.058240718428954e-05,0.0004533044892330664,0.0008057687965460102,299.2501668980166,299.142491239115,298.8788933501052,299.6517416740326,298.89721178553833,0.0,-4.4621160600076194e-08,0.0,0.0,0.0,0.0,0.0,291.99888940921875,0.8163340737890625,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4621160600076194e-08,0.0,0.0
18396522.0,18396522.0,280.7894733908696,294.81028772432666,287.8620911138915,9.556263699559217e-05,9.074867765643595e-05,9.556274561825543e-05,7.05825705700856e-05,0.000453305542707646,0.0008057706591130217,299.249897026839,299.142285985955,298.8787010843382,299.65156716890493,298.8971111879732,0.0,-4.4621366887532746e-08,0.0,0.0,0.0,0.0,0.0,291.99850698374996,0.8164268026339286,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4621366887532746e-08,0.0,0.0
18396531.0,18396531.0,280.7894733908696,294.81028772432666,287.8619459046611,9.556285861133725e-05,9.074888803062415e-05,9.556296713613103e-05,7.058273395503368e-05,0.00045330659617679917,0.0008057725216703409,299.24962715579227,299.14208073289535,298.87850881866774,299.6513926638622,298.89701059045706,0.0,-4.4621573174392676e-08,0.0,0.0,0.0,0.0,0.0,291.99814013390625,0.8165189702511161,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4621573174392676e-08,0.0,0.0
18396540.0,18396540.0,280.7894733908696,294.81028772432666,287.86180069543076,9.556308022880998e-05,9.074909840645259e-05,9.556318865573382e-05,7.058289734125639e-05,0.00045330764965415774,0.0008057743842421987,299.24935728487634,299.14187547993583,298.87831655309367,299.65121815890444,298.89690999298983,0.0,-4.4621779463339655e-08,0.0,0.0,0.0,0.0,0.0,291.99778875,0.816610580357143,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4621779463339655e-08,0.0,0.0
18396549.0,18396549.0,280.7894733908696,294.81028772432666,287.86165548620033,9.556330184456174e-05,9.07493087806464e-05,9.55634101736152e-05,7.05830607262066e-05,0.0004533087031233632,0.0008057762467995177,299.2490874140914,299.14167022707665,298.8781242876162,299.6510436540317,298.8968093955716,0.0,-4.4621985751153244e-08,0.0,0.0,0.0,0.0,0.0,291.9974527223437,0.8167016366685268,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4621985751153244e-08,0.0,0.0
18396558.0,18396558.0,280.7894733908696,294.81028772432666,287.86151027696997,9.556352346146639e-05,9.074951915593465e-05,9.556363169264899e-05,7.058322411200696e-05,0.00045330975659804777,0.0008057781093665292,299.2488175434372,299.1414649743176,298.8779320222351,299.65086914924393,298.89670879820227,0.0,-4.4622192040517155e-08,0.0,0.0,0.0,0.0,0.0,291.99713194124996,0.8167921429017858,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4622192040517155e-08,0.0,0.0
18396567.0,18396567.0,280.7894733908696,294.81028772432666,287.8613663437701,9.556414915281035e-05,9.07501132506246e-05,9.556425728680407e-05,7.058368594789901e-05,0.0004533127268124376,0.0008057833790455295,299.24854865253457,299.14126135752616,298.877741270331,299.6507002837887,298.89660892980015,0.0,-4.4622775688532694e-08,0.0,0.0,0.0,0.0,0.0,291.99682629703125,0.8168821027734375,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4622775688532694e-08,0.0,0.0
18396576.0,18396576.0,280.7894733908696,294.81028772432666,287.8612351878907,9.556882097753836e-05,9.0754549656854e-05,9.556892902117094e-05,7.058713626502375e-05,0.0004533348899867398,0.0008058227652837551,299.2482895710288,299.14107412131585,298.8775656725037,299.6505878860755,298.89651636034654,0.0,-4.462713806748623e-08,0.0,0.0,0.0,0.0,0.0,291.99653567999997,0.8169715200000001,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.462713806748623e-08,0.0,0.0
18396585.0,18396585.0,280.7894733908696,294.81028772432666,287.8611040320114,9.55734928029101e-05,9.075898606368731e-05,9.55736007561722e-05,7.059058658259532e-05,0.00045335705316430796,0.000805862151526829,299.2480304896478,299.14088688519547,298.87739007476324,299.6504754884159,298.8964237909373,0.0,-4.4631500660202227e-08,0.0,0.0,0.0,0.0,0.0,291.9962599804687,0.8170603982979912,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4631500660202227e-08,0.0,0.0
18396594.0,18396594.0,280.7894733908696,294.81028772432666,287.86097287613205,9.557816462777605e-05,9.076342247003289e-05,9.557827249065829e-05,7.059403689976469e-05,0.00045337921633968885,0.0008059015377650586,299.2477714083917,299.140699649165,298.8772144771097,299.6503630908098,298.89633122157244,0.0,-4.463586346560708e-08,0.0,0.0,0.0,0.0,0.0,291.99599908874995,0.8171487413839286,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.463586346560708e-08,0.0,0.0
18396603.0,18396603.0,280.7894733908696,294.81028772432666,287.86083853241956,9.558232471399414e-05,9.076737291606398e-05,9.558243248534866e-05,7.059710924504332e-05,0.00045339895207329524,0.0008059366090643435,299.2475069356338,299.1405083070367,298.8770349562816,299.650237749378,298.89623667912815,0.0,-4.463974848558908e-08,0.0,0.0,0.0,0.0,0.0,291.9957528951562,0.8172365529743304,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.463974848558908e-08,0.0,0.0
18396612.0,18396612.0,280.7894733908696,294.81028772432666,287.86069781769044,9.558578852431789e-05,9.077066216013286e-05,9.558589620222976e-05,7.059966731754637e-05,0.00045341538501729163,0.0008059658094031999,299.2472316699945,299.14030875193805,298.8768475877161,299.65008655106243,298.8961381852915,0.0,-4.464298327944613e-08,0.0,0.0,0.0,0.0,0.0,291.99552129,0.8173238367857143,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.464298327944613e-08,0.0,0.0
18396621.0,18396621.0,280.7894733908696,294.81028772432666,287.86055710296125,9.558925233354398e-05,9.07739514031538e-05,9.558935991800612e-05,7.060222538921708e-05,0.0004534318179562413,0.0008059950097323649,299.2469564044883,299.14010919693607,298.87666021924406,299.6499353528198,298.89603969150244,0.0,-4.4646218189429004e-08,0.0,0.0,0.0,0.0,0.0,291.99530416359374,0.8174105965345984,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4646218189429004e-08,0.0,0.0
18396630.0,18396630.0,280.7894733908696,294.81028772432666,287.86041638823207,9.559271614397146e-05,9.077724064731004e-05,9.55928236349768e-05,7.060478346175353e-05,0.00045344825090104995,0.0008060242100712236,299.246681139115,299.13990964203083,298.8764728508654,299.6497841546502,298.89594119776103,0.0,-4.464945321768526e-08,0.0,0.0,0.0,0.0,0.0,291.99510140625,0.8174968359375001,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.464945321768526e-08,0.0,0.0
18396639.0,18396639.0,280.7894733908696,294.81028772432666,287.8602756735029,9.55961799533013e-05,9.078052989041831e-05,9.55962873508428e-05,7.060734153345763e-05,0.0004534646838408118,0.0008060534104003911,299.24640587387483,299.1397100872224,298.8762854825803,299.6496329565536,298.8958427040672,0.0,-4.46526883620673e-08,0.0,0.0,0.0,0.0,0.0,291.9949129082812,0.8175825587109375,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.46526883620673e-08,0.0,0.0
18396648.0,18396648.0,280.7894733908696,294.81028772432666,287.8601349587737,9.559964376383253e-05,9.07838191346619e-05,9.559975106790315e-05,7.06098996060275e-05,0.0004534811167864328,0.0008060826107392522,299.24613060876766,299.13951053251066,298.8760981143885,299.64948175853004,298.895744210421,0.0,-4.4655923624722776e-08,0.0,0.0,0.0,0.0,0.0,291.99473856,0.8176677685714286,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4655923624722776e-08,0.0,0.0
18396657.0,18396657.0,280.7894733908696,294.81028772432666,287.86000339769004,9.560254639255191e-05,9.078657546790234e-05,9.560265360416646e-05,7.061204319462955e-05,0.00045349488770410497,0.0008061070793627922,299.24587649328436,299.1393218627145,298.87592176318486,299.64933455550624,298.8956501527466,0.0,-4.465863472542988e-08,0.0,0.0,0.0,0.0,0.0,291.99457825171874,0.817752469235491,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.465863472542988e-08,0.0,0.0
18396666.0,18396666.0,280.7894733908696,294.81028772432666,287.85987699717765,9.560513264217315e-05,9.078903136035932e-05,9.560523976190227e-05,7.061395310839801e-05,0.00045350715784259166,0.0008061288803733646,299.24563430141677,299.1391393295664,298.87575162308644,299.64918960478093,298.89555859596777,0.0,-4.4661050326429254e-08,0.0,0.0,0.0,0.0,0.0,291.99443187375,0.8178366644196429,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4661050326429254e-08,0.0,0.0
18396675.0,18396675.0,280.7894733908696,294.81028772432666,287.8597505966652,9.560771889125746e-05,9.079148725230234e-05,9.560782591909598e-05,7.061586302175417e-05,0.0004535194279786475,0.0008061506813790914,299.245392109666,299.13895679650574,298.8755814830721,299.6490446541246,298.89546703923276,0.0,-4.466346599222029e-08,0.0,0.0,0.0,0.0,0.0,291.9942993164062,0.8179203578404018,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.466346599222029e-08,0.0,0.0
18396684.0,18396684.0,280.7894733908696,294.81028772432666,287.8596241961528,9.56103051409543e-05,9.079394314482298e-05,9.561041207689713e-05,7.061777293554703e-05,0.0004535316981177255,0.0008061724823896654,299.24514991803187,299.1387742635326,298.8754113431418,299.64889970353727,298.89537548254157,0.0,-4.4665881723876987e-08,0.0,0.0,0.0,0.0,0.0,291.99418046999995,0.8180035532142858,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4665881723876987e-08,0.0,0.0
18396693.0,18396693.0,280.7894733908696,294.81028772432666,287.85949779564044,9.561289139011419e-05,9.079639903682966e-05,9.561299823415618e-05,7.061968284892763e-05,0.00045354396825437267,0.0008061942833953936,299.24490772651455,299.13859173064685,298.8752412032957,299.6487547530188,298.89528392589415,0.0,-4.4668297520325284e-08,0.0,0.0,0.0,0.0,0.0,291.99407522484375,0.8180862542578125,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4668297520325284e-08,0.0,0.0
18396702.0,18396702.0,280.7894733908696,294.81028772432666,287.859371395128,9.56154776404614e-05,9.079885492995979e-05,9.561558439259744e-05,7.062159276316944e-05,0.00045355623839676834,0.0008062160844108149,299.24466553511394,299.13840919784866,298.8750710635336,299.64860980256935,298.89519236929056,0.0,-4.4670713383176286e-08,0.0,0.0,0.0,0.0,0.0,291.99398347125,0.8181684646875,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4670713383176286e-08,0.0,0.0
18396711.0,18396711.0,280.7894733908696,294.81028772432666,287.8592449946156,9.561806388969687e-05,9.080131082203013e-05,9.56181705499218e-05,7.062350267657444e-05,0.0004535685085340068,0.0008062378854165446,299.2444233438301,299.1382266651379,298.8749009238556,299.64846485218885,298.8951008127308,0.0,-4.4673129310281884e-08,0.0,0.0,0.0,0.0,0.0,291.9939050995312,0.8182501882198661,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4673129310281884e-08,0.0,0.0
18396720.0,18396720.0,280.7894733908696,294.81028772432666,287.8591185941032,9.562065013954491e-05,9.080376671467812e-05,9.562075670785363e-05,7.062541259041619e-05,0.0004535807786742673,0.000806259686427121,299.2441811526629,299.1380441325146,298.8747307842617,299.6483199018773,298.89500925621485,0.0,-4.467554530325315e-08,0.0,0.0,0.0,0.0,0.0,291.99384,0.8183314285714286,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.467554530325315e-08,0.0,0.0
18396729.0,18396729.0,280.7894733908696,294.81028772432666,287.85898349466856,9.563326658401719e-05,9.081574753030685e-05,9.563337306997016e-05,7.063473080101672e-05,0.00045364062752252494,0.0008063660605338383,299.2439060499687,299.1378506505098,298.87454894871775,299.648221136125,298.894912571784,0.0,-4.468733464309785e-08,0.0,0.0,0.0,0.0,0.0,291.99378806296875,0.8184121894587054,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.468733464309785e-08,0.0,0.0
18396738.0,18396738.0,280.7894733908696,294.81028772432666,287.85884839794244,9.564491769860025e-05,9.082681164445232e-05,9.564502410109865e-05,7.064333601888688e-05,0.00045369589728632564,0.0008064642951116344,299.24363097370696,299.1376571922303,298.87436713768903,299.64812240073184,298.8948159077796,0.0,-4.469822326815276e-08,0.0,0.0,0.0,0.0,0.0,291.99374917874997,0.8184924745982143,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.469822326815276e-08,0.0,0.0
18396747.0,18396747.0,280.7894733908696,294.81028772432666,287.8587133012163,9.565656881278227e-05,9.083787575819835e-05,9.565667513180262e-05,7.065194123638889e-05,0.0004537511670487568,0.0008065625296845973,299.243355897577,299.1374637340433,298.8741853267499,299.6480236653855,298.8947192438214,0.0,-4.470911321908474e-08,0.0,0.0,0.0,0.0,0.0,291.99372323765624,0.8185722877064733,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.470911321908474e-08,0.0,0.0
18396756.0,18396756.0,280.7894733908696,294.81028772432666,287.85857820449013,9.566821992713802e-05,9.084893987209077e-05,9.566832616265679e-05,7.066054645394726e-05,0.0004538064368125448,0.0008066607642575734,299.24308082157876,299.1372702759489,298.87400351590037,299.6479249300861,298.89462257990925,0.0,-4.472000449643094e-08,0.0,0.0,0.0,0.0,0.0,291.99371012999995,0.8186516325,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.472000449643094e-08,0.0,0.0
18396765.0,18396765.0,280.7894733908696,294.81028772432666,287.85845161685717,9.567138602989216e-05,9.085194640753844e-05,9.567149217407823e-05,7.066288464693811e-05,0.0004538214575120932,0.0008066874545042723,299.242842186301,299.1370867556945,298.8738335031939,299.64777557717554,298.8945309842944,0.0,-4.47229638760155e-08,0.0,0.0,0.0,0.0,0.0,291.9937097460937,0.8187305126953125,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.47229638760155e-08,0.0,0.0
18396774.0,18396774.0,280.7894733908696,294.81028772432666,287.8583302417024,9.566935440576919e-05,9.085001705203804e-05,9.56694604538385e-05,7.066138380196159e-05,0.000453811822541699,0.0008066703183099301,299.2426258738145,299.13690932316626,298.87367071779084,299.64759521710937,298.8944424934188,0.0,-4.472106382598678e-08,0.0,0.0,0.0,0.0,0.0,291.99372197624996,0.8188089320089286,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.472106382598678e-08,0.0,0.0
18396783.0,18396783.0,280.7894733908696,294.81028772432666,287.85820886654767,9.566732278104212e-05,9.084808769596716e-05,9.566742873299869e-05,7.065988295655108e-05,0.000453802187568349,0.0008066531821107423,299.24240956143245,299.1367318907232,298.87350793246827,299.64741485712915,298.89435400258566,0.0,-4.471916381578338e-08,0.0,0.0,0.0,0.0,0.0,291.99374671078124,0.818886894157366,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.471916381578338e-08,0.0,0.0
18396792.0,18396792.0,280.7894733908696,294.81028772432666,287.85808749139295,9.566529115743528e-05,9.084615834096319e-05,9.566539701328307e-05,7.065838211198017e-05,0.0004537925526002224,0.0008066360459212473,299.2421932491549,299.13655445836514,298.8733451472263,299.64723449723493,298.89426551179486,0.0,-4.471726384701723e-08,0.0,0.0,0.0,0.0,0.0,291.99378384,0.8189644028571429,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.471726384701723e-08,0.0,0.0
18396801.0,18396801.0,280.7894733908696,294.81028772432666,287.8579661162382,9.56632595337991e-05,9.084422898593452e-05,9.566336529354211e-05,7.065688126739983e-05,0.0004537829176318663,0.0008066189097317527,299.2419769369818,299.1363770260922,298.8731823620648,299.64705413742666,298.89417702104646,0.0,-4.471536391861365e-08,0.0,0.0,0.0,0.0,0.0,291.9938332542187,0.8190414618247768,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.471536391861365e-08,0.0,0.0
18396810.0,18396810.0,280.7894733908696,294.81028772432666,287.85784474108345,9.56612279089841e-05,9.084229962978956e-05,9.566133357262631e-05,7.065538042196096e-05,0.00045377328265782795,0.000806601773532566,299.2417606249132,299.13619959390434,298.87301957698395,299.64687377770434,298.89408853034047,0.0,-4.4713464029498095e-08,0.0,0.0,0.0,0.0,0.0,291.99389484374996,0.8191180747767857,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4713464029498095e-08,0.0,0.0
18396819.0,18396819.0,280.7894733908696,294.81028772432666,287.8577233659287,9.565919628528929e-05,9.084037027471153e-05,9.56593018528347e-05,7.065387957736171e-05,0.00045376364768901303,0.0008065846373430721,299.24154431294903,299.1360221618016,298.87285679198357,299.646693418068,298.8940000396768,0.0,-4.47115641818197e-08,0.0,0.0,0.0,0.0,0.0,291.9939684989062,0.8191942454296876,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.47115641818197e-08,0.0,0.0
18396828.0,18396828.0,280.7894733908696,294.81028772432666,287.85760199077396,9.565716466099042e-05,9.0838440919063e-05,9.565727013244297e-05,7.065237873232849e-05,0.0004537540127172423,0.0008065675011487325,299.2413280010893,299.1358447297839,298.8726940070638,299.64651305851766,298.8939115490556,0.0,-4.470966437396664e-08,0.0,0.0,0.0,0.0,0.0,291.99405411,0.8192699775,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.470966437396664e-08,0.0,0.0
18396837.0,18396837.0,280.7894733908696,294.81028772432666,287.85748061561924,9.565513303608744e-05,9.083651156284397e-05,9.565523841145116e-05,7.065087788686129e-05,0.0004537443777425156,0.0008065503649495469,299.2411116893341,299.13566729785134,298.87253122222455,299.6463326990533,298.89382305847676,0.0,-4.4707764605938905e-08,0.0,0.0,0.0,0.0,0.0,291.99415156734375,0.819345274704241,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.4707764605938905e-08,0.0,0.0
18396846.0,18396846.0,280.7894733908696,294.81028772432666,287.8573537801875,9.56660847776172e-05,9.08469115359375e-05,9.566619007012456e-05,7.065896655210261e-05,0.0004537963299681019,0.0008066427025889433,299.240862911574,299.1354829884529,298.8723594199307,299.64616100478236,298.8937294787333,0.0,-4.471800189782824e-08,0.0,0.0,0.0,0.0,0.0,291.99426076124996,0.8194201407589286,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.471800189782824e-08,0.0,0.0
18396855.0,18396855.0,280.7894733908696,294.81028772432666,287.85722421671966,9.568145221701888e-05,9.086150476595699e-05,9.568155743097328e-05,7.067031664991687e-05,0.0004538692282656218,0.0008067722727284954,299.2405979562246,299.1352952863167,298.8721831563447,299.6459934842211,298.8936333952925,0.0,-4.473236905959442e-08,0.0,0.0,0.0,0.0,0.0,291.9943815820312,0.8194945793805803,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.473236905959442e-08,0.0,0.0
18396864.0,18396864.0,280.7894733908696,294.81028772432666,287.85709465325186,9.569681965549875e-05,9.087609799507679e-05,9.569692479086951e-05,7.068166674695639e-05,0.00045394212655946444,0.000806901842858378,299.24033300100126,299.13510758426946,298.87200689284487,299.6458259637388,298.8935373118972,0.0,-4.47467385278844e-08,0.0,0.0,0.0,0.0,0.0,291.99451392,0.8195685942857144,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.47467385278844e-08,0.0,0.0
18396873.0,18396873.0,280.7894733908696,294.81028772432666,287.8569698365999,9.570065300357607e-05,9.087973816361874e-05,9.570075804859508e-05,7.068449776810659e-05,0.00045396031236129996,0.0008069341592282192,299.24009766025875,299.1349256433137,298.8718388473464,299.6456493071657,298.8934457078884,0.0,-4.475032280798341e-08,0.0,0.0,0.0,0.0,0.0,291.9946576654687,0.8196421891908483,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.475032280798341e-08,0.0,0.0
18396882.0,18396882.0,280.7894733908696,294.81028772432666,287.85684872874907,9.56954744882494e-05,9.08748204414117e-05,9.569557943374712e-05,7.068067262958798e-05,0.00045393574997113807,0.0008068904888880174,299.2398854580296,299.1347482036535,298.87167722278355,299.6454655123698,298.89335760373933,0.0,-4.474547926798049e-08,0.0,0.0,0.0,0.0,0.0,291.99481270875,0.8197153678125,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.474547926798049e-08,0.0,0.0
18396891.0,18396891.0,280.7894733908696,294.81028772432666,287.8567276208982,9.569029597284805e-05,9.086990271914177e-05,9.569040081883465e-05,7.067684749104533e-05,0.0004539111875803918,0.0008068468185478185,299.23967325590326,299.13457076407866,298.871515598301,299.6452817176618,298.89326949963254,0.0,-4.474063599011173e-08,0.0,0.0,0.0,0.0,0.0,291.9949789401562,0.8197881338671875,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.474063599011173e-08,0.0,0.0
18396900.0,18396900.0,280.7894733908696,294.81028772432666,287.8566065130473,9.5685117457372e-05,9.086498499680892e-05,9.568522220385763e-05,7.067302235247861e-05,0.0004538866251890608,0.0008068031482076221,299.2394610538798,299.1343933245892,298.87135397389864,299.64509792304176,298.8931813955681,0.0,-4.473579297437713e-08,0.0,0.0,0.0,0.0,0.0,291.99515625,0.8198604910714287,297.15,278.5081619254483,293.15,285.7550644272419,0.004999799909068568,0.004999708811680624,0.004999799909068568,0.004998723863142432,0.005000001654867092,0.0,0.0,-4.473579297437713e-08,0.0,0.0
