,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18396900.0,18396900.0,280.7894733908696,294.81028772432666,287.8566065130473,9.5685117457372e-05,9.086498499680892e-05,9.568522220385763e-05,7.067302235247861e-05,0.0004538866251890608,0.0008068031482076221,299.2394610538798,299.1343933245892,298.87135397389864,299.64509792304176,298.8931813955681,0.0,-4.473579297437713e-08,0.0,0.0,0.0,0.0,0.0,291.99515625,0.8198604910714287,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.473579297437713e-08,0.0,0.0
18396909.0,18396909.0,280.7894733908696,294.81028772432666,287.85648159287575,9.568178071940035e-05,9.086181627195721e-05,9.568188536766191e-05,7.067055754840112e-05,0.0004538707993682971,0.0008067750074151038,299.2392240487035,299.1342115943672,298.871185935573,299.64495021541126,298.8930906537645,0.0,-4.4732672315474915e-08,0.0,0.0,0.0,0.0,0.0,291.9953445285937,0.8199324431417411,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.4732672315474915e-08,0.0,0.0
18396918.0,18396918.0,280.7894733908696,294.81028772432666,287.85635667666764,9.567803054020603e-05,9.085825493296783e-05,9.567813508979908e-05,7.066778737668494e-05,0.0004538530123704561,0.0008067433805449464,299.2389870812309,299.1340298777301,298.87101791358094,299.6448024289794,298.89299992515276,0.0,-4.472916519967237e-08,0.0,0.0,0.0,0.0,0.0,291.99554366625,0.8200039937946428,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.472916519967237e-08,0.0,0.0
18396927.0,18396927.0,280.7894733908696,294.81028772432666,287.8562317604596,9.567428036038224e-05,9.085469359338656e-05,9.567438481131422e-05,7.066501720452656e-05,0.00045383522536946135,0.0008067117536699443,299.23875011387327,299.13384816118065,298.8708498916724,299.6446546426183,298.89290919658464,0.0,-4.472565822081988e-08,0.0,0.0,0.0,0.0,0.0,291.99575355328125,0.8200751467466517,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.472565822081988e-08,0.0,0.0
18396936.0,18396936.0,280.7894733908696,294.81028772432666,287.8561068442515,9.567053018050381e-05,9.085113225375924e-05,9.56706345327821e-05,7.066224703235048e-05,0.00045381743836803905,0.0008066801267949433,299.2385131466306,299.13366644471876,298.8706818698473,299.6445068563279,298.8928184680603,0.0,-4.472215137945479e-08,0.0,0.0,0.0,0.0,0.0,291.99597408,0.8201459057142857,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.472215137945479e-08,0.0,0.0
18396945.0,18396945.0,280.7894733908696,294.81028772432666,287.8559819280434,9.566678000057071e-05,9.084757091408587e-05,9.566688425420269e-05,7.065947686015668e-05,0.00045379965136618924,0.0008066484999199439,299.23827617950286,299.1334847283444,298.8705138481058,299.6443590701082,298.8927277395795,0.0,-4.471864467557717e-08,0.0,0.0,0.0,0.0,0.0,291.99620513671874,0.8202162744140625,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.471864467557717e-08,0.0,0.0
18396954.0,18396954.0,280.7894733908696,294.81028772432666,287.85585701183527,9.566302982000811e-05,9.08440095738206e-05,9.566313397500127e-05,7.065670668752073e-05,0.00045378186436118576,0.0008066168730400992,299.2380392124901,299.1333030120577,298.87034582644776,299.6442112839592,298.8926370111425,0.0,-4.471513810864962e-08,0.0,0.0,0.0,0.0,0.0,291.99644661375,0.8202862565625,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.471513810864962e-08,0.0,0.0
18396963.0,18396963.0,280.7894733908696,294.81028772432666,287.85573473386154,9.565795964417426e-05,9.083919473339064e-05,9.565806369961394e-05,7.065296156808461e-05,0.00045375781588767025,0.0008065741161876054,299.23782205450647,299.13312429651364,298.87018280982886,299.64403242417796,298.89254821873624,0.0,-4.471039774688391e-08,0.0,0.0,0.0,0.0,0.0,291.9966984014062,0.820355855876116,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.471039774688391e-08,0.0,0.0
18396972.0,18396972.0,280.7894733908696,294.81028772432666,287.8556125656002,9.565142609921597e-05,9.083299024100992e-05,9.565153005354755e-05,7.064813560444502e-05,0.00045372682585635276,0.0008065190204174595,299.23760697322024,299.1329458249049,298.8700203911446,299.6438447265353,298.8924601000562,0.0,-4.47042897659455e-08,0.0,0.0,0.0,0.0,0.0,291.99696038999997,0.8204250760714286,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.47042897659455e-08,0.0,0.0
18396981.0,18396981.0,280.7894733908696,294.81028772432666,287.8554903973389,9.564489255531272e-05,9.082678574964128e-05,9.564499640854909e-05,7.064330964162402e-05,0.00045369583582974884,0.0008064639246570102,299.23739189203843,299.1327673533821,298.8698579725411,299.6436570289826,298.89237198141865,0.0,-4.4698182203322496e-08,0.0,0.0,0.0,0.0,0.0,291.9972324698437,0.8204939208649553,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.4698182203322496e-08,0.0,0.0
18396990.0,18396990.0,280.7894733908696,294.81028772432666,287.85536822907756,9.563835901016548e-05,9.082058125710145e-05,9.563846276231943e-05,7.06384836779235e-05,0.0004536648457969527,0.0008064088288868725,299.2371768109611,299.1325888819455,298.86969555401845,299.6434693315199,298.89228386282355,0.0,-4.4692075056865975e-08,0.0,0.0,0.0,0.0,0.0,291.99751453125,0.8205623939732144,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.4692075056865975e-08,0.0,0.0
18396999.0,18396999.0,280.7894733908696,294.81028772432666,287.8552460608162,9.56318254654985e-05,9.08143767650279e-05,9.563192911658291e-05,7.063365771461704e-05,0.0004536338557661437,0.0008063537331215855,299.2369617299882,299.13241041059484,298.86953313557655,299.6432816341471,298.89219574427085,0.0,-4.4685968328187604e-08,0.0,0.0,0.0,0.0,0.0,291.9978064645312,0.8206304991127231,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.4685968328187604e-08,0.0,0.0
18397008.0,18397008.0,280.7894733908696,294.81028772432666,287.85512389255484,9.56252919207371e-05,9.080817227287479e-05,9.562539547076477e-05,7.062883175128013e-05,0.0004536028657345953,0.0008062986373563025,299.2367466491197,299.13223193933027,298.8693707172154,299.64309393686426,298.89210762576056,0.0,-4.467986201675014e-08,0.0,0.0,0.0,0.0,0.0,291.99810815999996,0.82069824,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.467986201675014e-08,0.0,0.0
18397017.0,18397017.0,280.7894733908696,294.81028772432666,287.85500575926164,9.56214518321385e-05,9.080452555476891e-05,9.56215552848005e-05,7.062599517678917e-05,0.00045358465221568113,0.0008062662524885235,299.23656216048016,299.1320571804754,298.86921482850323,299.64288071388427,298.89202053595073,0.0,-4.467627296847828e-08,0.0,0.0,0.0,0.0,0.0,291.9984195079687,0.8207656203515624,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.467627296847828e-08,0.0,0.0
18397026.0,18397026.0,280.7894733908696,294.81028772432666,287.85488990104636,9.56191304245333e-05,9.080232101451686e-05,9.561923378190954e-05,7.062428030127378e-05,0.000453573642618346,0.0008062466729556323,299.2363949210001,299.1318845148614,298.8690626215012,299.6426530985399,298.8919340261812,0.0,-4.467410313951135e-08,0.0,0.0,0.0,0.0,0.0,291.99874039875,0.8208326438839286,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.467410313951135e-08,0.0,0.0
18397035.0,18397035.0,280.7894733908696,294.81028772432666,287.8547740428311,9.561680901632019e-05,9.080011647369112e-05,9.56169122784152e-05,7.06225654253232e-05,0.0004535626330180254,0.0008062270934178957,299.23622768160044,299.1317118493299,298.86891041457426,299.64242548330367,298.89184751645297,0.0,-4.467193336270067e-08,0.0,0.0,0.0,0.0,0.0,291.9990707226562,0.8208993143136161,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.467193336270067e-08,0.0,0.0
18397044.0,18397044.0,280.7894733908696,294.81028772432666,287.8546581846158,9.561448760749921e-05,9.07979119322917e-05,9.561459077431752e-05,7.062085054893745e-05,0.0004535516234147192,0.0008062075138753132,299.23606044228126,299.1315391838808,298.8687582077223,299.64219786817574,298.891761006766,0.0,-4.4669763638046225e-08,0.0,0.0,0.0,0.0,0.0,291.99941036999996,0.8209656353571428,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.4669763638046225e-08,0.0,0.0
18397053.0,18397053.0,280.7894733908696,294.81028772432666,287.85454232640046,9.561216619921993e-05,9.07957073914102e-05,9.561226927076598e-05,7.061913567296553e-05,0.00045354061381388026,0.0008061879343375772,299.23589320304245,299.1313665185142,298.8686060009454,299.641970253156,298.89167449712033,0.0,-4.4667593966622094e-08,0.0,0.0,0.0,0.0,0.0,291.9997592310937,0.8210316107310268,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.4667593966622094e-08,0.0,0.0
18397062.0,18397062.0,280.7894733908696,294.81028772432666,287.8544264681852,9.560984479148228e-05,9.079350285104667e-05,9.560994776776061e-05,7.061742079740752e-05,0.0004535296042155086,0.0008061683548046885,299.2357259638841,299.13119385323,298.8684537942436,299.6417426382444,298.8915879875159,0.0,-4.4665424348428306e-08,0.0,0.0,0.0,0.0,0.0,292.00011719624996,0.8210972441517858,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.4665424348428306e-08,0.0,0.0
18397071.0,18397071.0,280.7894733908696,294.81028772432666,287.8543106099699,9.5607523382562e-05,9.079129830956362e-05,9.56076262635771e-05,7.061570592098975e-05,0.00045351859461142496,0.0008061487752621074,299.2355587248061,299.1310211880283,298.8683015876167,299.6415150234411,298.8915014779528,0.0,-4.466325478185376e-08,0.0,0.0,0.0,0.0,0.0,292.00048415578124,0.8211625393359375,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.466325478185376e-08,0.0,0.0
18397080.0,18397080.0,280.7894733908696,294.81028772432666,287.8541947517546,9.56052019741834e-05,9.078909376859853e-05,9.560530475993975e-05,7.061399104498587e-05,0.0004535075850098085,0.0008061291957243731,299.2353914858086,299.130848522909,298.86814938106494,299.641287408746,298.89141496843087,0.0,-4.4661085268509506e-08,0.0,0.0,0.0,0.0,0.0,292.00086,0.8212275,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.4661085268509506e-08,0.0,0.0
18397089.0,18397089.0,280.7894733908696,294.81028772432666,287.8540814494998,9.559220271689691e-05,9.07767492754046e-05,9.559230539650774e-05,7.060438951283327e-05,0.00045344592453714613,0.0008060195821255453,299.23525195177496,299.1306789493009,298.8679980110267,299.6410550006274,298.8913355786277,0.0,-4.4648940492017086e-08,0.0,0.0,0.0,0.0,0.0,292.0012446192187,0.8212921298604912,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.4648940492017086e-08,0.0,0.0
18397098.0,18397098.0,280.7894733908696,294.81028772432666,287.8539681542466,9.557929567773727e-05,9.076449235487395e-05,9.557939825132808e-05,7.059485609305905e-05,0.0004533847015047278,0.0008059107460985857,299.2351124888017,299.1305093809767,298.8678466454394,299.6408225609733,298.8912561969237,0.0,-4.463688350154693e-08,0.0,0.0,0.0,0.0,0.0,292.00163790374995,0.8213564326339285,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.463688350154693e-08,0.0,0.0
18397107.0,18397107.0,280.7894733908696,294.81028772432666,287.8538548589934,9.556638863897029e-05,9.075223543473585e-05,9.556649110656594e-05,7.05853226736511e-05,0.00045332347847360774,0.0008058019100764883,299.234973025896,299.1303398127343,298.8676952799274,299.6405901214308,298.8911768152579,0.0,-4.462482813976874e-08,0.0,0.0,0.0,0.0,0.0,292.0020397439062,0.8214204120368304,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.462482813976874e-08,0.0,0.0
18397116.0,18397116.0,280.7894733908696,294.81028772432666,287.85374156374013,9.555348159887165e-05,9.073997851335293e-05,9.555358396049704e-05,7.057578925333578e-05,0.00045326225543560654,0.0008056930740447146,299.2348335630579,299.13017024457355,298.8675439144906,299.6403576819999,298.8910974336303,0.0,-4.461277440507223e-08,0.0,0.0,0.0,0.0,0.0,292.00245003,0.8214840717857144,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.461277440507223e-08,0.0,0.0
18397125.0,18397125.0,280.7894733908696,294.81028772432666,287.8536282684869,9.554057455859091e-05,9.072772159181674e-05,9.554067681427091e-05,7.056625583296218e-05,0.000453201032396177,0.0008055842380129572,299.2346941002874,299.13000067649455,298.8673925491292,299.6401252426806,298.891018052041,0.0,-4.4600722298531085e-08,0.0,0.0,0.0,0.0,0.0,292.00286865234375,0.8215474155970982,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.4600722298531085e-08,0.0,0.0
18397134.0,18397134.0,280.7894733908696,294.81028772432666,287.8535149732337,9.552766751812803e-05,9.071546467012733e-05,9.552776966788759e-05,7.055672241253029e-05,0.0004531398093553193,0.0008054754019812159,299.23455463758455,299.1298311084972,298.86724118384313,299.6398928034729,298.89093867048985,0.0,-4.4588671820145297e-08,0.0,0.0,0.0,0.0,0.0,292.00329550124997,0.8216104471875001,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.4588671820145297e-08,0.0,0.0
18397143.0,18397143.0,280.7894733908696,294.81028772432666,287.85340167798046,9.55147604786326e-05,9.070320774937632e-05,9.551486252249655e-05,7.054718899288913e-05,0.0004530785863184862,0.0008053665659591837,299.2344151749493,299.1296615405816,298.86708981863234,299.63966036437677,298.8908592889769,0.0,-4.457662297098784e-08,0.0,0.0,0.0,0.0,0.0,292.00373046703123,0.8216731702734376,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.457662297098784e-08,0.0,0.0
18397152.0,18397152.0,280.7894733908696,294.81028772432666,287.8532883827272,9.55018534383803e-05,9.069095082792627e-05,9.550195537637355e-05,7.053765557276516e-05,0.00045301736327749847,0.0008052577299323215,299.2342757123816,299.1294919727477,298.8669384534968,299.6394279253922,298.89077990750224,0.0,-4.4564575749449076e-08,0.0,0.0,0.0,0.0,0.0,292.00417344,0.8217355885714285,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.4564575749449076e-08,0.0,0.0
18397161.0,18397161.0,280.7894733908696,294.81028772432666,287.853175087474,9.548894639679634e-05,9.067869390523134e-05,9.548904822894377e-05,7.052812215173386e-05,0.00045295614022962963,0.0008051488938957828,299.2341362498815,299.1293224049955,298.86678708843664,299.63919548651927,298.8907005260657,0.0,-4.455253015499284e-08,0.0,0.0,0.0,0.0,0.0,292.0046243104687,0.8217977057979912,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.455253015499284e-08,0.0,0.0
18397170.0,18397170.0,280.7894733908696,294.81028772432666,287.8530617922208,9.54760393561798e-05,9.066643698347481e-05,9.54761410825063e-05,7.05185887314933e-05,0.00045289491718578524,0.0008050400578689528,299.23399678744903,299.129152837325,298.86663572345174,299.6389630477579,298.8906211446674,0.0,-4.454048618976462e-08,0.0,0.0,0.0,0.0,0.0,292.00508296875,0.8218595256696429,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.454048618976462e-08,0.0,0.0
18397179.0,18397179.0,280.7894733908696,294.81028772432666,287.85294849696754,9.546313231538118e-05,9.065418006156504e-05,9.546323393591162e-05,7.050905531119445e-05,0.0004528336941405127,0.0008049312218421393,299.23385732508416,299.12898326973624,298.86648435854215,299.6387306091081,298.8905417633074,0.0,-4.452844385269163e-08,0.0,0.0,0.0,0.0,0.0,292.00554930515625,0.8219210519029018,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.452844385269163e-08,0.0,0.0
18397188.0,18397188.0,280.7894733908696,294.81028772432666,287.852839081749,9.544962823728308e-05,9.064135617876038e-05,9.544972975222799e-05,7.0499080921826e-05,0.00045276963900257335,0.0008048173517559832,299.2337520398307,299.1288159795692,298.86633761076587,299.63849607502993,298.8904683156027,0.0,-4.451584625689058e-08,0.0,0.0,0.0,0.0,0.0,292.00602320999997,0.8219822882142858,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.451584625689058e-08,0.0,0.0
18397197.0,18397197.0,280.7894733908696,294.81028772432666,287.8527360303239,9.543514493714576e-05,9.062760240328235e-05,9.543524634683603e-05,7.048838328341077e-05,0.00045270093884937937,0.0008046952251297438,299.23370280969334,299.1286524246342,298.8661984356742,299.6382581040894,298.89040459988365,0.0,-4.4502337210096764e-08,0.0,0.0,0.0,0.0,0.0,292.0065045735937,0.8220432383203126,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.4502337210096764e-08,0.0,0.0
18397206.0,18397206.0,280.7894733908696,294.81028772432666,287.85262740544636,9.541937283932979e-05,9.061262475236022e-05,9.541947414124696e-05,7.0476733735711e-05,0.00045262612525199364,0.0008045622314405536,299.23360673915306,299.12848658236504,298.8660518620792,299.6380213880262,298.8903326318582,0.0,-4.4487628434067455e-08,0.0,0.0,0.0,0.0,0.0,292.00699328624995,0.8221039059375,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.4487628434067455e-08,0.0,0.0
18397215.0,18397215.0,280.7894733908696,294.81028772432666,287.85251599543983,9.540310282942353e-05,9.05971742712132e-05,9.540320402248129e-05,7.046471642851194e-05,0.00045254894979865985,0.0008044250393763712,299.2334872664527,299.1283195948384,298.86590158724493,299.63778529162073,298.89025653765,0.0,-4.447245787553876e-08,0.0,0.0,0.0,0.0,0.0,292.0074892382812,0.8221642947823661,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.447245787553876e-08,0.0,0.0
18397224.0,18397224.0,280.7894733908696,294.81028772432666,287.8524048844689,9.538761713516362e-05,9.058246859590769e-05,9.538771822028653e-05,7.045327841700719e-05,0.0004524754947801023,0.0008042944605582282,299.23337146722577,299.12815288149125,298.8657515710737,299.6375485008091,298.8901808840527,0.0,-4.445802100602458e-08,0.0,0.0,0.0,0.0,0.0,292.00799231999997,0.8222244085714285,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.445802100602458e-08,0.0,0.0
18397233.0,18397233.0,280.7894733908696,294.81028772432666,287.8522945740271,9.537423107880095e-05,9.05697567894528e-05,9.537433205840822e-05,7.044339119830483e-05,0.0004524119994848808,0.0008041815856062947,299.2332655019161,299.12798690199685,298.8656022472264,299.6373098508577,298.8901064099248,0.0,-4.4445543374752796e-08,0.0,0.0,0.0,0.0,0.0,292.00850242171873,0.8222842510212054,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.4445543374752796e-08,0.0,0.0
18397242.0,18397242.0,280.7894733908696,294.81028772432666,287.85218426358523,9.536084502340078e-05,9.055704498393222e-05,9.536094589751806e-05,7.043350398039192e-05,0.0004523485041936438,0.0008040687106640714,299.23315953665764,299.12782092258226,298.86545292345323,299.63707120102066,298.8900319358326,0.0,-4.443306749579197e-08,0.0,0.0,0.0,0.0,0.0,292.00901943375,0.8223438258482143,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.443306749579197e-08,0.0,0.0
18397251.0,18397251.0,280.7894733908696,294.81028772432666,287.85207975008086,9.534693068984468e-05,9.054383151323964e-05,9.534703145915843e-05,7.042322658013565e-05,0.00045228250296271643,0.0008039513814647853,299.2331051829719,299.1276615527467,298.8653120687259,299.6368311483156,298.889966548862,0.0,-4.4420101151494476e-08,0.0,0.0,0.0,0.0,0.0,292.0095432464062,0.8224031367689731,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.4420101151494476e-08,0.0,0.0
18397260.0,18397260.0,280.7894733908696,294.81028772432666,287.8519760405154,9.533294309291873e-05,9.053054846997224e-05,9.533304375754692e-05,7.041289506816538e-05,0.00045221615419923023,0.0008038334345357383,299.23305798697095,299.12750309961496,298.86517238857374,299.6365909011549,298.8899024221501,0.0,-4.440706844747901e-08,0.0,0.0,0.0,0.0,0.0,292.01007374999995,0.8224621875,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.440706844747901e-08,0.0,0.0
18397269.0,18397269.0,280.7894733908696,294.81028772432666,287.8518723309499,9.531895549580165e-05,9.051726542654423e-05,9.531905605577066e-05,7.040256355613475e-05,0.00045214980543423927,0.0008037154876067101,299.2330107909926,299.12734464655904,298.86503270849056,299.6363506541088,298.8898382954689,0.0,-4.439403765562126e-08,0.0,0.0,0.0,0.0,0.0,292.0106108348437,0.8225209817578126,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.439403765562126e-08,0.0,0.0
18397278.0,18397278.0,280.7894733908696,294.81028772432666,287.85176862138445,9.530496789734393e-05,9.050398238186399e-05,9.530506835268016e-05,7.039223204319469e-05,0.0004520834566622907,0.0008035975406680085,299.2329635950368,299.12718619357884,298.8648930284765,299.63611040717745,298.88977416881835,0.0,-4.4381008774850693e-08,0.0,0.0,0.0,0.0,0.0,292.01115439125,0.8225795232589286,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.4381008774850693e-08,0.0,0.0
18397287.0,18397287.0,280.7894733908696,294.81028772432666,287.85166491181894,9.529098029926984e-05,9.049069933756897e-05,9.529108064999965e-05,7.038190053061877e-05,0.0004520171078915637,0.0008034795937341724,299.2329163991035,299.1270277406745,298.8647533485315,299.63587016036075,298.8897100421984,0.0,-4.4367981806773446e-08,0.0,0.0,0.0,0.0,0.0,292.01170430953124,0.8226378157198662,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.4367981806773446e-08,0.0,0.0
18397296.0,18397296.0,280.7894733908696,294.81028772432666,287.8515612022535,9.527699270157944e-05,9.047741629365915e-05,9.52770929477292e-05,7.037156901840701e-05,0.0004519507591220582,0.0008033616468052012,299.2328692031928,299.126869287846,298.86461366865564,299.6356299136587,298.8896459156091,0.0,-4.435495675138921e-08,0.0,0.0,0.0,0.0,0.0,292.01226047999995,0.8226958628571428,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.435495675138921e-08,0.0,0.0
18397305.0,18397305.0,280.7894733908696,294.81028772432666,287.85145749268804,9.526300510312314e-05,9.046413324904292e-05,9.526310524471924e-05,7.036123750571034e-05,0.00045188441034832156,0.0008032436998714033,299.23282200730466,299.1267108350932,298.8644739888488,299.63538966707137,298.88958178905045,0.0,-4.434193360762771e-08,0.0,0.0,0.0,0.0,0.0,292.01282279296873,0.8227536683872768,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.434193360762771e-08,0.0,0.0
18397314.0,18397314.0,280.7894733908696,294.81028772432666,287.85135378312253,9.524901750505049e-05,9.04508502048119e-05,9.524911754211932e-05,7.035090599337783e-05,0.0004518180615758067,0.0008031257529424708,299.2327748114391,299.12655238241626,298.86433430911103,299.6351494205987,298.88951766252245,0.0,-4.432891237655914e-08,0.0,0.0,0.0,0.0,0.0,292.01339113874997,0.8228112360267857,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.432891237655914e-08,0.0,0.0
18397323.0,18397323.0,280.7894733908696,294.81028772432666,287.8512500229908,9.523525912735165e-05,9.04377848340088e-05,9.52353590598455e-05,7.034074378313181e-05,0.00045175280012029677,0.0008030097387651559,299.2327270337323,299.12637904623716,298.86419450515314,299.6349090905188,298.88945315967726,0.0,-4.4316106384880216e-08,0.0,0.0,0.0,0.0,0.0,292.0139654076562,0.8228685694921875,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.4316106384880216e-08,0.0,0.0
18397332.0,18397332.0,280.7894733908696,294.81028772432666,287.8511461661764,9.52214283354991e-05,9.04246506969449e-05,9.522152816273813e-05,7.033052808765288e-05,0.00045168719516491915,0.0008028931139973252,299.2326781455102,299.12617588311264,298.86405447157614,299.63466860275037,298.88938792123616,0.0,-4.430323485902721e-08,0.0,0.0,0.0,0.0,0.0,292.01454549,0.8229256725,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.430323485902721e-08,0.0,0.0
18397341.0,18397341.0,280.7894733908696,294.81028772432666,287.8510423093621,9.520759754173294e-05,9.041151655808449e-05,9.520769726374327e-05,7.032031239084048e-05,0.00045162159019987246,0.0008027764892149741,299.2326292573115,299.12597272008577,298.8639144380684,299.63442811509674,298.8893226828263,0.0,-4.429036520109818e-08,0.0,0.0,0.0,0.0,0.0,292.0151312760937,0.822982548766741,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.429036520109818e-08,0.0,0.0
18397350.0,18397350.0,280.7894733908696,294.81028772432666,287.85093845254767,9.519376674892703e-05,9.039838242015661e-05,9.519386636573474e-05,7.031009669481724e-05,0.00045155598523878896,0.0008026598644423341,299.23258036913614,299.1257695571564,298.86377440462985,299.6341876275579,298.88925744444754,0.0,-4.4277497413767174e-08,0.0,0.0,0.0,0.0,0.0,292.01572265625,0.8230392020089287,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.4277497413767174e-08,0.0,0.0
18397359.0,18397359.0,280.7894733908696,294.81028772432666,287.8508345957333,9.517993595650663e-05,9.038524828261545e-05,9.51800354681378e-05,7.029988099915862e-05,0.0004514903802789424,0.0008025432396745592,299.23253148098416,299.1255663943245,298.86363437126056,299.63394714013384,298.8891922061,0.0,-4.426463149649918e-08,0.0,0.0,0.0,0.0,0.0,292.0163195207812,0.8230956359430803,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.426463149649918e-08,0.0,0.0
18397368.0,18397368.0,280.7894733908696,294.81028772432666,287.8507307389189,9.516610516274738e-05,9.037211414382358e-05,9.516620456922812e-05,7.028966530259106e-05,0.0004514247753121534,0.0008024266148971103,299.23248259285555,299.1253632315902,298.86349433796056,299.6337066528246,298.8891269677836,0.0,-4.4251767447690364e-08,0.0,0.0,0.0,0.0,0.0,292.01692176,0.8231518542857142,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.4251767447690364e-08,0.0,0.0
18397377.0,18397377.0,280.7894733908696,294.81028772432666,287.8507154617486,9.515221725532481e-05,9.03589257773758e-05,9.515231656859527e-05,7.02794074566552e-05,0.00045135889916791565,0.0008023095091231031,299.2324739929583,299.1251381867174,298.8633660835214,299.6334715391059,298.88907078086584,0.0,-4.423885222468416e-08,0.0,0.0,0.0,0.0,0.0,292.01752926421875,0.8232078607533483,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.423885222468416e-08,0.0,0.0
18397386.0,18397386.0,280.7894733908696,294.81028772432666,287.85075013539216,9.51382971408981e-05,9.034570683138002e-05,9.513839636769874e-05,7.02691258422632e-05,0.00045129287010365634,0.0008021921321105006,299.2324881119226,299.12490080237694,298.86324447130426,299.63323945564673,298.8890196981165,0.0,-4.422590897917005e-08,0.0,0.0,0.0,0.0,0.0,292.01814192374997,0.8232636590625001,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.422590897917005e-08,0.0,0.0
18397395.0,18397395.0,280.7894733908696,294.81028772432666,287.8507848090357,9.512437702517083e-05,9.033248788416589e-05,9.512447616552273e-05,7.025884422697521e-05,0.00045122684103274897,0.0008020747550882935,299.23250223088024,299.12466341815065,298.863122859147,299.6330073722975,298.8889686153914,0.0,-4.421296762631841e-08,0.0,0.0,0.0,0.0,0.0,292.0187596289062,0.8233192529296876,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.421296762631841e-08,0.0,0.0
18397404.0,18397404.0,280.7894733908696,294.81028772432666,287.8508194826792,9.511045690986726e-05,9.031926893737085e-05,9.511055596379154e-05,7.024856261206481e-05,0.0004511608119633729,0.000801957378071021,299.23251634983126,299.1244260340384,298.86300124704945,299.63277528905843,298.88891753269047,0.0,-4.4200028167732344e-08,0.0,0.0,0.0,0.0,0.0,292.01938227,0.8233746460714286,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.4200028167732344e-08,0.0,0.0
18397413.0,18397413.0,280.7894733908696,294.81028772432666,287.8508541563227,9.50965367949874e-05,9.030604999099488e-05,9.509663576250515e-05,7.023828099753197e-05,0.00045109478289552795,0.0008018400010586833,299.2325304687756,299.12418865004025,298.86287963501167,299.6325432059293,298.8888664500138,0.0,-4.418709060341166e-08,0.0,0.0,0.0,0.0,0.0,292.02000973734374,0.8234298422042412,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.418709060341166e-08,0.0,0.0
18397422.0,18397422.0,280.7894733908696,294.81028772432666,287.8508888299662,9.508261667938174e-05,9.029283104394635e-05,9.508271556051408e-05,7.022799938252769e-05,0.0004510287538237613,0.0008017226240415873,299.2325445877134,299.12395126615627,298.86275802303373,299.6323111229102,298.8888153673613,0.0,-4.417415493228794e-08,0.0,0.0,0.0,0.0,0.0,292.02064192125,0.8234848450446428,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.417415493228794e-08,0.0,0.0
18397431.0,18397431.0,280.7894733908696,294.81028772432666,287.85092350360975,9.506869656419974e-05,9.02796120973169e-05,9.50687953589678e-05,7.021771776790102e-05,0.0004509627247535259,0.0008016052470294263,299.2325587066445,299.1237138823863,298.86263641111555,299.6320790400012,298.88876428473304,0.0,-4.416122115542942e-08,0.0,0.0,0.0,0.0,0.0,292.02127871203123,0.8235396583091518,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.416122115542942e-08,0.0,0.0
18397440.0,18397440.0,280.7894733908696,294.81028772432666,287.8509581772533,9.505477644829195e-05,9.026639315001491e-05,9.505487515671683e-05,7.020743615280288e-05,0.0004508966956793689,0.0008014878700125067,299.23257282556904,299.1234764987305,298.86251479925716,299.6318469572022,298.88871320212894,0.0,-4.4148289271768015e-08,0.0,0.0,0.0,0.0,0.0,292.02191999999997,0.8235942857142857,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.4148289271768015e-08,0.0,0.0
18397449.0,18397449.0,280.7894733908696,294.81028772432666,287.85104141428224,9.510648204044877e-05,9.031549405410369e-05,9.510658077910543e-05,7.024562581666806e-05,0.00045114196408429244,0.0008019238335720754,299.23255593116204,299.1232784540992,298.8623909065855,299.63161967008085,298.8886574593436,0.0,-4.4196330622625623e-08,0.0,0.0,0.0,0.0,0.0,292.02256567546874,0.8236487309765624,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.4196330622625623e-08,0.0,0.0
18397458.0,18397458.0,280.7894733908696,294.81028772432666,287.85118766640494,9.522755440579093e-05,9.043046739834765e-05,9.522765326837462e-05,7.033504983045955e-05,0.0004517162764647143,0.0008029446836393767,299.23254240822706,299.12307821361327,298.8622701614863,299.6313955484535,298.88860244985045,0.0,-4.430892621519036e-08,0.0,0.0,0.0,0.0,0.0,292.02321562875,0.8237029978125,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.430892621519036e-08,0.0,0.0
18397467.0,18397467.0,280.7894733908696,294.81028772432666,287.85127944451006,9.530048604557061e-05,9.049972509046711e-05,9.530058496292638e-05,7.038891705699724e-05,0.0004520622315354774,0.0008035596218569461,299.23253104357354,299.122870696962,298.86214761796884,299.6311683502207,298.88854773146033,0.0,-4.437682052066377e-08,0.0,0.0,0.0,0.0,0.0,292.0238697501562,0.8237570899386161,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.437682052066377e-08,0.0,0.0
18397476.0,18397476.0,280.7894733908696,294.81028772432666,287.8511791279784,9.520365647437862e-05,9.040777323766634e-05,9.520375520277167e-05,7.031739848652484e-05,0.00045160291802935344,0.0008027431715564766,299.2325272897653,299.12263752176784,298.8620187324578,299.63093030254765,298.88849403954146,0.0,-4.428668890848042e-08,0.0,0.0,0.0,0.0,0.0,292.02452793,0.8238110110714285,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.428668890848042e-08,0.0,0.0
18397485.0,18397485.0,280.7894733908696,294.81028772432666,287.8510788114467,9.510682690189182e-05,9.03158213837788e-05,9.510692544150254e-05,7.024587991564843e-05,0.0004511436045129969,0.000801926721240327,299.23252353595893,299.12240434669064,298.861889847013,299.6306922549929,298.88844034764924,0.0,-4.419664891861638e-08,0.0,0.0,0.0,0.0,0.0,292.02519005859375,0.8238647649274553,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.419664891861638e-08,0.0,0.0
18397494.0,18397494.0,280.7894733908696,294.81028772432666,287.850978494915,9.500999732696068e-05,9.022386952771287e-05,9.501009567796947e-05,7.017436134351901e-05,0.00045068429098095496,0.000801110270898805,299.2325197821544,299.12217117173043,298.86176096163445,299.63045420755634,298.88838665578373,0.0,-4.410670055000965e-08,0.0,0.0,0.0,0.0,0.0,292.02585602625,0.8239183552232143,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.410670055000965e-08,0.0,0.0
18397503.0,18397503.0,280.7894733908696,294.81028772432666,287.8523473052568,9.501284793849216e-05,9.022657647916066e-05,9.50129462162149e-05,7.017646657040379e-05,0.00045069781472205676,0.0008011343003320533,299.23251600208283,299.12193926977585,298.8616345670999,299.63021926821204,298.888331586193,0.0,-4.4109346565047764e-08,0.0,0.0,0.0,0.0,0.0,292.0265257232812,0.8239717856752232,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.4109346565047764e-08,0.0,0.0
18397512.0,18397512.0,280.7894733908696,294.81028772432666,287.85825448163257,9.542900020578311e-05,9.062176504803973e-05,9.542909887474426e-05,7.048383641385388e-05,0.0004526718530394682,0.0008046431887771308,299.23251254118844,299.1217089846837,298.8615152271394,299.6299930098854,298.8882716699474,0.0,-4.449658182752669e-08,0.0,0.0,0.0,0.0,0.0,292.02719903999997,0.8240250600000001,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.449658182752669e-08,0.0,0.0
18397521.0,18397521.0,280.7894733908696,294.81028772432666,287.85815398943004,9.487748441960212e-05,9.009803179549782e-05,9.487758243011491e-05,7.007648671764969e-05,0.00045005571453503784,0.0007999929377671151,299.2325182108752,299.12147438596395,298.8613917160432,299.629758695005,298.8882235030204,0.0,-4.398375240624542e-08,0.0,0.0,0.0,0.0,0.0,292.0278758667187,0.8240781819140626,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.398375240624542e-08,0.0,0.0
18397530.0,18397530.0,280.7894733908696,294.81028772432666,287.85805424998256,9.484499739049143e-05,9.006718123053458e-05,9.48450952794036e-05,7.00524915362575e-05,0.0004499016128144401,0.0007997190078303852,299.23252369392753,299.12123143038366,298.86126449600386,299.62952011433424,298.88817116715535,0.0,-4.395363613107702e-08,0.0,0.0,0.0,0.0,0.0,292.02855609374996,0.8241311551339285,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.395363613107702e-08,0.0,0.0
18397539.0,18397539.0,280.7894733908696,294.81028772432666,287.85807723441667,9.483047015253623e-05,9.005338573663641e-05,9.483056794378584e-05,7.004176146870472e-05,0.0004498327040676366,0.000799596510879246,299.2325308431117,299.1209879872025,298.86113805837664,299.6292821739667,298.88811896442337,0.0,-4.394017196678064e-08,0.0,0.0,0.0,0.0,0.0,292.02923961140624,0.8241839833761161,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.394017196678064e-08,0.0,0.0
18397548.0,18397548.0,280.7894733908696,294.81028772432666,287.8585408990961,9.483442633247728e-05,9.00571425737962e-05,9.483452406436616e-05,7.004468330791312e-05,0.00044985147182847405,0.000799629863277963,299.2325439925445,299.1207435334884,298.8610147593566,299.6290469110831,298.8880676093749,0.0,-4.394383766736718e-08,0.0,0.0,0.0,0.0,0.0,292.02992630999995,0.8242366703571429,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.394383766736718e-08,0.0,0.0
18397557.0,18397557.0,280.7894733908696,294.81028772432666,287.85900456377556,9.483838251245616e-05,9.006089941098773e-05,9.483848018497902e-05,7.004760514713329e-05,0.0004498702395896111,0.0007996632156765381,299.2325571419712,299.1204990798905,298.8608914603965,299.62881164830986,298.8880162543505,0.0,-4.394750352083696e-08,0.0,0.0,0.0,0.0,0.0,292.03061607984375,0.8242892197935268,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.394750352083696e-08,0.0,0.0
18397566.0,18397566.0,280.7894733908696,294.81028772432666,287.87717060009913,2.354305765578086e-05,2.2357076158508136e-05,2.354308181205862e-05,1.73888961062218e-05,0.00011167758139696632,0.00019851157695211462,299.23254753760347,299.12021911486653,298.86074447754277,299.6285469357024,298.8879418657422,0.0,-2.708268074695977e-09,0.0,0.0,0.0,0.0,0.0,292.03130881124997,0.8243416354017857,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-2.708268074695977e-09,0.0,0.0
18397575.0,18397575.0,280.7894733908696,294.81028772432666,287.87731750009823,9.499231792929499e-05,9.020708001531553e-05,9.499241536052335e-05,7.016130058238373e-05,0.0004506004484038106,0.000800961134439226,299.23256443584114,299.11997928272285,298.8606261991246,299.62831840761277,298.8878902834498,0.0,-4.40902800767668e-08,0.0,0.0,0.0,0.0,0.0,292.0320043945312,0.8243939208984375,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.40902800767668e-08,0.0,0.0
18397584.0,18397584.0,280.7894733908696,294.81028772432666,287.8777399736558,9.510792568994888e-05,9.031686405433974e-05,9.510802326399567e-05,7.024668851766248e-05,0.00045114883860745443,0.0008019359112561578,299.23259087976345,299.1197493780918,298.86051854191936,299.6281000293205,298.8878387592192,0.0,-4.4197661904515956e-08,0.0,0.0,0.0,0.0,0.0,292.03270272,0.8244460800000001,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.4197661904515956e-08,0.0,0.0
18397593.0,18397593.0,280.7894733908696,294.81028772432666,287.87830571813015,9.516610022450558e-05,9.037210809132188e-05,9.516619791448279e-05,7.028965638558148e-05,0.00045142479092370134,0.000802426427160975,299.2326226841825,299.1195244827724,298.86041602822115,299.6278859212982,298.88778573938305,0.0,-4.4251746741361157e-08,0.0,0.0,0.0,0.0,0.0,292.03340367796875,0.8244981164229911,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.4251746741361157e-08,0.0,0.0
18397602.0,18397602.0,280.7894733908696,294.81028772432666,287.8788714626044,9.52242747585781e-05,9.042735212789875e-05,9.52243725645545e-05,7.033262425335344e-05,0.0004517007432360922,0.0008029169430578769,299.2326544885871,299.11929958755826,298.8603135145717,299.62767181337415,298.88773271957103,0.0,-4.430586464900502e-08,0.0,0.0,0.0,0.0,0.0,292.03410715875,0.8245500338839286,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.430586464900502e-08,0.0,0.0
18397611.0,18397611.0,280.7894733908696,294.81028772432666,287.8794372070787,9.528244929101696e-05,9.048259616297861e-05,9.528254721306128e-05,7.037559212012933e-05,0.0004519766955391742,0.0008034074589371714,299.23268629297735,299.11907469244943,298.86021100097105,299.62745770554835,298.8876796997832,0.0,-4.4360015626375626e-08,0.0,0.0,0.0,0.0,0.0,292.0348130526562,0.8246018360993305,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.4360015626375626e-08,0.0,0.0
18397620.0,18397620.0,280.7894733908696,294.81028772432666,287.880038405713,9.531808969466477e-05,9.051644122967655e-05,9.531818771433134e-05,7.040191629970754e-05,0.0004521457560554888,0.0008037079730011693,299.23271977915795,299.11885164134543,298.8601086320468,299.6272426234974,298.88762701023734,0.0,-4.439320750583089e-08,0.0,0.0,0.0,0.0,0.0,292.03552125,0.8246535267857144,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.439320750583089e-08,0.0,0.0
18397629.0,18397629.0,280.7894733908696,294.81028772432666,287.88068814068595,9.5322881132301e-05,9.052099135199664e-05,9.532297922426845e-05,7.04054554606049e-05,0.0004521684829330822,0.0008037483767454662,299.2327555676942,299.1186311146246,298.86000646116577,299.6270262077098,298.8875747727802,0.0,-4.439767105963346e-08,0.0,0.0,0.0,0.0,0.0,292.0362316410937,0.8247051096595982,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.439767105963346e-08,0.0,0.0
