,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18397638.0,18397638.0,280.7894733908696,294.81028772432666,287.88133787565886,9.532767257103895e-05,9.052554147536826e-05,9.532777073531403e-05,7.040899462233676e-05,0.0004521912098157479,0.0008037887804993593,299.2327913562138,299.11841058800985,298.8599042903346,299.6268097920242,298.8875225353476,0.0,-4.440213483888092e-08,0.0,0.0,0.0,0.0,0.0,292.03694411624997,0.8247565884375,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.440213483888092e-08,0.0,0.0
18397647.0,18397647.0,280.7894733908696,294.81028772432666,287.88198761063177,9.533246400857955e-05,9.053009159760822e-05,9.533256224516903e-05,7.041253378320498e-05,0.00045221393669258046,0.000803829184243464,299.23282714471674,299.11819006150114,298.85980211955336,299.6265933764405,298.8874702979395,0.0,-4.440659884143166e-08,0.0,0.0,0.0,0.0,0.0,292.0376585657812,0.8248079668359375,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.440659884143166e-08,0.0,0.0
18397656.0,18397656.0,280.7894733908696,294.81028772432666,287.8825817470863,9.532394945963198e-05,9.052200601328939e-05,9.53240477433614e-05,7.040624511072051e-05,0.0004521735462692213,0.0008037573945865069,299.2328627405632,299.117970017299,298.8596981301327,299.62637447241434,298.8874192247674,0.0,-4.4398667325126016e-08,0.0,0.0,0.0,0.0,0.0,292.03837488,0.8248592485714287,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.4398667325126016e-08,0.0,0.0
18397665.0,18397665.0,280.7894733908696,294.81028772432666,287.88305945140996,9.52875700594063e-05,9.048745925041275e-05,9.528766833752829e-05,7.037937539254333e-05,0.0004520009781846242,0.0008034506541064722,299.23289793297437,299.1177509830081,298.85959033214,299.6261503570863,298.88737058966313,0.0,-4.436478578347189e-08,0.0,0.0,0.0,0.0,0.0,292.03909294921874,0.8249104373604911,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.436478578347189e-08,0.0,0.0
18397674.0,18397674.0,280.7894733908696,294.81028772432666,287.88353715573356,9.525119065935161e-05,9.045291248767927e-05,9.525128893184186e-05,7.03525056744179e-05,0.00045182841010139076,0.0008031439136238911,299.232933125369,299.11753194882397,298.8594825342007,299.6259262418655,298.88732195458203,0.0,-4.433091717432451e-08,0.0,0.0,0.0,0.0,0.0,292.03981266374996,0.8249615369196428,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.433091717432451e-08,0.0,0.0
18397683.0,18397683.0,280.7894733908696,294.81028772432666,287.8877291571009,9.984789083756454e-05,9.481805428856775e-05,9.984799431641273e-05,7.374762870043348e-05,0.0004736330585981624,0.0008419021456403247,299.23295346924,299.1173275563243,298.85938695441956,299.6257278986505,298.8872063091879,0.0,-4.8712812428737605e-08,0.0,0.0,0.0,0.0,0.0,292.04053391390624,0.8250125509654018,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.8712812428737605e-08,0.0,0.0
18397692.0,18397692.0,280.7894733908696,294.81028772432666,287.89051869571534,9.501441784576552e-05,9.022806764721285e-05,9.501451656112427e-05,7.017762743746478e-05,0.00045070525177094505,0.000801147551391108,299.23304596501583,299.11717830235904,298.859352365107,299.62557901788875,298.88719143477584,0.0,-4.4110805747084645e-08,0.0,0.0,0.0,0.0,0.0,292.04125659,0.8250634832142858,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.4110805747084645e-08,0.0,0.0
18397701.0,18397701.0,280.7894733908696,294.81028772432666,287.8905607282984,4.717389669739785e-05,4.479751217016395e-05,4.717394567410333e-05,3.484262927851152e-05,0.00022377154483301957,0.00039776334206595795,299.23307369414107,299.11694563407633,298.8592265264254,299.62533005502695,298.8871494433242,0.0,-1.0873503122167096e-08,0.0,0.0,0.0,0.0,0.0,292.04198058234374,0.8251143373828126,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-1.0873503122167096e-08,0.0,0.0
18397710.0,18397710.0,280.7894733908696,294.81028772432666,287.8906010768682,4.277818177482694e-05,4.062323131351013e-05,4.2778226156307964e-05,3.1595955148600564e-05,0.0002029202699965055,0.00036069932004898126,299.2330991383996,299.11671233116675,298.8590984651223,299.62507959483634,298.88710438031706,0.0,-8.94150489858682e-09,0.0,0.0,0.0,0.0,0.0,292.04270578125,0.8251651171875,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-8.94150489858682e-09,0.0,0.0
18397719.0,18397719.0,280.7894733908696,294.81028772432666,287.8906364093358,4.117914909629766e-05,3.910474986532289e-05,4.117919178826993e-05,3.0414909889148713e-05,0.00019533518573706918,0.0003472165105208307,299.23312518357886,299.11648757082946,298.858972323071,299.62483332306994,298.8870575917584,0.0,-8.285537893521108e-09,0.0,0.0,0.0,0.0,0.0,292.04343207703124,0.8252158263448661,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-8.285537893521108e-09,0.0,0.0
18397728.0,18397728.0,280.7894733908696,294.81028772432666,287.8906695323591,4.0811973185122826e-05,3.875607041302752e-05,4.081201546606895e-05,3.0143713754082756e-05,0.00019359347062084136,0.00034412053561371376,299.23315149343915,299.116266573298,298.85884702642625,299.6245888962422,298.88701004315806,0.0,-8.138439735894845e-09,0.0,0.0,0.0,0.0,0.0,292.04415936,0.8252664685714285,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-8.138439735894845e-09,0.0,0.0
18397737.0,18397737.0,280.7894733908696,294.81028772432666,287.89070265538237,4.044479673112639e-05,3.840739044568768e-05,4.0444838601592107e-05,2.987251721976171e-05,0.00019185175291732516,0.00034102455616205087,299.2331778032875,299.11604557587026,298.8587217298418,299.6243444695275,298.88696249457985,0.0,-7.992658847673302e-09,0.0,0.0,0.0,0.0,0.0,292.0448875204687,0.8253170475837054,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-7.992658847673302e-09,0.0,0.0
18397746.0,18397746.0,280.7894733908696,294.81028772432666,287.89073577840566,4.00776202731523e-05,3.8058710475003096e-05,4.007766173368392e-05,2.9601320684175622e-05,0.00019011003518255179,0.0003379285767089117,299.2332041131239,299.1158245785464,298.85859643331764,299.6241000429258,298.8869149460237,0.0,-7.848195445678562e-09,0.0,0.0,0.0,0.0,0.0,292.04561644874997,0.8253675670982143,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-7.848195445678562e-09,0.0,0.0
18397755.0,18397755.0,280.7894733908696,294.81028772432666,287.89088634376884,4.561466795196768e-05,4.33168293997001e-05,4.561471511289699e-05,3.369098268172981e-05,0.00021637527615839144,0.0003846161429900312,299.23323069576674,299.11561623839583,298.85847436411365,299.62386128642885,298.88686621443003,0.0,-1.0166582477478857e-08,0.0,0.0,0.0,0.0,0.0,292.0463460351562,0.8254180308314731,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-1.0166582477478857e-08,0.0,0.0
18397764.0,18397764.0,280.7894733908696,294.81028772432666,287.8910527764233,9.479780198832339e-05,9.002236338798986e-05,9.479789994415177e-05,7.001763337693711e-05,0.0004496777366419381,0.0007993210603124196,299.2332573152573,299.1154096084016,298.85835273099343,299.62362329609726,298.8868173230191,0.0,-4.390990354917808e-08,0.0,0.0,0.0,0.0,0.0,292.04707616999997,0.8254684425000001,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.390990354917808e-08,0.0,0.0
18397773.0,18397773.0,280.7894733908696,294.81028772432666,287.89121920907775,9.481141779924106e-05,9.003529325844455e-05,9.481151571343632e-05,7.00276898406736e-05,0.0004497423251352151,0.000799435862178475,299.2332839347358,299.11520297850365,298.85823109793125,299.6233853058748,298.8867684316307,0.0,-4.392251750648892e-08,0.0,0.0,0.0,0.0,0.0,292.0478067435937,0.8255188058203125,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.392251750648892e-08,0.0,0.0
18397782.0,18397782.0,280.7894733908696,294.81028772432666,287.89138711713423,9.482473740940674e-05,9.004794184939612e-05,9.482483528183786e-05,7.003752753115577e-05,0.00044980550858244374,0.0007995481665627929,299.2333104588657,299.11499694864585,298.8581095312172,299.62314747216516,298.88671950416864,0.0,-4.3934858803622936e-08,0.0,0.0,0.0,0.0,0.0,292.04853764625,0.8255691245089285,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.3934858803622936e-08,0.0,0.0
18397791.0,18397791.0,280.7894733908696,294.81028772432666,287.89157841767366,9.483336075999798e-05,9.005613075719734e-05,9.483345858882931e-05,7.004389657490375e-05,0.0004498464150349766,0.0007996208734225188,299.2333354714212,299.11480043098555,298.8579890155911,299.62291211834037,298.88667000442626,0.0,-4.394284959389529e-08,0.0,0.0,0.0,0.0,0.0,292.04926876828125,0.8256194022823661,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.394284959389529e-08,0.0,0.0
18397800.0,18397800.0,280.7894733908696,294.81028772432666,287.89177549588555,9.484082418835287e-05,9.006321817442085e-05,9.484092197312608e-05,7.004940890268757e-05,0.0004498818193255099,0.0007996838001476117,299.2333601106271,299.11460626279535,298.8578687596147,299.62267737709965,298.88662036335455,0.0,-4.3949766092731134e-08,0.0,0.0,0.0,0.0,0.0,292.04999999999995,0.825669642857143,297.15,278.5076505451118,293.15,285.77295595196017,0.005000116049895843,0.005000117935097555,0.005000116049895843,0.004999994150931315,0.005000001815745763,0.0,0.0,-4.3949766092731134e-08,0.0,0.0
18397800.0,18397800.0,280.7894733908696,294.81028772432666,287.89177549588555,9.484082418835287e-05,9.006321817442085e-05,9.484092197312608e-05,7.004940890268757e-05,0.0004498818193255099,0.0007996838001476117,299.2333601106271,299.11460626279535,298.8578687596147,299.62267737709965,298.88662036335455,0.0,-4.3949766092731134e-08,0.0,0.0,0.0,0.0,0.0,292.04999999999995,0.825669642857143,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.3949766092731134e-08,0.0,0.0
18397809.0,18397809.0,280.7894733908696,294.81028772432666,287.8911006670338,9.034614613378794e-05,8.579495945357914e-05,9.034623922304833e-05,6.672964064644504e-05,0.00042856110809706515,0.0007617853404096573,299.2333858241462,299.11440998206274,298.8577480621387,299.62244179049475,298.88657117582073,0.0,-3.9882758932495186e-08,0.0,0.0,0.0,0.0,0.0,292.0507312317187,0.8257198499497769,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-3.9882758932495186e-08,0.0,0.0
18397818.0,18397818.0,280.7894733908696,294.81028772432666,287.8904533904499,9.482782272809437e-05,9.005087157954662e-05,9.482792039456504e-05,7.00398057071183e-05,0.00044982014866594243,0.0007995741688343621,299.233410652984,299.11421919713854,298.8576282902026,299.62220815258314,298.8865214843681,0.0,-4.393771647938021e-08,0.0,0.0,0.0,0.0,0.0,292.05146235374997,0.8257700272767857,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.393771647938021e-08,0.0,0.0
18397827.0,18397827.0,280.7894733908696,294.81028772432666,287.894337205118,9.481928874598744e-05,9.004276741041912e-05,9.481938629463913e-05,7.00335021764364e-05,0.00044977966979838763,0.0007995022059071962,299.23342965470624,299.11402572800006,298.85750394994824,299.6219694688395,298.8864669519093,0.0,-4.392980790872673e-08,0.0,0.0,0.0,0.0,0.0,292.0521932564062,0.8258201785546875,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.392980790872673e-08,0.0,0.0
18397836.0,18397836.0,280.7894733908696,294.81028772432666,287.89767301653666,9.48069500435857e-05,9.003105018630843e-05,9.480704747371023e-05,7.00243884901147e-05,0.00044972114299232695,0.0007993981626842283,299.2334484853485,299.11383474251164,298.85737983137165,299.62173136832035,298.8864128030364,0.0,-4.391837504120498e-08,0.0,0.0,0.0,0.0,0.0,292.05292383,0.8258703075,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.391837504120498e-08,0.0,0.0
18397845.0,18397845.0,280.7894733908696,294.81028772432666,287.89969956172587,4.6233541244180363e-05,4.390452668851678e-05,4.623358870898699e-05,3.4148081316410235e-05,0.00021931093771358537,0.00038983437112407465,299.2334669072658,299.1136496907269,298.8572562423355,299.6214946610634,298.8863595705751,0.0,-1.0444321374145542e-08,0.0,0.0,0.0,0.0,0.0,292.0536539648437,0.8259204178292412,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-1.0444321374145542e-08,0.0,0.0
18397854.0,18397854.0,280.7894733908696,294.81028772432666,287.901188798043,4.091503937387561e-05,3.885394431240796e-05,4.091508134342846e-05,3.0219837136272693e-05,0.0001940823793076315,0.0003449895495511987,299.23348256371077,299.1134693791571,298.85713413516726,299.6212600964238,298.88630719640685,0.0,-8.17959594065617e-09,0.0,0.0,0.0,0.0,0.0,292.05438355125,0.8259705132589287,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-8.17959594065617e-09,0.0,0.0
18397863.0,18397863.0,280.7894733908696,294.81028772432666,287.9011383115416,4.892697047025431e-05,4.646227437546959e-05,4.892702064113094e-05,3.6137447248404385e-05,0.00023208734495589159,0.0004125449634775918,299.2334902953829,299.1133026510707,298.8570162743549,299.62103167150093,298.8862572817323,0.0,-1.1696678433931178e-08,0.0,0.0,0.0,0.0,0.0,292.0551124795312,0.8260205975055804,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-1.1696678433931178e-08,0.0,0.0
18397872.0,18397872.0,280.7894733908696,294.81028772432666,287.90108782504024,9.480853156659419e-05,9.003255184538241e-05,9.480862875241453e-05,7.002555584974634e-05,0.00044972865059397256,0.0007994114827245911,299.2334980270516,299.1131359230615,298.8568984135985,299.62080324668244,298.8862073670806,0.0,-4.391983864077097e-08,0.0,0.0,0.0,0.0,0.0,292.05584064,0.8260706742857142,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.391983864077097e-08,0.0,0.0
18397881.0,18397881.0,280.7894733908696,294.81028772432666,287.9010373385389,9.48257520132559e-05,9.004890478580199e-05,9.482584918357216e-05,7.003827476550708e-05,0.00044981033733000456,0.0007995566792231152,299.23350575871683,299.11296919512955,298.8567805528981,299.6205748219684,298.8861574524517,0.0,-4.393579434330877e-08,0.0,0.0,0.0,0.0,0.0,292.0565679229687,0.8261207473158483,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.393579434330877e-08,0.0,0.0
18397890.0,18397890.0,280.7894733908696,294.81028772432666,287.9013183534235,9.483016729510248e-05,9.005309759140897e-05,9.48302643986829e-05,7.004153567329159e-05,0.00044983128303935805,0.0007995939033738648,299.2334951083667,299.1128064450636,298.8566601341723,299.6203442506587,298.88610474655354,0.0,-4.3939885387120806e-08,0.0,0.0,0.0,0.0,0.0,292.05729421875,0.8261708203125001,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.3939885387120806e-08,0.0,0.0
18397899.0,18397899.0,280.7894733908696,294.81028772432666,287.9017204972028,9.482990363523028e-05,9.005284714596302e-05,9.483000065335827e-05,7.004134067335375e-05,0.00044983003428821086,0.0007995916749814101,299.23347774133066,299.11264514853644,298.85653878079444,299.62011289506216,298.8860510207562,0.0,-4.393964047486672e-08,0.0,0.0,0.0,0.0,0.0,292.0580194176562,0.8262208969921875,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.393964047486672e-08,0.0,0.0
18397908.0,18397908.0,280.7894733908696,294.81028772432666,287.90212264098204,9.4829639977079e-05,9.005259670215166e-05,9.482973690975503e-05,7.004114567468843e-05,0.00044982878554521605,0.0007995894466034949,299.2334603743024,299.1124838520843,298.8564174274746,299.619881539572,298.88599729498355,0.0,-4.393939556489314e-08,0.0,0.0,0.0,0.0,0.0,292.05874341,0.8262709810714286,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.393939556489314e-08,0.0,0.0
18397917.0,18397917.0,280.7894733908696,294.81028772432666,287.9025008057245,9.48268452859992e-05,9.004994272612636e-05,9.482694213054315e-05,7.003908125552115e-05,0.00044981553073252526,0.0007995658771563803,299.2334391250036,299.1123246121264,298.8562959055649,299.61965027887106,298.88594358789743,0.0,-4.393680520555098e-08,0.0,0.0,0.0,0.0,0.0,292.0594660860937,0.8263210762667411,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.393680520555098e-08,0.0,0.0
18397926.0,18397926.0,280.7894733908696,294.81028772432666,287.90839568938827,9.53613173754053e-05,9.055749069473622e-05,9.536141465463638e-05,7.043384185005113e-05,0.0004523508263533904,0.0008040724056348109,299.23341022929145,299.11216330200347,298.85617346728066,299.6194193838731,298.8858668195806,0.0,-4.4433475867015256e-08,0.0,0.0,0.0,0.0,0.0,292.06018733624995,0.8263711862946428,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.4433475867015256e-08,0.0,0.0
18397935.0,18397935.0,280.7894733908696,294.81028772432666,287.9192852885734,9.549018535592905e-05,9.067986684297375e-05,9.549028263104206e-05,7.052902328860889e-05,0.00045296212066309394,0.0008051589814645036,299.2333856234306,299.1120036260124,298.8560561382308,299.61919332554913,298.885782604648,0.0,-4.4553646543597287e-08,0.0,0.0,0.0,0.0,0.0,292.0609070507812,0.8264213148716517,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.4553646543597287e-08,0.0,0.0
18397944.0,18397944.0,280.7894733908696,294.81028772432666,287.9250726752004,9.524003889849052e-05,9.044232142533719e-05,9.524013580623113e-05,7.034426484284777e-05,0.00045177554189914157,0.0008030498016615553,299.23335225791,299.1118527666795,298.855937652129,299.6189654450702,298.88572216369806,0.0,-4.4320528438018973e-08,0.0,0.0,0.0,0.0,0.0,292.06162512,0.8264714657142858,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.4320528438018973e-08,0.0,0.0
18397953.0,18397953.0,280.7894733908696,294.81028772432666,287.92658666824155,9.502350267049278e-05,9.023669317145288e-05,9.5023599307963e-05,7.018433109532583e-05,0.00045074839339091956,0.0008012240184661394,299.2333172386942,299.1117109979289,298.85582135555904,299.61874068443177,298.88567138912776,0.0,-4.4119226631001236e-08,0.0,0.0,0.0,0.0,0.0,292.06234143421875,0.8265216425390625,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.4119226631001236e-08,0.0,0.0
18397962.0,18397962.0,280.7894733908696,294.81028772432666,287.92423368454934,9.483738020859172e-05,9.005994663477092e-05,9.483747666324486e-05,7.004686111956706e-05,0.00044986551271135246,0.0007996546797682129,299.23328072305884,299.1115774552092,298.85570704029084,299.6185187469311,298.8856293616209,0.0,-4.394656530121733e-08,0.0,0.0,0.0,0.0,0.0,292.06305588375,0.8265718490624999,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.394656530121733e-08,0.0,0.0
18397971.0,18397971.0,280.7894733908696,294.81028772432666,287.92662121456374,9.482398800919802e-05,9.004722904788789e-05,9.482408442546019e-05,7.003696956918613e-05,0.00044980198675397513,0.0007995417580574952,299.23323392921105,299.1114432460288,298.8555891478773,299.6182932805675,298.88558331345644,0.0,-4.3934154516729886e-08,0.0,0.0,0.0,0.0,0.0,292.0637683589062,0.8266220890011161,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.3934154516729886e-08,0.0,0.0
18397980.0,18397980.0,280.7894733908696,294.81028772432666,287.9284236950911,9.481773032480765e-05,9.004128656351558e-05,9.481782669571476e-05,7.003234752594358e-05,0.0004497723040219893,0.0007994889920161696,299.2331800805148,299.11130984217834,298.85546945532377,299.618066126118,298.88553547690464,0.0,-4.3928355807923946e-08,0.0,0.0,0.0,0.0,0.0,292.06447875,0.8266723660714286,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.3928355807923946e-08,0.0,0.0
18397989.0,18397989.0,280.7894733908696,294.81028772432666,287.9285300014876,9.480293136245303e-05,9.002723305017411e-05,9.480302765666906e-05,7.002141682795579e-05,0.0004497021058553711,0.0007993642067724889,299.2331143280659,299.11117803035097,298.85534684633393,299.61783625884215,298.88548480216804,0.0,-4.391464409243969e-08,0.0,0.0,0.0,0.0,0.0,292.0651869473437,0.8267226839899554,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.391464409243969e-08,0.0,0.0
18397998.0,18397998.0,280.7894733908696,294.81028772432666,287.9286363078841,4.7444761374297595e-05,4.5054731172898844e-05,4.744480953452941e-05,3.504268650549192e-05,0.00022505642875732235,0.00040004716492720606,299.23304857564676,299.111046218585,298.855224237403,299.6176063916726,298.8854341274549,0.0,-1.0998725555588104e-08,0.0,0.0,0.0,0.0,0.0,292.06589284125,0.8267730464732144,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-1.0998725555588104e-08,0.0,0.0
18398007.0,18398007.0,280.7894733908696,294.81028772432666,287.9287426142806,4.0559143427257405e-05,3.8515976259443715e-05,4.0559184571660435e-05,2.9956971076491045e-05,0.00019239418087827398,0.0003419886565676953,299.23298282325754,299.1109144068805,298.855101628531,299.61737652460937,298.88538345276527,0.0,-8.037914345038277e-09,0.0,0.0,0.0,0.0,0.0,292.0665963220312,0.8268234572377232,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-8.037914345038277e-09,0.0,0.0
18398016.0,18398016.0,280.7894733908696,294.81028772432666,287.92856531594526,4.2504646830465056e-05,4.036347489260109e-05,4.2504689922076e-05,3.139391922133397e-05,0.00020162276724083699,0.00035839285142390324,299.23290961944014,299.110790532132,298.8549803246406,299.6171490213702,298.88533247538226,0.0,-8.827518749004903e-09,0.0,0.0,0.0,0.0,0.0,292.06729728,0.82687392,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-8.827518749004903e-09,0.0,0.0
18398025.0,18398025.0,280.7894733908696,294.81028772432666,287.9282947136254,4.735552794206631e-05,4.4969992804940386e-05,4.735557592263428e-05,3.497677844645204e-05,0.00022463314784809798,0.00039929475603688486,299.2328339641782,299.11066926862304,298.8548594501182,299.6169222958815,298.8852813984309,0.0,-1.0957391646507301e-08,0.0,0.0,0.0,0.0,0.0,292.06799560546875,0.8269244384765625,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-1.0957391646507301e-08,0.0,0.0
18398034.0,18398034.0,280.7894733908696,294.81028772432666,287.9280241113055,9.479836839275689e-05,9.002289970429217e-05,9.479846438448029e-05,7.001804570782901e-05,0.00044968046795162574,0.0007993257132756541,299.2327583089502,299.1105480051698,298.85473857565313,299.61669557049623,298.88523032150283,0.0,-4.3910414762435545e-08,0.0,0.0,0.0,0.0,0.0,292.06869118875,0.8269750163839286,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.3910414762435545e-08,0.0,0.0
18398043.0,18398043.0,280.7894733908696,294.81028772432666,287.9273685040982,9.596889388965513e-05,9.113445994567454e-05,9.59689910379218e-05,7.088259539151482e-05,0.00045523291071890504,0.0008091952862181031,299.23268588916306,299.11042880487616,298.85462075103334,299.6164751075199,298.88515778586765,0.0,-4.50014658026722e-08,0.0,0.0,0.0,0.0,0.0,292.0693839201562,0.8270256574386161,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.50014658026722e-08,0.0,0.0
18398052.0,18398052.0,280.7894733908696,294.81028772432666,287.9326212542855,9.625245159450607e-05,9.140373339480217e-05,9.625254898732447e-05,7.109203089464366e-05,0.00045657798084090617,0.000811586176736758,299.2326335317964,299.11032261740905,298.8545252298697,299.6162784139618,298.88505003080473,0.0,-4.526778601125879e-08,0.0,0.0,0.0,0.0,0.0,292.07007368999996,0.8270763653571429,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.526778601125879e-08,0.0,0.0
18398061.0,18398061.0,280.7894733908696,294.81028772432666,287.93747168655693,9.571711580200574e-05,9.08953650873643e-05,9.571721257638494e-05,7.069663180928931e-05,0.00045403859235150035,0.000807072353982507,299.2325673809232,299.11021244442907,298.854419317633,299.61606641741355,298.8849708545938,0.0,-4.476565191346039e-08,0.0,0.0,0.0,0.0,0.0,292.0707603885937,0.8271271438560268,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.476565191346039e-08,0.0,0.0
18398070.0,18398070.0,280.7894733908696,294.81028772432666,287.9378268418825,9.510806267651011e-05,9.031699295314384e-05,9.510815875133548e-05,7.024678510467153e-05,0.00045114952241238643,0.0008019369631271985,299.23247980000144,299.1100988666605,298.85429667513876,299.61583473291734,298.8849288881422,0.0,-4.4197777849619456e-08,0.0,0.0,0.0,0.0,0.0,292.07144390624995,0.8271779966517858,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.4197777849619456e-08,0.0,0.0
18398079.0,18398079.0,280.7894733908696,294.81028772432666,287.9380297599709,3.910893880610035e-05,3.713882555816381e-05,3.9108978290827605e-05,2.8885849804280428e-05,0.00018551507216954348,0.00032976073591411693,299.2323906273225,299.10998848982126,298.8541743906351,299.61560442850015,298.8848862473552,0.0,-7.473393652259592e-09,0.0,0.0,0.0,0.0,0.0,292.07212413328125,0.8272289274609375,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-7.473393652259592e-09,0.0,0.0
18398088.0,18398088.0,280.7894733908696,294.81028772432666,287.9380297887812,7.013152019650167e-05,6.659864404279139e-05,7.013159099324579e-05,5.1799118558278744e-05,0.0003326721316268467,0.0005913385089610213,299.23229933325416,299.109882378879,298.85405258319184,299.61537596326446,298.88484270785665,0.0,-2.403213170147708e-08,0.0,0.0,0.0,0.0,0.0,292.07280096,0.8272799399999999,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-2.403213170147708e-08,0.0,0.0
18398097.0,18398097.0,280.7894733908696,294.81028772432666,287.9382562618808,9.479808797174246e-05,9.002263315855408e-05,9.479818364622631e-05,7.001783761840303e-05,0.0004496791449494558,0.0007993233239726346,299.23220247956476,299.1097805116443,298.85393097483063,299.6151482620828,298.88479771644865,0.0,-4.391015225335312e-08,0.0,0.0,0.0,0.0,0.0,292.07347427671874,0.8273310379854911,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.391015225335312e-08,0.0,0.0
18398106.0,18398106.0,280.7894733908696,294.81028772432666,287.9536050311222,9.533685674991499e-05,9.05342613282274e-05,9.533695281042868e-05,7.0415771583612e-05,0.0004522348233154404,0.0008038660783619003,299.23209480193077,299.1096578830201,298.85379824490127,299.6149079671703,298.884726512049,0.0,-4.44106752794297e-08,0.0,0.0,0.0,0.0,0.0,292.07414397375,0.8273822251339286,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.44106752794297e-08,0.0,0.0
18398115.0,18398115.0,280.7894733908696,294.81028772432666,287.97520672254603,9.522911684477228e-05,9.04319486493233e-05,9.522921257832574e-05,7.033619425572317e-05,0.0004517237590069593,0.0008029576304202249,299.23198834942184,299.1095361053365,298.85366802720404,299.61466936423847,298.8846403395189,0.0,-4.4310355112084206e-08,0.0,0.0,0.0,0.0,0.0,292.0748099414062,0.8274335051618305,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.4310355112084206e-08,0.0,0.0
18398124.0,18398124.0,280.7894733908696,294.81028772432666,287.9853506571865,9.490479058807969e-05,9.01239602160979e-05,9.490488584831306e-05,7.009664653865279e-05,0.0004501853056156741,0.0008002229825222975,299.23188239571556,299.1094264492461,298.8535405163023,299.6144341609862,298.8845847021463,0.0,-4.400905184544847e-08,0.0,0.0,0.0,0.0,0.0,292.07547207,0.8274848817857143,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.400905184544847e-08,0.0,0.0
18398133.0,18398133.0,280.7894733908696,294.81028772432666,287.98055199939506,9.481516777335969e-05,9.003885216781204e-05,9.481526296344321e-05,7.003045121837708e-05,0.0004497601751600024,0.0007994673036102412,299.2317873269732,299.1093413796852,298.8534262932091,299.6142161574444,298.88455697745206,0.0,-4.3925972477823816e-08,0.0,0.0,0.0,0.0,0.0,292.07613024984374,0.8275363587220983,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.3925972477823816e-08,0.0,0.0
18398142.0,18398142.0,280.7894733908696,294.81028772432666,287.9746982703926,4.6713931269606906e-05,4.436071624205386e-05,4.6713978185241986e-05,3.4502894070144826e-05,0.00022158971361968365,0.000393884878350116,299.23169051998923,299.109258208667,298.85331238766497,299.6139986870895,298.8845257515823,0.0,-1.0662488794619693e-08,0.0,0.0,0.0,0.0,0.0,292.07678437124997,0.8275879396875,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-1.0662488794619693e-08,0.0,0.0
18398151.0,18398151.0,280.7894733908696,294.81028772432666,287.9707198105375,4.490525905941732e-05,4.264315592980146e-05,4.4905304167037746e-05,3.316700940429513e-05,0.00021301019236841896,0.000378634425235709,299.2315889332111,299.10917310692093,298.85319633455043,299.6137786209425,298.88448747498353,0.0,-9.852811316277068e-09,0.0,0.0,0.0,0.0,0.0,292.0774343245312,0.8276396283984376,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-9.852811316277068e-09,0.0,0.0
18398160.0,18398160.0,280.7894733908696,294.81028772432666,287.97032380321616,4.3654041412367926e-05,4.1454968385319246e-05,4.36540852555123e-05,3.224286044304834e-05,0.00020707498322999155,0.00036808434457370016,299.23148068943476,299.1090844695397,298.8530769139274,299.6135544328123,298.8844424393991,0.0,-9.311393154884042e-09,0.0,0.0,0.0,0.0,0.0,292.07808,0.8276914285714285,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-9.311393154884042e-09,0.0,0.0
18398169.0,18398169.0,280.7894733908696,294.81028772432666,287.9704322076933,3.5867287326372724e-05,3.406047214927582e-05,3.586732333593479e-05,2.6491566429324225e-05,0.00017013815203088405,0.0003024275989435567,299.23137130531705,299.1089954303092,298.8529570163751,299.6133295702407,298.88439711858416,0.0,-6.285832651026481e-09,0.0,0.0,0.0,0.0,0.0,292.07872128796873,0.8277433439229911,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-6.285832651026481e-09,0.0,0.0
18398178.0,18398178.0,280.7894733908696,294.81028772432666,287.9708768345826,3.5649056901173874e-05,3.3853235078979174e-05,3.5649092683702344e-05,2.6330381485918285e-05,0.00016910296600005845,0.00030058751191439586,299.2312569210509,299.1089128173227,298.8528394644632,299.6131073409961,298.8843512005673,0.0,-6.20957445440585e-09,0.0,0.0,0.0,0.0,0.0,292.07935807875,0.8277953781696428,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-6.20957445440585e-09,0.0,0.0
18398187.0,18398187.0,280.7894733908696,294.81028772432666,287.971321461472,3.543082674467951e-05,3.364599826392795e-05,3.543086230027185e-05,2.616919674127496e-05,0.00016806778124164122,0.0002987474271599549,299.23114253683633,299.10883020437393,298.8527219126071,299.6128851118532,298.8843052825715,0.0,-6.1337817515316585e-09,0.0,0.0,0.0,0.0,0.0,292.0799902626562,0.8278475350279019,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-6.1337817515316585e-09,0.0,0.0
18398196.0,18398196.0,280.7894733908696,294.81028772432666,287.9717660883613,3.521259685688979e-05,3.343876170412232e-05,3.521263218564344e-05,2.600801219539439e-05,0.00016703259775563325,0.0002969073446801711,299.2310281526734,299.10874759146293,298.85260436080677,299.6126628828118,298.8842593645967,0.0,-6.058454540675359e-09,0.0,0.0,0.0,0.0,0.0,292.08061773,0.8278998182142857,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-6.058454540675359e-09,0.0,0.0
18398205.0,18398205.0,280.7894733908696,294.81028772432666,287.9722107152506,3.499436642953983e-05,3.323152463201373e-05,3.4994401531551434e-05,2.5846827251292377e-05,0.00016599741170799214,0.00029506725766025423,299.23091376856206,299.10866497858973,298.8524868090623,299.61244065387194,298.8842134466429,0.0,-5.983592543720284e-09,0.0,0.0,0.0,0.0,0.0,292.0812403710937,0.8279522314453125,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-5.983592543720284e-09,0.0,0.0
18398214.0,18398214.0,280.7894733908696,294.81028772432666,287.97267156546405,3.472396221952489e-05,3.297474203295976e-05,3.472399704314255e-05,2.5647106770986767e-05,0.00016471473686982302,0.00029278724916960696,299.23079853487934,299.10858327335177,298.85236873780497,299.6122187854771,298.88416740387083,0.0,-5.891478406655962e-09,0.0,0.0,0.0,0.0,0.0,292.08185807625,0.8280047784375001,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-5.891478406655962e-09,0.0,0.0
18398223.0,18398223.0,280.7894733908696,294.81028772432666,287.97320402092043,3.4223277352892424e-05,3.2499279171377735e-05,3.422331166982866e-05,2.5277301083583485e-05,0.00016233971491955954,0.00028856554886769827,299.23067955124975,299.1085055740331,298.85224837337216,299.61199850808043,298.884120810114,0.0,-5.722804797347184e-09,0.0,0.0,0.0,0.0,0.0,292.0824707357812,0.828057462907366,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-5.722804797347184e-09,0.0,0.0
18398232.0,18398232.0,280.7894733908696,294.81028772432666,287.9737364763768,3.372259275460475e-05,3.202381656472825e-05,3.372262656499325e-05,2.49074955947881e-05,0.00015996469423917658,0.00028434385084276777,299.23056056767376,299.10842787474985,298.85212800899643,299.6117782307843,298.88407421637845,0.0,-5.556581043952829e-09,0.0,0.0,0.0,0.0,0.0,292.08307823999996,0.8281102885714287,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-5.556581043952829e-09,0.0,0.0
18398241.0,18398241.0,280.7894733908696,294.81028772432666,287.9742689318332,3.322190761639872e-05,3.154835344546443e-05,3.322194092037235e-05,2.4537689707617718e-05,0.00015758967099464003,0.0002801221482796395,299.2304415841515,299.10835017550204,298.8520076446779,299.6115579535888,298.8840276226642,0.0,-5.3928068801026025e-09,0.0,0.0,0.0,0.0,0.0,292.08368047921874,0.8281632591462054,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-5.3928068801026025e-09,0.0,0.0
18398250.0,18398250.0,280.7894733908696,294.81028772432666,287.9748013872896,3.272122274654125e-05,3.107289058113674e-05,3.27212555442337e-05,2.4167884019058037e-05,0.0001552146490200019,0.0002759004479934935,299.2303226006829,299.1082724762897,298.85188728041646,299.6113376764938,298.8839810289712,0.0,-5.2314825721486665e-09,0.0,0.0,0.0,0.0,0.0,292.08427734375,0.8282163783482144,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-5.2314825721486665e-09,0.0,0.0
18398259.0,18398259.0,280.7894733908696,294.81028772432666,287.9753355156581,3.217699663575669e-05,3.0556079866962683e-05,3.217702888391797e-05,2.3765918785925566e-05,0.0001526330871256186,0.0002713116145258228,299.2302029669258,299.10819513692314,298.8517660841148,299.6111175580529,298.8839342592587,0.0,-5.05890755275399e-09,0.0,0.0,0.0,0.0,0.0,292.0848687239062,0.8282696498939732,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-5.05890755275399e-09,0.0,0.0
18398268.0,18398268.0,280.7894733908696,294.81028772432666,287.97587493764365,3.149499231119077e-05,2.9908431519682402e-05,3.1495023872677756e-05,2.3262190613769698e-05,0.0001493979678146768,0.00026556105589304105,299.23008127533717,299.10811893614385,298.8516422548552,299.61089794142526,298.8838869325195,0.0,-4.84672908729761e-09,0.0,0.0,0.0,0.0,0.0,292.08545451,0.8283230775,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.84672908729761e-09,0.0,0.0
18398277.0,18398277.0,280.7894733908696,294.81028772432666,287.9764156269875,3.078000241809159e-05,2.922945925272039e-05,3.078003326017322e-05,2.2734099312901798e-05,0.00014600637991060367,0.00025953236792184754,299.22995909112,299.1080430079829,298.85151779527763,299.610678445014,298.88383947243756,0.0,-4.629168933400118e-09,0.0,0.0,0.0,0.0,0.0,292.0860345923437,0.8283766648828125,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.629168933400118e-09,0.0,0.0
18398286.0,18398286.0,280.7894733908696,294.81028772432666,288.01973471492505,-0.00010125811224580279,-9.615723255479474e-05,-0.00010125821307853932,-7.4789205323104e-05,-0.00048032260180661684,-0.0008537932194045769,299.2297803659499,299.10788688881456,298.8513377981307,299.6103905491821,298.8837284297153,0.0,-5.0098575161887e-08,0.0,0.0,0.0,0.0,0.0,292.08660886125,0.8284304157589286,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-5.0098575161887e-08,0.0,0.0
18398295.0,18398295.0,280.7894733908696,294.81028772432666,288.01999133030847,9.495918512716144e-05,9.017561403349932e-05,9.495927968932805e-05,7.013682002226127e-05,0.0004504433457206891,0.0008006815618802274,299.229657281208,299.10781246243675,298.85120894934016,299.6101726050515,298.88367574173157,0.0,-4.405950634593266e-08,0.0,0.0,0.0,0.0,0.0,292.08717720703123,0.8284843338448661,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.405950634593266e-08,0.0,0.0
18398304.0,18398304.0,280.7894733908696,294.81028772432666,288.0201622087675,9.516168465333505e-05,9.036791261556421e-05,9.516177938443016e-05,7.028638599934272e-05,0.0004514039124570832,0.0008023889851456492,299.2295319024179,299.1077363138953,298.85107944835164,299.60995250717474,298.8836253909332,0.0,-4.4247617176661156e-08,0.0,0.0,0.0,0.0,0.0,292.08773951999996,0.8285384228571429,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.4247617176661156e-08,0.0,0.0
18398313.0,18398313.0,280.7894733908696,294.81028772432666,288.0202548364493,9.509625944313582e-05,9.030578314946356e-05,9.509635404296664e-05,7.023806276014913e-05,0.0004510935664051003,0.0008018373317793988,299.2294041566994,299.10765833868385,298.8509492268423,299.60973013560715,298.88357730635533,0.0,-4.418679641133065e-08,0.0,0.0,0.0,0.0,0.0,292.0882956904687,0.8285926865122768,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.418679641133065e-08,0.0,0.0
18398322.0,18398322.0,280.7894733908696,294.81028772432666,288.02024750301547,3.525805925181563e-05,3.3481933668490185e-05,3.5258094295683295e-05,2.6041589692976555e-05,0.00016724825824430102,0.00029729065384182944,299.2292774501625,299.1075818204416,298.8508199480534,299.60950944023085,298.8835301373978,0.0,-6.07410764053353e-09,0.0,0.0,0.0,0.0,0.0,292.08884560875,0.8286471285267857,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-6.07410764053353e-09,0.0,0.0
18398331.0,18398331.0,280.7894733908696,294.81028772432666,288.0204108170417,1.1018647071405548e-05,1.0463582455664386e-05,1.1018658017625296e-05,8.138368687942717e-06,5.226746946361166e-05,9.290757541049118e-05,299.22914981752166,299.1075059984812,298.8506900268333,299.60928911911634,298.8834820593919,0.0,-5.932287968092647e-10,0.0,0.0,0.0,0.0,0.0,292.0893891651562,0.8287017526171876,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-5.932287968092647e-10,0.0,0.0
18398340.0,18398340.0,280.7894733908696,294.81028772432666,288.020647930972,2.631733755888959e-05,2.499160102883334e-05,2.6317363694652613e-05,1.9437975847814793e-05,0.00012483752591895667,0.00022190383167303122,299.22902196212345,299.1074311450392,298.8505600304831,299.609069638198,298.8834337253626,0.0,-3.3841497639995286e-09,0.0,0.0,0.0,0.0,0.0,292.08992624999996,0.8287565625000001,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-3.3841497639995286e-09,0.0,0.0
18398349.0,18398349.0,280.7894733908696,294.81028772432666,288.0209076165282,3.261537378448231e-05,3.0972373517376846e-05,3.261540616661042e-05,2.408970306397077e-05,0.0001547125565407485,0.00027500792441753397,299.2288942560132,299.1073574041196,298.85043025908567,299.60885124394304,298.8833854807344,0.0,-5.197690171863991e-09,0.0,0.0,0.0,0.0,0.0,292.09045675359374,0.8288115618917411,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-5.197690171863991e-09,0.0,0.0
18398358.0,18398358.0,280.7894733908696,294.81028772432666,288.02118987371017,2.9912756003966837e-05,2.8405900170690907e-05,2.9912785697489607e-05,2.209355055046423e-05,0.0001418925623561761,0.00025221985736903913,299.2287666991916,299.1072847757223,298.85030071264185,299.6086339363525,298.88333732550745,0.0,-4.371983588810905e-09,0.0,0.0,0.0,0.0,0.0,292.09098056625,0.8288667545089285,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.371983588810905e-09,0.0,0.0
