,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18398367.0,18398367.0,280.7894733908696,294.81028772432666,288.02131619473545,2.1500195424469858e-05,2.0417122539332222e-05,2.150021676473647e-05,1.5880036402428452e-05,0.00010198718637384952,0.0001812864124118699,299.22863926107414,299.10721355922385,298.850171967434,299.60841762685203,298.8832895917138,0.0,-2.2586580230338694e-09,0.0,0.0,0.0,0.0,0.0,292.09149757828123,0.8289221440680804,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-2.2586580230338694e-09,0.0,0.0
18398376.0,18398376.0,280.7894733908696,294.81028772432666,288.02042265908324,2.3303682518072214e-05,2.2129758923951197e-05,2.3303705646776465e-05,1.7212091298893623e-05,0.00011054211210841058,0.0001964931436242819,299.22851179363636,299.1071452035114,298.85004681247915,299.6082018867658,298.8832438862793,0.0,-2.653473612862937e-09,0.0,0.0,0.0,0.0,0.0,292.09200768,0.8289777342857143,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-2.653473612862937e-09,0.0,0.0
18398385.0,18398385.0,280.7894733908696,294.81028772432666,288.01914429933544,2.3616674325851683e-05,2.2426983761347993e-05,2.3616697764972628e-05,1.744326693180373e-05,0.0001120268034483583,0.00019913224300292697,299.22838440568455,299.1070786435647,298.8499231976825,299.60798703119445,298.88319902801715,0.0,-2.7252298849160076e-09,0.0,0.0,0.0,0.0,0.0,292.0925107617187,0.8290335288783482,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-2.7252298849160076e-09,0.0,0.0
18398394.0,18398394.0,280.7894733908696,294.81028772432666,288.0174811154921,2.243917111077163e-05,2.1308797301317948e-05,2.243919338238808e-05,1.6573563495688094e-05,0.00010644126163881523,0.00018920371285314209,299.2282570972189,299.10701387938275,298.8498011230429,299.6077730601376,298.8831550169267,0.0,-2.460250227637415e-09,0.0,0.0,0.0,0.0,0.0,292.09300671374996,0.8290895315625001,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-2.460250227637415e-09,0.0,0.0
18398403.0,18398403.0,280.7894733908696,294.81028772432666,288.0287716508967,1.8189091346392013e-05,1.72728153925979e-05,1.81891093751135e-05,1.3434456076083724e-05,8.628080930037473e-05,0.0001533676785481734,299.2281147870509,299.1069264183784,298.84966374575686,299.60754193156623,298.88309423626384,0.0,-1.6165444816794711e-09,0.0,0.0,0.0,0.0,0.0,292.0934954264062,0.8291457460546875,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-1.6165444816794711e-09,0.0,0.0
18398412.0,18398412.0,280.7894733908696,294.81028772432666,288.02906325738473,1.7609507873256966e-05,1.672242845153711e-05,1.7609525326758294e-05,1.3006375936973645e-05,8.353152788445097e-05,0.00014848071790675977,299.22798389702785,299.1068531621493,298.8495350701525,299.6073260939039,298.88304407590977,0.0,-1.5151655557083714e-09,0.0,0.0,0.0,0.0,0.0,292.09397679,0.8292021760714287,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-1.5151655557083714e-09,0.0,0.0
18398421.0,18398421.0,280.7894733908696,294.81028772432666,288.02934931200986,1.704361156110054e-05,1.6185039180416376e-05,1.7043628453017473e-05,1.2588405130063315e-05,8.084717215806223e-05,0.00014370916535485037,299.22785273617257,299.1067796968274,298.8494065551885,299.60711015611,298.88299378298603,0.0,-1.4193480507644272e-09,0.0,0.0,0.0,0.0,0.0,292.0944506948437,0.8292588253292411,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-1.4193480507644272e-09,0.0,0.0
18398430.0,18398430.0,280.7894733908696,294.81028772432666,288.0295612070704,1.660066207115706e-05,1.5764403282314996e-05,1.6600678523606415e-05,1.2261242800905124e-05,7.874602045295498e-05,0.00013997428191634572,299.22771752650203,299.10670171437044,298.84928126280437,299.6068926030942,298.8829412187551,0.0,-1.3465313462891202e-09,0.0,0.0,0.0,0.0,0.0,292.09491703124996,0.829315697544643,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-1.3465313462891202e-09,0.0,0.0
18398439.0,18398439.0,280.7894733908696,294.81028772432666,288.02977310213095,1.6157713119834093e-05,1.5343767895720567e-05,1.6157729132840976e-05,1.1934080869647097e-05,7.664487130226213e-05,0.0001362394030225088,299.22758231689215,299.1066237319485,298.8491559704794,299.60667505017665,298.8828886545479,0.0,-1.275632088726141e-09,0.0,0.0,0.0,0.0,0.0,292.09537568953124,0.8293727964341518,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-1.275632088726141e-09,0.0,0.0
18398448.0,18398448.0,280.7894733908696,294.81028772432666,288.02998499719155,1.5714763898867826e-05,1.4923132253085581e-05,1.5714779472456546e-05,1.1606918739305884e-05,7.454372087194629e-05,0.0001325045218586501,299.22744710734275,299.1065457495616,298.84903067821347,299.6064574973573,298.88283609036444,0.0,-1.206650146960557e-09,0.0,0.0,0.0,0.0,0.0,292.09582656,0.8294301257142856,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-1.206650146960557e-09,0.0,0.0
18398457.0,18398457.0,280.7894733908696,294.81028772432666,288.0301968922521,1.5271814677681262e-05,1.4502496610260851e-05,1.5271829811876392e-05,1.1279756608877208e-05,7.244257044002816e-05,0.00012876964069612418,299.22731189785395,299.1064677672096,298.8489053860066,299.6062399446363,298.88278352620466,0.0,-1.139585564690488e-09,0.0,0.0,0.0,0.0,0.0,292.09626953296873,0.8294876891015625,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-1.139585564690488e-09,0.0,0.0
18398466.0,18398466.0,280.7894733908696,294.81028772432666,288.0304087873127,1.4828865456275716e-05,1.4081860967247624e-05,1.4828880151101833e-05,1.0952594478362043e-05,7.034142000651393e-05,0.00012503475953494302,299.22717668842563,299.1063897848926,298.84878009385886,299.6060223920134,298.8827309620686,0.0,-1.0744383419140878e-09,0.0,0.0,0.0,0.0,0.0,292.09670449875,0.8295454903125,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-1.0744383419140878e-09,0.0,0.0
18398475.0,18398475.0,280.7894733908696,294.81028772432666,288.03062068237324,1.4385916234652486e-05,1.3661225324047139e-05,1.4385930490134164e-05,1.062543234776135e-05,6.824026957140982e-05,0.00012129987837549352,299.2270414790579,299.10631180261066,298.8486548017702,299.6058048394889,298.8826783979563,0.0,-1.0112084786357359e-09,0.0,0.0,0.0,0.0,0.0,292.0971313476562,0.8296035330636161,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-1.0112084786357359e-09,0.0,0.0
18398484.0,18398484.0,280.7894733908696,294.81028772432666,288.03083257743384,1.3942967012812874e-05,1.3240589680660628e-05,1.3942980828974688e-05,1.0298270217076088e-05,6.613911913472196e-05,0.0001175649972172855,299.2269062697507,299.1062338203636,298.8485295097406,299.6055872870625,298.8826258338676,0.0,-9.498959748448442e-10,0.0,0.0,0.0,0.0,0.0,292.09754997,0.8296618210714286,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-9.498959748448442e-10,0.0,0.0
18398493.0,18398493.0,280.7894733908696,294.81028772432666,288.0310199229887,1.3549952140123267e-05,1.2867372942342736e-05,1.3549965566544124e-05,1.0007989578285739e-05,6.427483462715137e-05,0.00011425115497906599,299.2267702193397,299.106154140798,298.8484054592845,299.6053694147432,298.88257274041223,0.0,-8.971006466916577e-10,0.0,0.0,0.0,0.0,0.0,292.0979602560937,0.8297203580524554,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-8.971006466916577e-10,0.0,0.0
18398502.0,18398502.0,280.7894733908696,294.81028772432666,288.0311713283707,1.3230039727923918e-05,1.2563576126230544e-05,1.3230052837163552e-05,9.771702389826531e-06,6.275731507286185e-05,0.00011155370168709091,299.22663293753556,299.10607197636386,298.848283226448,299.6051510740591,298.88251887195986,0.0,-8.552398794992997e-10,0.0,0.0,0.0,0.0,0.0,292.09836209624996,0.8297791477232143,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-8.552398794992997e-10,0.0,0.0
18398511.0,18398511.0,280.7894733908696,294.81028772432666,288.031314781152,1.2926302586550564e-05,1.2275139751273467e-05,1.2926315394668616e-05,9.547362250441712e-06,6.13165236750155e-05,0.00010899263584568771,299.22649538330484,299.1059892621236,298.8481613958467,299.6049326298149,298.8824648320403,0.0,-8.16421217202304e-10,0.0,0.0,0.0,0.0,0.0,292.0987553807812,0.8298381938002233,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-8.16421217202304e-10,0.0,0.0
18398520.0,18398520.0,280.7894733908696,294.81028772432666,288.0314502813326,1.2638741793709188e-05,1.200206484088626e-05,1.2638754316764141e-05,9.33496995611767e-06,5.995246554581206e-05,0.00010656796654123374,299.2263575566478,299.1059059980776,298.84803996748025,299.6047140820108,298.8824106206537,0.0,-7.805007584479218e-10,0.0,0.0,0.0,0.0,0.0,292.09914,0.8298975000000001,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-7.805007584479218e-10,0.0,0.0
18398529.0,18398529.0,280.7894733908696,294.81028772432666,288.0315884212693,1.2414299502535022e-05,1.1788928835917769e-05,1.24143118029992e-05,9.169196963280058e-06,5.8887812996522047e-05,0.0001046755029332616,299.22621657235834,299.1058170909454,298.84792173849075,299.60449410864277,298.8823543642419,0.0,-7.530261950272961e-10,0.0,0.0,0.0,0.0,0.0,292.09951584421873,0.8299570700390625,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-7.530261950272961e-10,0.0,0.0
18398538.0,18398538.0,280.7894733908696,294.81028772432666,288.03172649805333,1.2192258566981956e-05,1.1578073218223153e-05,1.2192270647242105e-05,9.005197610827556e-06,5.783455139028426e-05,0.000102803287195189,299.22607558266577,299.10572817283645,298.84780351623084,299.6042741329925,298.88229810427214,0.0,-7.263299874811959e-10,0.0,0.0,0.0,0.0,0.0,292.09988280374995,0.8300169076339285,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-7.263299874811959e-10,0.0,0.0
18398547.0,18398547.0,280.7894733908696,294.81028772432666,288.03186457483736,1.1970217361946824e-05,1.1367217344627386e-05,1.1970229222009928e-05,8.841198059357911e-06,5.678128850558113e-05,0.00010093106918558113,299.22593459303613,299.1056392547672,298.8476852940263,299.6040541574409,298.88224184432767,0.0,-7.001155428247838e-10,0.0,0.0,0.0,0.0,0.0,292.10024076890625,0.8300770165011162,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-7.001155428247838e-10,0.0,0.0
18398556.0,18398556.0,280.7894733908696,294.81028772432666,288.0320026516213,1.174817588742979e-05,1.1156361215130614e-05,1.174818752730284e-05,8.677198308871249e-06,5.572802434241345e-05,9.905884890489074e-05,299.2257936034693,299.1055503367375,298.84756707187717,299.603834181988,298.8821855844083,0.0,-6.743828628178911e-10,0.0,0.0,0.0,0.0,0.0,292.10058963,0.8301374003571429,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-6.743828628178911e-10,0.0,0.0
18398565.0,18398565.0,280.7894733908696,294.81028772432666,288.03214072840535,1.1526134682274435e-05,1.0945505341432165e-05,1.1526146101964949e-05,8.51319875735723e-06,5.467476145681106e-05,9.71866308960626e-05,299.2256526139653,299.10546141874744,298.84744884978346,299.6036142066339,298.88212932451427,0.0,-6.49132009900596e-10,0.0,0.0,0.0,0.0,0.0,292.1009292773437,0.8301980629185267,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-6.49132009900596e-10,0.0,0.0
18398574.0,18398574.0,280.7894733908696,294.81028772432666,288.0322788051894,1.13040929382158e-05,1.0734648955983441e-05,1.1304104137730496e-05,8.34919880783166e-06,5.362149601473114e-05,9.531440834443426e-05,299.22551162452413,299.10537250079693,298.8473306277452,299.60339423137845,298.8820730646454,0.0,-6.24362893039245e-10,0.0,0.0,0.0,0.0,0.0,292.10125960125,0.8302590079017858,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-6.24362893039245e-10,0.0,0.0
18398583.0,18398583.0,280.7894733908696,294.81028772432666,288.0324168819734,1.108205200236259e-05,1.0523793338032514e-05,1.1082062981709525e-05,8.185199455268523e-06,5.256823440624715e-05,9.344219260811463e-05,299.22537063514574,299.10528358288605,298.84721240576226,299.6031742562217,298.88201680480176,0.0,-6.000756616220584e-10,0.0,0.0,0.0,0.0,0.0,292.10158049203125,0.8303202390234375,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-6.000756616220584e-10,0.0,0.0
18398592.0,18398592.0,280.7894733908696,294.81028772432666,288.03255495875743,1.0860010527606428e-05,1.0312937208331631e-05,1.086002128679232e-05,8.02119970469408e-06,5.151497024128717e-05,9.156997232899945e-05,299.22522964583027,299.1051946650148,298.84709418383477,299.6029542811636,298.8819605449833,0.0,-5.762701674293468e-10,0.0,0.0,0.0,0.0,0.0,292.10189183999995,0.8303817600000001,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-5.762701674293468e-10,0.0,0.0
18398601.0,18398601.0,280.7894733908696,294.81028772432666,288.03269303554146,1.06379693222126e-05,1.0102081334429688e-05,1.0637979861244969e-05,7.857200153092769e-06,5.0461707353895594e-05,8.969775432175113e-05,299.2250886565776,299.1051057471831,298.8469759619627,299.6027343062043,298.8819042851901,0.0,-5.529464979869181e-10,0.0,0.0,0.0,0.0,0.0,292.1021935354687,0.8304435745479911,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-5.529464979869181e-10,0.0,0.0
18398610.0,18398610.0,280.7894733908696,294.81028772432666,288.032817836458,1.0430052819071421e-05,9.904638630552779e-06,1.0430063151974359e-05,7.703633101373934e-06,4.9475445654656126e-05,8.794463367870433e-05,299.22494698964255,299.1050147179244,298.84685876528425,299.6025140682789,298.8818475818099,0.0,-5.315433143452248e-10,0.0,0.0,0.0,0.0,0.0,292.10248546875,0.8305056863839286,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-5.315433143452248e-10,0.0,0.0
18398619.0,18398619.0,280.7894733908696,294.81028772432666,288.03291799091227,1.0248359130448394e-05,9.732097766252956e-06,1.0248369283249242e-05,7.569434210775196e-06,4.861357310718553e-05,8.64126198605709e-05,299.22480406454645,299.1049197687989,298.8467434718151,299.60229334207617,298.8817900548952,0.0,-5.131854281412562e-10,0.0,0.0,0.0,0.0,0.0,292.1027675301562,0.8305680992243304,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-5.131854281412562e-10,0.0,0.0
18398628.0,18398628.0,280.7894733908696,294.81028772432666,288.0330140145608,1.0071060248651261e-05,9.563730320276537e-06,1.0071070225714506e-05,7.438481322882728e-06,4.777254753216439e-05,8.491766239262468e-05,299.2246609286325,299.1048241627299,298.8466284973729,299.6020725341193,298.8817323899757,0.0,-4.955825801399824e-10,0.0,0.0,0.0,0.0,0.0,292.10303961,0.8306308167857143,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.955825801399824e-10,0.0,0.0
18398637.0,18398637.0,280.7894733908696,294.81028772432666,288.0331059074035,9.898156173683973e-06,9.399536292626892e-06,9.898165979373607e-06,7.310774437697922e-06,4.6952368929622766e-05,8.345976127458878e-05,299.22451758190095,299.1047278997179,298.84651384195746,299.60185164440827,298.8816745870514,0.0,-4.787119268353305e-10,0.0,0.0,0.0,0.0,0.0,292.1033015985937,0.8306938427845982,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.787119268353305e-10,0.0,0.0
18398646.0,18398646.0,280.7894733908696,294.81028772432666,288.0331993212233,9.749025331489858e-06,9.25791792050767e-06,9.749034989346687e-06,7.200626453291839e-06,4.624495977409243e-05,8.220231247364702e-05,299.22437270935603,299.1046278098389,298.84640099709105,299.6016300801666,298.8816157783149,0.0,-4.6439554160049605e-10,0.0,0.0,0.0,0.0,0.0,292.10355338625,0.8307571809375,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.6439554160049605e-10,0.0,0.0
18398655.0,18398655.0,280.7894733908696,294.81028772432666,288.03329483183074,9.605864066126684e-06,9.121968407622792e-06,9.60587358205866e-06,7.0948875960763405e-06,4.556586758690609e-05,8.099519824504139e-05,299.2242271400118,299.10452601233715,298.8462889576487,299.6014082044638,298.88155651008293,0.0,-4.508566886661134e-10,0.0,0.0,0.0,0.0,0.0,292.1037948632812,0.8308208349609375,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.508566886661134e-10,0.0,0.0
18398664.0,18398664.0,280.7894733908696,294.81028772432666,288.0333903424381,9.462702531317256e-06,8.986018638867442e-06,9.462711905327168e-06,6.9891485398572885e-06,4.48867741215196e-05,7.978808174493258e-05,299.2240815707321,299.1044242148804,298.84617691825855,299.6011863288599,298.88149724187736,0.0,-4.375180950272294e-10,0.0,0.0,0.0,0.0,0.0,292.10402591999997,0.8308848085714285,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.375180950272294e-10,0.0,0.0
18398673.0,18398673.0,280.7894733908696,294.81028772432666,288.03348585304553,9.319540457639915e-06,8.850068358392075e-06,9.319549689730278e-06,6.883409085639937e-06,4.420767809991864e-05,7.858096070167203e-05,299.223936001517,299.1043224174687,298.8460648789205,299.60096445335506,298.88143797369827,0.0,-4.243797372782437e-10,0.0,0.0,0.0,0.0,0.0,292.1042464467187,0.8309491054854911,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.243797372782437e-10,0.0,0.0
18398682.0,18398682.0,280.7894733908696,294.81028772432666,288.03358136365296,9.176378922781532e-06,8.714118589595068e-06,9.17638801295593e-06,6.777670029403412e-06,4.352858463416156e-05,7.737384420177253e-05,299.2237904323665,299.10422062010207,298.84595283963466,299.6007425779492,298.8813787055455,0.0,-4.1144171431710307e-10,0.0,0.0,0.0,0.0,0.0,292.10445633374997,0.8310137294196429,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-4.1144171431710307e-10,0.0,0.0
18398691.0,18398691.0,280.7894733908696,294.81028772432666,288.0336768742604,9.03321738789874e-06,8.578168820777294e-06,9.033226336160226e-06,6.6719309731581995e-06,4.2849491168219475e-05,7.61667277021694e-05,299.2236448632806,299.10411882278055,298.84584080040094,299.60052070264226,298.8813194374192,0.0,-3.987039763198543e-10,0.0,0.0,0.0,0.0,0.0,292.1046554714062,0.8310786840904019,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-3.987039763198543e-10,0.0,0.0
18398700.0,18398700.0,280.7894733908696,294.81028772432666,288.0337723848678,8.890055583569873e-06,8.442218796089212e-06,8.89006438992123e-06,6.566191717909561e-06,4.217039642407807e-05,7.49596089310526e-05,299.2234992942593,299.10401702550405,298.8457287612194,299.60029882743424,298.8812601693193,0.0,-3.8616649987915873e-10,0.0,0.0,0.0,0.0,0.0,292.10484375,0.8311439732142857,297.15,278.46360843740666,293.15,285.6741951013373,0.005000325433988637,0.005000271121672198,0.005000325433988637,0.004999048581646512,0.005000020919152931,0.0,0.0,-3.8616649987915873e-10,0.0,0.0
18398700.0,18398700.0,280.7894733908696,294.81028772432666,288.0337723848678,8.890055583569873e-06,8.442218796089212e-06,8.89006438992123e-06,6.566191717909561e-06,4.217039642407807e-05,7.49596089310526e-05,299.2234992942593,299.10401702550405,298.8457287612194,299.60029882743424,298.8812601693193,0.0,-3.8616649987915873e-10,0.0,0.0,0.0,0.0,0.0,292.10484375,0.8311439732142857,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-3.8616649987915873e-10,0.0,0.0
18398709.0,18398709.0,280.7894733908696,294.81028772432666,288.0338588335003,8.740403949030004e-06,8.300105866570688e-06,8.74041260705556e-06,6.4556590765424425e-06,4.146051686506326e-05,7.369776889026356e-05,299.2233528773638,299.103912316666,298.84561773639,299.6000766204632,298.8812003554617,0.0,-3.732747834551493e-10,0.0,0.0,0.0,0.0,0.0,292.10502105984375,0.8312096005078126,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-3.732747834551493e-10,0.0,0.0
18398718.0,18398718.0,280.7894733908696,294.81028772432666,288.0339452594637,8.589312524856077e-06,8.15662567686168e-06,8.589321033132502e-06,6.344063007100798e-06,4.074380759619461e-05,7.242378876061271e-05,299.22320645827944,299.10380759989914,298.84550671491155,299.5998544127715,298.881140540234,0.0,-3.6048106117576734e-10,0.0,0.0,0.0,0.0,0.0,292.10518729125,0.8312755696875,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-3.6048106117576734e-10,0.0,0.0
18398727.0,18398727.0,280.7894733908696,294.81028772432666,288.0340316854271,8.438221100658864e-06,8.013145487132832e-06,8.43822945918903e-06,6.232466937650757e-06,4.0027098327150256e-05,7.114980863128406e-05,299.22306003925996,299.10370288317847,298.8453956934847,299.5996322051788,298.8810807250329,0.0,-3.479104264196838e-10,0.0,0.0,0.0,0.0,0.0,292.1053423345312,0.8313418844698661,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-3.479104264196838e-10,0.0,0.0
18398736.0,18398736.0,280.7894733908696,294.81028772432666,288.03411811139057,8.28712967643841e-06,7.869665297384194e-06,8.287137885225197e-06,6.120870868192356e-06,3.931038905793045e-05,6.987582850189554e-05,299.22291362030535,299.1035981665042,298.84528467210947,299.59940999768514,298.8810209098585,0.0,-3.3556287918305976e-10,0.0,0.0,0.0,0.0,0.0,292.10548608,0.8314085485714285,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-3.3556287918305976e-10,0.0,0.0
18398745.0,18398745.0,280.7894733908696,294.81028772432666,288.03420453735396,8.136037982773063e-06,7.72618485176623e-06,8.136046041819076e-06,6.009274599730866e-06,3.8593678510520916e-05,6.86018461011011e-05,299.22276720141565,299.10349344987617,298.84517365078585,299.5991877902905,298.88096109471064,0.0,-3.234383980484116e-10,0.0,0.0,0.0,0.0,0.0,292.10561841796874,0.8314755657087054,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-3.234383980484116e-10,0.0,0.0
18398754.0,18398754.0,280.7894733908696,294.81028772432666,288.0342904261907,7.983187773589205e-06,7.581034475898636e-06,7.983195681155847e-06,5.896379492377593e-06,3.786862636203664e-05,6.731303616283845e-05,299.22262065519567,299.1033881993884,298.84506276042873,299.598965534716,298.8809011963715,0.0,-3.113998014711838e-10,0.0,0.0,0.0,0.0,0.0,292.10573923874995,0.8315429395982143,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-3.113998014711838e-10,0.0,0.0
18398763.0,18398763.0,280.7894733908696,294.81028772432666,288.0343766052389,7.816535359664409e-06,7.422777181725776e-06,7.816543102083455e-06,5.7732900817944536e-06,3.7078102806676244e-05,6.590784811426659e-05,299.222472960855,299.10327854778825,298.84495306998,299.59874282907975,298.8808405643152,0.0,-2.985342996400096e-10,0.0,0.0,0.0,0.0,0.0,292.1058484326562,0.8316106739564733,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-2.985342996400096e-10,0.0,0.0
18398772.0,18398772.0,280.7894733908696,294.81028772432666,288.0344704717225,7.645370670967197e-06,7.260234918741952e-06,7.645378243767926e-06,5.6468679067548626e-06,3.626617506391212e-05,6.446461324485973e-05,299.22232464897616,299.1031671313605,298.84484405418067,299.59851985934927,298.8807795614947,0.0,-2.856029799206495e-10,0.0,0.0,0.0,0.0,0.0,292.10594589,0.8316787725000001,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-2.856029799206495e-10,0.0,0.0
18398781.0,18398781.0,280.7894733908696,294.81028772432666,288.0345643382061,7.474206521085783e-06,7.09769316743378e-06,7.474213924272164e-06,5.520446129694922e-06,3.545424987696826e-05,6.302138291901134e-05,299.2221763371629,299.10305571498196,298.8447350384318,299.5982968897179,298.8807185587013,0.0,-2.729580013033489e-10,0.0,0.0,0.0,0.0,0.0,292.10603150109375,0.8317472389453126,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-2.729580013033489e-10,0.0,0.0
18398790.0,18398790.0,280.7894733908696,294.81028772432666,288.0346582046897,7.303041832333405e-06,6.935150904403e-06,7.303049065908332e-06,5.394023954635592e-06,3.464232213378688e-05,6.157814805021922e-05,299.2220280254153,299.1029442986525,298.84462602273345,299.5980739201856,298.88065755593493,0.0,-2.605992841758047e-10,0.0,0.0,0.0,0.0,0.0,292.10610515624995,0.8318160770089286,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-2.605992841758047e-10,0.0,0.0
18398799.0,18398799.0,280.7894733908696,294.81028772432666,288.03475207117333,7.131877412975266e-06,6.772608897198432e-06,7.131884476942436e-06,5.267601978561251e-06,3.3830395668411934e-05,6.013491545327127e-05,299.22187971373324,299.10283288237224,298.84451700708564,299.5978509507524,298.8805965531957,0.0,-2.48526887570241e-10,0.0,0.0,0.0,0.0,0.0,292.10616674578125,0.8318852904073661,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-2.48526887570241e-10,0.0,0.0
18398808.0,18398808.0,280.7894733908696,294.81028772432666,288.03484593765694,6.9607129935897324e-06,6.610066889970566e-06,6.9607198879525774e-06,5.14118000247718e-06,3.3018469202829253e-05,5.869168285644866e-05,299.2217314021168,299.10272146614113,298.8444079914883,299.5976279814182,298.88053555048356,0.0,-2.367407918080615e-10,0.0,0.0,0.0,0.0,0.0,292.10621616,0.8319548828571429,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-2.367407918080615e-10,0.0,0.0
18398817.0,18398817.0,280.7894733908696,294.81028772432666,288.0349280032054,6.787091986974499e-06,6.445192046170098e-06,6.787098709311916e-06,5.012943592024956e-06,3.2194889800001804e-05,5.722773668753004e-05,299.22158245880604,299.1026069221117,298.84429935715684,299.5974047880374,298.88047414464904,0.0,-2.250780334694391e-10,0.0,0.0,0.0,0.0,0.0,292.1062532892187,0.8320248580747768,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-2.250780334694391e-10,0.0,0.0
18398826.0,18398826.0,280.7894733908696,294.81028772432666,288.0350010161282,6.611586914278936e-06,6.278528046176119e-06,6.611593462734327e-06,4.883315611102612e-06,3.1362373240965216e-05,5.5747904357924166e-05,299.22143303093134,299.1024899787274,298.84419101531,299.59718142281105,298.8804124295815,0.0,-2.1358810574439604e-10,0.0,0.0,0.0,0.0,0.0,292.10627802374995,0.8320952197767858,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-2.1358810574439604e-10,0.0,0.0
18398835.0,18398835.0,280.7894733908696,294.81028772432666,288.0350711073848,6.4354729484845835e-06,6.1112858260932984e-06,6.435479322459629e-06,4.753237901980817e-06,3.0526968368791566e-05,5.42629379342884e-05,299.22128344671205,299.10237226100503,298.8440827678942,299.5969580021899,298.88035061473,0.0,-2.023608892976531e-10,0.0,0.0,0.0,0.0,0.0,292.10629025390625,0.8321659716796876,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-2.023608892976531e-10,0.0,0.0
18398844.0,18398844.0,280.7894733908696,294.81028772432666,288.0351382769751,6.2587511672794104e-06,5.943466409320924e-06,6.258757366176702e-06,4.622711260639025e-06,2.968868029554785e-05,5.277284650313993e-05,299.2211337061483,299.102253768945,298.84397461490926,299.59673452617403,298.8802887000944,0.0,-1.9139959381679078e-10,0.0,0.0,0.0,0.0,0.0,292.10628986999996,0.8322371175000001,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-1.9139959381679078e-10,0.0,0.0
18398853.0,18398853.0,280.7894733908696,294.81028772432666,288.03520252489915,6.081421031821134e-06,5.775069284160782e-06,6.081427055042578e-06,4.4917352890880644e-06,2.884750646521383e-05,5.127762552116662e-05,299.2209838092401,299.1021345025477,298.8438665563552,299.5965109947634,298.880226685675,0.0,-1.807073363230567e-10,0.0,0.0,0.0,0.0,0.0,292.1062767623437,0.832308660954241,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-1.807073363230567e-10,0.0,0.0
18398862.0,18398862.0,280.7894733908696,294.81028772432666,288.03526385115686,5.903482542110903e-06,5.606094450613843e-06,5.903488389058251e-06,4.360309987328306e-06,2.800344687779849e-05,4.977727498837011e-05,299.2208337559876,299.1020144618138,298.84375859223184,299.59628740795796,298.88016457147165,0.0,-1.702872795014849e-10,0.0,0.0,0.0,0.0,0.0,292.10625082125,0.8323806057589286,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-1.702872795014849e-10,0.0,0.0
18398871.0,18398871.0,280.7894733908696,294.81028772432666,288.0353222557483,5.724936236993295e-06,5.4365424203802506e-06,5.7249419070686746e-06,4.228435753349677e-06,2.7156504089339923e-05,4.8271799448198504e-05,299.22068354639083,299.10189364674363,298.8436507225391,299.5960637657578,298.88010235748453,0.0,-1.6014262703305313e-10,0.0,0.0,0.0,0.0,0.0,292.1062119370312,0.8324529556305804,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-1.6014262703305313e-10,0.0,0.0
18398880.0,18398880.0,280.7894733908696,294.81028772432666,288.0353777386735,5.545781847047769e-06,5.266412937611406e-06,5.545787339652884e-06,4.096112388157783e-06,2.630667682183271e-05,4.676119662893555e-05,299.2205331804499,299.1017720573378,298.843542947277,299.59584006816283,298.8800400437137,0.0,-1.502765458714143e-10,0.0,0.0,0.0,0.0,0.0,292.10616,0.8325257142857143,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-1.502765458714143e-10,0.0,0.0
18398889.0,18398889.0,280.7894733908696,294.81028772432666,288.03539782190836,5.375907148858588e-06,5.10509568189587e-06,5.375912473207299e-06,3.970642999880755e-06,2.5500868207756488e-05,4.5328838773726985e-05,299.220380701762,299.10164220297037,298.8434352990711,299.59561558751443,298.8799762851636,0.0,-1.4121120486050303e-10,0.0,0.0,0.0,0.0,0.0,292.10609490046875,0.8325988854408481,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-1.4121120486050303e-10,0.0,0.0
18398898.0,18398898.0,280.7894733908696,294.81028772432666,288.0354178735721,5.2073771344118475e-06,4.9450553714436855e-06,5.207382291836627e-06,3.8461667945126575e-06,2.4701438164192042e-05,4.390781908968759e-05,299.2202282199677,299.10151233653295,298.8433276507143,299.595391105674,298.87991252436575,0.0,-1.324962857215101e-10,0.0,0.0,0.0,0.0,0.0,292.10601652875,0.8326724728124999,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-1.324962857215101e-10,0.0,0.0
18398907.0,18398907.0,280.7894733908696,294.81028772432666,288.03543792523584,5.038846850536499e-06,4.7850148051358905e-06,5.0388518410377415e-06,3.7216903901467162e-06,2.390200684256532e-05,4.2486797133897796e-05,299.2200757382403,299.1013824701525,298.8432200024069,299.59516662393264,298.879848763596,0.0,-1.240589090184969e-10,0.0,0.0,0.0,0.0,0.0,292.1059247751562,0.8327464801171875,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-1.240589090184969e-10,0.0,0.0
18398916.0,18398916.0,280.7894733908696,294.81028772432666,288.0354579768996,4.870317105497737e-06,4.624974750521301e-06,4.870321929076639e-06,3.597214383767304e-06,2.310257807692025e-05,4.106577972192653e-05,299.21992325658005,299.101252603829,298.8431123541489,299.5949421422902,298.8797850028543,0.0,-1.1589911455351049e-10,0.0,0.0,0.0,0.0,0.0,292.10581952999996,0.8328209110714286,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-1.1589911455351049e-10,0.0,0.0
18398925.0,18398925.0,280.7894733908696,294.81028772432666,288.0354780285633,4.7017870910305104e-06,4.464934440051234e-06,4.701791747687466e-06,3.472738178390157e-06,2.2303148033213576e-05,3.964476003848509e-05,299.2197707749867,299.1011227375625,298.84300470594025,299.5947176607468,298.87972124214076,0.0,-1.0801686252590674e-10,0.0,0.0,0.0,0.0,0.0,292.10570068359374,0.8328957693917411,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-1.0801686252590674e-10,0.0,0.0
18398934.0,18398934.0,280.7894733908696,294.81028772432666,288.03549808022706,4.533257345978307e-06,4.304894385424928e-06,4.533261835714245e-06,3.3482621720048715e-06,2.1503719267474713e-05,3.822374262701584e-05,299.2196182934604,299.1009928713529,298.84289705778104,299.5944931793024,298.8796574814553,0.0,-1.0041217813755242e-10,0.0,0.0,0.0,0.0,0.0,292.10556812625,0.8329710587946428,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-1.0041217813755242e-10,0.0,0.0
18398943.0,18398943.0,280.7894733908696,294.81028772432666,288.0355181318908,4.36472760091949e-06,4.144854330792864e-06,4.364731923735074e-06,3.223786165616729e-06,2.070429050168946e-05,3.6802725215798964e-05,299.21946581200115,299.1008630052003,298.8427894096712,299.5942686979569,298.8795937207979,0.0,-9.308504856544276e-11,0.0,0.0,0.0,0.0,0.0,292.10542174828123,0.8330467829966519,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-9.308504856544276e-11,0.0,0.0
18398952.0,18398952.0,280.7894733908696,294.81028772432666,288.0355381835546,4.1961973170107125e-06,3.984813764455946e-06,4.19620147290607e-06,3.0993097612362365e-06,1.990485917982908e-05,3.5381703261514824e-05,299.2193133306088,299.10073313910476,298.8426817616108,299.5940442167105,298.87952996016867,0.0,-8.603545171402203e-11,0.0,0.0,0.0,0.0,0.0,292.10526144,0.8331229457142857,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-8.603545171402203e-11,0.0,0.0
18398961.0,18398961.0,280.7894733908696,294.81028772432666,288.03555823521833,4.027667302517174e-06,3.824773453962992e-06,4.027671291493235e-06,2.9748335558477658e-06,1.910542913593753e-05,3.3960683578953154e-05,299.2191608492836,299.1006032730661,298.8425741135997,299.59381973556305,298.87946619956745,0.0,-7.926342205647951e-11,0.0,0.0,0.0,0.0,0.0,292.1050870917187,0.8331995506640625,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-7.926342205647951e-11,0.0,0.0
18398970.0,18398970.0,280.7894733908696,294.81028772432666,288.03557828688207,3.859137557438947e-06,3.6647333993140683e-06,3.859141379496639e-06,2.85035754945137e-06,1.8306000370015156e-05,3.2539666168493274e-05,299.2190083680253,299.1004734070845,298.84246646563804,299.5935952545145,298.8794024389944,0.0,-7.276895826336301e-11,0.0,0.0,0.0,0.0,0.0,292.10489859374997,0.8332766015625,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-7.276895826336301e-11,0.0,0.0
18398979.0,18398979.0,280.7894733908696,294.81028772432666,288.0355983385458,3.690607542932684e-06,3.5046930888100794e-06,3.6906111980724036e-06,2.725881344057555e-06,1.7506570326033218e-05,3.111864648656589e-05,299.21885588683404,299.1003435411598,298.84235881772577,299.593370773565,298.8793386784494,0.0,-6.655203956905054e-11,0.0,0.0,0.0,0.0,0.0,292.1046958364062,0.833354102126116,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-6.655203956905054e-11,0.0,0.0
18398988.0,18398988.0,280.7894733908696,294.81028772432666,288.0355929283952,3.5405291435205197e-06,3.3621748928021094e-06,3.5405326500266425e-06,2.6150334946678996e-06,1.679466638518519e-05,2.9853208042954714e-05,299.2187026803036,299.1002114434277,298.8422504438344,299.5931460430755,298.8792743482049,0.0,-6.124942085276521e-11,0.0,0.0,0.0,0.0,0.0,292.10447870999997,0.8334320560714287,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-6.124942085276521e-11,0.0,0.0
18398997.0,18398997.0,280.7894733908696,294.81028772432666,288.03557134880526,3.402168163616723e-06,3.2307838509844028e-06,3.4021715330996384e-06,2.512840126940092e-06,1.61383445743279e-05,2.8686569115006314e-05,299.2185490131737,299.1000779284158,298.84214160893083,299.5929211541524,298.8792096561852,0.0,-5.6555805453036984e-11,0.0,0.0,0.0,0.0,0.0,292.10424710484375,0.8335104671149555,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-5.6555805453036984e-11,0.0,0.0
18399006.0,18399006.0,280.7894733908696,294.81028772432666,288.03556813984625,3.2728134126525353e-06,3.107945349075932e-06,3.2728166540248573e-06,2.4172987565003714e-06,1.552474423386825e-05,2.7595869351893614e-05,299.21839457205726,299.0999422637377,298.84203242106764,299.5926958772741,298.8791443837214,0.0,-5.2336916487724056e-11,0.0,0.0,0.0,0.0,0.0,292.10400091124995,0.8335893389732144,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-5.2336916487724056e-11,0.0,0.0
18399015.0,18399015.0,280.7894733908696,294.81028772432666,288.0355754911743,3.147982791051989e-06,2.9894030733899788e-06,3.1479859087907195e-06,2.3250989062970215e-06,1.493260431374664e-05,2.654331636543878e-05,299.21823978074104,299.09980563819994,298.8419230941328,299.59247041883975,298.87907884996685,0.0,-4.8420619137071487e-11,0.0,0.0,0.0,0.0,0.0,292.10374001953124,0.8336686753627233,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-4.8420619137071487e-11,0.0,0.0
18399024.0,18399024.0,280.7894733908696,294.81028772432666,288.0355828425024,3.023151900027772e-06,2.8708605418527176e-06,3.0231548941328175e-06,2.2328988570979795e-06,1.4340463115597247e-05,2.5490761107497578e-05,299.2180849894926,299.09966901272185,298.8418137672478,299.59224496050433,298.8790133162411,0.0,-4.465659208670142e-11,0.0,0.0,0.0,0.0,0.0,292.10346432,0.83374848,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-4.465659208670142e-11,0.0,0.0
18399033.0,18399033.0,280.7894733908696,294.81028772432666,288.0355901938305,2.898321009001621e-06,2.7523180103137573e-06,2.8983238794731553e-06,2.1406988078980422e-06,1.374832191743476e-05,2.4438205849821644e-05,299.2179301983118,299.0995323873035,298.8417044404127,299.5920195022679,298.87894778254406,0.0,-4.1044843953475336e-11,0.0,0.0,0.0,0.0,0.0,292.1031737029687,0.8338287566015624,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-4.1044843953475336e-11,0.0,0.0
18399042.0,18399042.0,280.7894733908696,294.81028772432666,288.03559754515857,2.7734903873952774e-06,2.633775734622711e-06,2.7734931342337397e-06,2.048498957692003e-06,1.3156181997273854e-05,2.3385652863758613e-05,299.21777540719876,299.0993957619448,298.84159511362736,299.5917940441303,298.8788822488758,0.0,-3.758538203828998e-11,0.0,0.0,0.0,0.0,0.0,292.10286805875,0.8339095088839286,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-3.758538203828998e-11,0.0,0.0
18399051.0,18399051.0,280.7894733908696,294.81028772432666,288.03560489648663,2.64865949636535e-06,2.5152332030804384e-06,2.6486621195706474e-06,1.956298908490337e-06,1.2564040799085581e-05,2.2333097606240925e-05,299.21762061615345,299.0992591366458,298.84148578689195,299.5915685860917,298.87881671523627,0.0,-3.427819140925537e-11,0.0,0.0,0.0,0.0,0.0,292.10254727765624,0.8339907405636161,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-3.427819140925537e-11,0.0,0.0
18399060.0,18399060.0,280.7894733908696,294.81028772432666,288.03561224781475,2.523828605333578e-06,2.396690671536552e-06,2.523831104905884e-06,1.8640988592878392e-06,1.197189960088463e-05,2.1280542348989252e-05,299.21746582517585,299.0991225114065,298.8413764602064,299.59134312815195,298.87875118162543,0.0,-3.1123279697129265e-11,0.0,0.0,0.0,0.0,0.0,292.10221125,0.8340724553571428,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-3.1123279697129265e-11,0.0,0.0
18399069.0,18399069.0,280.7894733908696,294.81028772432666,288.0356195991428,2.398997983721699e-06,2.2781483958406617e-06,2.3990003596614535e-06,1.7718990090793046e-06,1.137975968068567e-05,2.0227989363351205e-05,299.217311034266,299.09898588622696,298.8412671335707,299.5911176703112,298.87868564804336,0.0,-2.8120653216983906e-11,0.0,0.0,0.0,0.0,0.0,292.1018598660937,0.8341546569810268,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-2.8120653216983906e-11,0.0,0.0
18399078.0,18399078.0,280.7894733908696,294.81028772432666,288.0356269504709,2.2741668232646154e-06,2.159605608444045e-06,2.2741690755714587e-06,1.6796987608804348e-06,1.0787617204445227e-05,1.9175431834536956e-05,299.21715624342386,299.0988492611071,298.8411578069848,299.5908922125694,298.87862011449005,0.0,-2.5270293021171854e-11,0.0,0.0,0.0,0.0,0.0,292.10149301624995,0.8342373491517857,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-2.5270293021171854e-11,0.0,0.0
18399087.0,18399087.0,280.7894733908696,294.81028772432666,288.03563368903804,2.1542000717624156e-06,2.045682185270755e-06,2.154202205254293e-06,1.5910913633081788e-06,1.021854928068665e-05,1.8163890268961926e-05,299.21700111251386,299.098711951971,298.84104794779324,299.59066661257515,298.878554275656,0.0,-2.26744995618016e-11,0.0,0.0,0.0,0.0,0.0,292.1011105907812,0.8343205355859376,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-2.26744995618016e-11,0.0,0.0
