,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18399096.0,18399096.0,280.7894733908696,294.81028772432666,288.0356342673647,2.0831306662322163e-06,1.9781929029534654e-06,2.0831327293377646e-06,1.538599527095975e-06,9.88142821552953e-06,1.756464375426372e-05,299.21684256220334,299.09856776570774,298.8409327337308,299.59043958158645,298.8784853674977,0.0,-2.120306590589987e-11,0.0,0.0,0.0,0.0,0.0,292.10071247999997,0.83440422,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-2.120306590589987e-11,0.0,0.0
18399105.0,18399105.0,280.7894733908696,294.81028772432666,288.0356348456913,2.0120612607018056e-06,1.910703620635981e-06,2.012063253421032e-06,1.4861076908836381e-06,9.544307150371237e-06,1.6965397239572966e-05,299.21668401196155,299.098423579507,298.84081751972036,299.5902125506965,298.8784164593694,0.0,-1.97809906417892e-11,0.0,0.0,0.0,0.0,0.0,292.10029857421875,0.8344884061104911,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-1.97809906417892e-11,0.0,0.0
18399114.0,18399114.0,280.7894733908696,294.81028772432666,288.03563542401787,1.940991585749481e-06,1.843214082468725e-06,1.9409935080821265e-06,1.4336156556764e-06,9.207184807197266e-06,1.6366148453206246e-05,299.2165254617886,299.0982793933688,298.8407023057619,299.5899855199052,298.8783475512711,0.0,-1.8408268659192502e-11,0.0,0.0,0.0,0.0,0.0,292.09986876374995,0.8345730976339286,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-1.8408268659192502e-11,0.0,0.0
18399123.0,18399123.0,280.7894733908696,294.81028772432666,288.03563673706924,1.8566771395791157e-06,1.7631469787892906e-06,1.856678978407613e-06,1.3713410374254492e-06,8.8072352692927e-06,1.56552217525052e-05,299.2163675901972,299.09813646611906,298.84058838073383,299.5897587512524,298.87827929739507,0.0,-1.684373572846073e-11,0.0,0.0,0.0,0.0,0.0,292.09942293890623,0.8346582982868305,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-1.684373572846073e-11,0.0,0.0
18399132.0,18399132.0,280.7894733908696,294.81028772432666,288.0356395146154,1.755563441583302e-06,1.6671268860462906e-06,1.755565180269678e-06,1.2966584980898808e-06,8.327597690849633e-06,1.4802646292626136e-05,299.21621107304964,299.097996051535,298.84047703035833,299.5895325052069,298.8782123497943,0.0,-1.505908883504846e-11,0.0,0.0,0.0,0.0,0.0,292.09896098999997,0.8347440117857143,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-1.505908883504846e-11,0.0,0.0
18399141.0,18399141.0,280.7894733908696,294.81028772432666,288.0356422921616,1.654449743586852e-06,1.5711067933027267e-06,1.6544513821311584e-06,1.2219759587540005e-06,7.847960112402362e-06,1.3950070832939071e-05,299.21605455597035,299.09785563701206,298.8403656800333,299.5893062592602,298.87814540222274,0.0,-1.3374353475117443e-11,0.0,0.0,0.0,0.0,0.0,292.0984828073437,0.8348302418470982,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-1.3374353475117443e-11,0.0,0.0
18399150.0,18399150.0,280.7894733908696,294.81028772432666,288.03564506970775,1.553335506746362e-06,1.4750861888594476e-06,1.5533370451481173e-06,1.1472930214282747e-06,7.368319977921887e-06,1.3097490830027135e-05,299.21589803895927,299.09771522255033,298.84025432975886,299.58908001341234,298.87807845468046,0.0,-1.1789521469213642e-11,0.0,0.0,0.0,0.0,0.0,292.09798828124997,0.8349169921875,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-1.1789521469213642e-11,0.0,0.0
18399159.0,18399159.0,280.7894733908696,294.81028772432666,288.03564784725387,1.452222078170394e-06,1.3790663519643846e-06,1.4522235164304507e-06,1.07261068108658e-06,6.888683677480978e-06,1.2244917642124188e-05,299.2157415220164,299.0975748081497,298.8401429795349,299.5888537676634,298.87801150716746,0.0,-1.0304613531433356e-11,0.0,0.0,0.0,0.0,0.0,292.0974773020312,0.8350042665234375,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-1.0304613531433356e-11,0.0,0.0
18399168.0,18399168.0,280.7894733908696,294.81028772432666,288.03565062480004,1.351107841328708e-06,1.2830457475200518e-06,1.3511091794463178e-06,9.97927743760289e-07,6.4090435429924725e-06,1.1392337639402455e-05,299.2155850051418,299.0974343938102,298.84003162936153,299.5886275220134,298.8779445596836,0.0,-8.919605922972407e-12,0.0,0.0,0.0,0.0,0.0,292.09694976,0.8350920685714286,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-8.919605922972407e-12,0.0,0.0
18399177.0,18399177.0,280.7894733908696,294.81028772432666,288.0356516476686,1.2874895625830325e-06,1.2226322412753966e-06,1.2874908376938996e-06,9.509393069907597e-07,6.107267247914084e-06,1.0855917902965422e-05,299.2154254690449,299.0972890816632,298.83991507680304,299.58839992374266,298.87787497657933,0.0,-8.099404187009666e-12,0.0,0.0,0.0,0.0,0.0,292.0964055454687,0.835180402047991,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-8.099404187009666e-12,0.0,0.0
18399186.0,18399186.0,280.7894733908696,294.81028772432666,288.03565168046174,1.2450273541213073e-06,1.1823090677058104e-06,1.2450285871782193e-06,9.195767357813325e-07,5.905845766490958e-06,1.0497882962220647e-05,299.21526422938496,299.09714100596096,298.8397955888274,299.58817156229975,298.87780390634225,0.0,-7.573967283682336e-12,0.0,0.0,0.0,0.0,0.0,292.09584454875,0.835269270669643,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-7.573967283682336e-12,0.0,0.0
18399195.0,18399195.0,280.7894733908696,294.81028772432666,288.0356517132549,1.2025656845029643e-06,1.141986405835357e-06,1.2025668755064553e-06,8.882145625614258e-07,5.704426841096734e-06,1.0139852564725343e-05,299.21510298979456,299.09699293032253,298.8396761009053,299.5879432009554,298.8777328361358,0.0,-7.0661565049956384e-12,0.0,0.0,0.0,0.0,0.0,292.0952666601562,0.8353586781529018,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-7.0661565049956384e-12,0.0,0.0
18399204.0,18399204.0,280.7894733908696,294.81028772432666,288.035651746048,1.160103476041169e-06,1.1016632322657051e-06,1.1601046249907056e-06,8.568519913519484e-07,5.503005359673264e-06,9.781817623929341e-06,299.21494175027374,299.0968448547479,298.83955661303673,299.58771483970975,298.8776617659601,0.0,-6.575958963086436e-12,0.0,0.0,0.0,0.0,0.0,292.09467177,0.8354486282142857,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-6.575958963086436e-12,0.0,0.0
18399213.0,18399213.0,280.7894733908696,294.81028772432666,288.03565177884116,1.1176412675793405e-06,1.0613400586960215e-06,1.1176423744749226e-06,8.254894201424474e-07,5.301583878249632e-06,9.423782683273476e-06,299.2147805108224,299.09669677923716,298.8394371252216,299.5874864785627,298.87759069581506,0.0,-6.103381213899619e-12,0.0,0.0,0.0,0.0,0.0,292.09405976859375,0.8355391245703124,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-6.103381213899619e-12,0.0,0.0
18399222.0,18399222.0,280.7894733908696,294.81028772432666,288.0356518116343,1.0751793285391893e-06,1.0210171409758914e-06,1.0751803933810844e-06,7.941270479276962e-07,5.10016367484038e-06,9.065750014106069e-06,299.2146192714406,299.0965487037902,298.83931763746,299.5872581175143,298.8775196257007,0.0,-5.648426087746568e-12,0.0,0.0,0.0,0.0,0.0,292.09343054625,0.8356301709375,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-5.648426087746568e-12,0.0,0.0
18399231.0,18399231.0,280.7894733908696,294.81028772432666,288.03565184442743,1.0327173894990072e-06,9.806942232557318e-07,1.032718412287215e-06,7.627646757129235e-07,4.898743471430977e-06,8.707717345081637e-06,299.2144580321283,299.096400628407,298.83919814975195,299.58702975656445,298.87744855561704,0.0,-5.211090530721197e-12,0.0,0.0,0.0,0.0,0.0,292.0927839932812,0.8357217710323661,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-5.211090530721197e-12,0.0,0.0
18399240.0,18399240.0,280.7894733908696,294.81028772432666,288.0356518772206,9.902549116153772e-07,9.403707938363781e-07,9.902558923493646e-07,7.314019055085831e-07,4.6973207119923476e-06,8.349680132672298e-06,299.2142967928855,299.09625255308765,298.8390786620974,299.58680139571334,298.87737748556407,0.0,-4.791369328296999e-12,0.0,0.0,0.0,0.0,0.0,292.09211999999997,0.8358139285714286,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-4.791369328296999e-12,0.0,0.0
18399249.0,18399249.0,280.7894733908696,294.81028772432666,288.0356520915884,9.247320908069275e-07,8.781486868866204e-07,9.247330066480534e-07,6.83006774687696e-07,4.386510132129418e-06,7.797201584973012e-06,299.2141369822169,299.0961066001569,298.83896224510045,299.5865735226624,298.8773077779487,0.0,-4.178279579096981e-12,0.0,0.0,0.0,0.0,0.0,292.0914384567187,0.8359066472712054,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-4.178279579096981e-12,0.0,0.0
18399258.0,18399258.0,280.7894733908696,294.81028772432666,288.0356523041574,8.689033325133748e-07,8.251323037921118e-07,8.68904193062499e-07,6.417716747965784e-07,4.121683793395108e-06,7.326461911113868e-06,299.2139771681024,299.0959606419374,298.83884582274186,299.58634564760746,298.8772380674759,0.0,-3.688999223536976e-12,0.0,0.0,0.0,0.0,0.0,292.09073925375,0.8359999308482143,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-3.688999223536976e-12,0.0,0.0
18399267.0,18399267.0,280.7894733908696,294.81028772432666,288.0356525167263,8.130748436414751e-07,7.721161765471349e-07,8.130756488988665e-07,6.005367739001991e-07,3.856858732675022e-06,6.8557245089700795e-06,299.21381735405714,299.0958146837811,298.8387294004356,299.5861177726513,298.87716835703327,0.0,-3.230179723275082e-12,0.0,0.0,0.0,0.0,0.0,292.0900222814062,0.8360937830189732,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-3.230179723275082e-12,0.0,0.0
18399276.0,18399276.0,280.7894733908696,294.81028772432666,288.0356527292953,7.572460853478133e-07,7.190997934525261e-07,7.572468353132075e-07,5.593016740090141e-07,3.592032393940097e-06,6.3849848351341e-06,299.213657540081,299.0956687256879,298.8386129781818,299.58588989779395,298.8770986466209,0.0,-2.8018166499293e-12,0.0,0.0,0.0,0.0,0.0,292.08928742999996,0.8361882075,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-2.8018166499293e-12,0.0,0.0
18399285.0,18399285.0,280.7894733908696,294.81028772432666,288.0356529418642,7.014175964758101e-07,6.660836662074543e-07,7.014182911494758e-07,5.180667731125712e-07,3.327207333219422e-06,5.91424743292336e-06,299.21349772617396,299.0955227676578,298.83849655598027,299.58566202303535,298.87702893623873,0.0,-2.4039141378281883e-12,0.0,0.0,0.0,0.0,0.0,292.08853458984373,0.8362832080078125,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-2.4039141378281883e-12,0.0,0.0
18399294.0,18399294.0,280.7894733908696,294.81028772432666,288.0356531544332,6.455888381820499e-07,6.130672831127551e-07,6.455894775637224e-07,4.7683167322132653e-07,3.062380994483932e-06,5.443507759271048e-06,299.2133379123361,299.09537680969083,298.8383801338311,299.5854341483756,298.8769592258867,0.0,-2.0364683468135597e-12,0.0,0.0,0.0,0.0,0.0,292.08776365125,0.8363787882589285,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-2.0364683468135597e-12,0.0,0.0
18399303.0,18399303.0,280.7894733908696,294.81028772432666,288.03565335284605,5.893287357319749e-07,5.596412848352076e-07,5.893293193944605e-07,4.3527798269836766e-07,2.7955085544711295e-06,4.969131056649093e-06,299.2131780199743,299.09523073171727,298.83826356803627,299.58520623423146,298.8768894523008,0.0,-1.6969962149071426e-12,0.0,0.0,0.0,0.0,0.0,292.0869745045312,0.8364749519698661,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-1.6969962149071426e-12,0.0,0.0
18399312.0,18399312.0,280.7894733908696,294.81028772432666,288.0356535222077,5.392556334095495e-07,5.120906163876476e-07,5.39256167480365e-07,3.982940081441695e-07,2.557984440332565e-06,4.5469222063287715e-06,299.2130179680324,299.09508441002566,298.83814671089146,299.58497823953763,298.87681955019474,0.0,-1.4208722070209318e-12,0.0,0.0,0.0,0.0,0.0,292.08616703999996,0.8365717028571429,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-1.4208722070209318e-12,0.0,0.0
18399321.0,18399321.0,280.7894733908696,294.81028772432666,288.03565369156934,4.891828005088022e-07,4.6454020378964265e-07,4.891832849882159e-07,3.61310232584726e-07,2.3204616042083562e-06,4.124715627836212e-06,299.21285791615963,299.0949380883974,298.8380298537992,299.5847502449426,298.8767496481189,0.0,-1.1692516618791608e-12,0.0,0.0,0.0,0.0,0.0,292.08534114796873,0.8366690446372768,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-1.1692516618791608e-12,0.0,0.0
18399330.0,18399330.0,280.7894733908696,294.81028772432666,288.035653860931,4.3910942876460723e-07,4.169892794924445e-07,4.391098636520871e-07,3.2432605903571953e-07,2.082936212054896e-06,3.702504505923586e-06,299.2126978643562,299.09479176683226,298.83791299675937,299.58452225044635,298.87667974607336,0.0,-9.421307155714153e-13,0.0,0.0,0.0,0.0,0.0,292.08449671874996,0.8367669810267857,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-9.421307155714153e-13,0.0,0.0
18399339.0,18399339.0,280.7894733908696,294.81028772432666,288.0356540302926,3.8903632644209424e-07,3.69438611044805e-07,3.890367117379087e-07,2.873420844814706e-07,1.8454120979158108e-06,3.2802956558802593e-06,299.2125378126219,299.09464544533046,298.83779613977214,299.58429425604885,298.8766098440581,0.0,-7.395132319995097e-13,0.0,0.0,0.0,0.0,0.0,292.0836336426562,0.8368655157421876,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-7.395132319995097e-13,0.0,0.0
18399348.0,18399348.0,280.7894733908696,294.81028772432666,288.03565419965423,3.3896322411955564e-07,3.218879425971424e-07,3.3896355982370614e-07,2.503581099272075e-07,1.6078879837765694e-06,2.858086805610907e-06,299.2123777609569,299.09449912389186,298.83767928283737,299.5840662617502,298.8765399420731,0.0,-5.613979230410195e-13,0.0,0.0,0.0,0.0,0.0,292.08275181,0.8369646525000001,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-5.613979230410195e-13,0.0,0.0
18399357.0,18399357.0,280.7894733908696,294.81028772432666,288.03565426074755,3.1586327620326503e-07,2.999516551777916e-07,3.1586358902956793e-07,2.3329649707890207e-07,1.49831229521351e-06,2.6633115271984856e-06,299.2122138362423,299.09434782021845,298.83755563523346,299.5838366271875,298.8764666521442,0.0,-4.874879770152647e-13,0.0,0.0,0.0,0.0,0.0,292.0818511110937,0.8370643950167411,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-4.874879770152647e-13,0.0,0.0
18399366.0,18399366.0,280.7894733908696,294.81028772432666,288.03565427092417,2.97132001299976e-07,2.8216396875103444e-07,2.9713229557510184e-07,2.1946158447593334e-07,1.409459612400964e-06,2.505372241044997e-06,299.2120503987542,299.09419701145544,298.837432985366,299.58360702955804,298.8763939433753,0.0,-4.3138445779906516e-13,0.0,0.0,0.0,0.0,0.0,292.08093143624995,0.8371647470089286,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-4.3138445779906516e-13,0.0,0.0
18399375.0,18399375.0,280.7894733908696,294.81028772432666,288.03565428597136,2.744892620240086e-07,2.606618580744673e-07,2.7448953387410107e-07,2.0273766575752232e-07,1.3020527145105578e-06,2.3144520767814995e-06,299.21188829478456,299.0940478519328,298.8373127455869,299.58337791163063,298.8763224789142,0.0,-3.6814283880114224e-13,0.0,0.0,0.0,0.0,0.0,292.0799926757812,0.8372657121930804,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-3.6814283880114224e-13,0.0,0.0
18399384.0,18399384.0,280.7894733908696,294.81028772432666,288.03565430101855,2.518459839046205e-07,2.3915923569873125e-07,2.5184623332914585e-07,1.8601334904956345e-07,1.19464326059106e-06,2.1235273693559653e-06,299.2117261908848,299.09389869247445,298.8371925058617,299.583148793802,298.87625101448384,0.0,-3.099100764663085e-13,0.0,0.0,0.0,0.0,0.0,292.07903472,0.8373672942857142,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-3.099100764663085e-13,0.0,0.0
18399393.0,18399393.0,280.7894733908696,294.81028772432666,288.03565431606575,2.2920270578523e-07,2.1765661332299315e-07,2.2920293278418846e-07,1.6928903234160316e-07,1.0872338066715497e-06,1.932602661808084e-06,299.2115640870548,299.0937495330803,298.8370722661902,299.58291967607227,298.8761795500844,0.0,-2.5668773528108937e-13,0.0,0.0,0.0,0.0,0.0,292.0780574592187,0.8374694970033483,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-2.5668773528108937e-13,0.0,0.0
18399402.0,18399402.0,280.7894733908696,294.81028772432666,288.03565433111294,2.0655969708754647e-07,1.9615424679683615e-07,2.0655990166120483e-07,1.5256491462841437e-07,9.798256307665667e-07,1.7416802259873193e-06,299.21140198329465,299.0936003737503,298.8369520265725,299.5826905584413,298.87610808571566,0.0,-2.0847635912831356e-13,0.0,0.0,0.0,0.0,0.0,292.07706078374997,0.8375723240625,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-2.0847635912831356e-13,0.0,0.0
18399411.0,18399411.0,280.7894733908696,294.81028772432666,288.03565434616013,1.8391641896815172e-07,1.7465162442109405e-07,1.8391660111624323e-07,1.3584059792045127e-07,8.724161768470335e-07,1.5507555184500267e-06,299.2112398796043,299.09345121448456,298.8368317870085,299.5824614409092,298.8760366213778,0.0,-1.6527480070567887e-13,0.0,0.0,0.0,0.0,0.0,292.0760445839062,0.8376757791796875,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-1.6527480070567887e-13,0.0,0.0
18399420.0,18399420.0,280.7894733908696,294.81028772432666,288.0356543612073,1.612731408487552e-07,1.5314900204535022e-07,1.6127330057127996e-07,1.1911628121248698e-07,7.650067229274903e-07,1.3598308109166204e-06,299.21107777598377,299.093302055283,298.83671154749834,299.58223232347586,298.87596515707077,0.0,-1.270836634717511e-13,0.0,0.0,0.0,0.0,0.0,292.07500875,0.8377798660714286,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-1.270836634717511e-13,0.0,0.0
18399429.0,18399429.0,280.7894733908696,294.81028772432666,288.0356543762545,1.3863013215106607e-07,1.3164663551918817e-07,1.3863026944829093e-07,1.0239216349929472e-07,6.575985470224768e-07,1.1689083749850462e-06,299.21091567243303,299.0931528961456,298.83659130804193,299.58200320614145,298.8758936927945,0.0,-9.390331239985083e-14,0.0,0.0,0.0,0.0,0.0,292.07395317234375,0.8378845884542411,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-9.390331239985083e-14,0.0,0.0
18399438.0,18399438.0,280.7894733908696,294.81028772432666,288.0356543913017,1.1598712345337547e-07,1.1014426899302468e-07,1.1598723832530051e-07,8.566804578610154e-08,5.501903711174547e-07,9.779859393098206e-07,299.2107535689521,299.0930037370725,298.8364710686393,299.5817740889058,298.8758222285491,0.0,-6.573326332398121e-14,0.0,0.0,0.0,0.0,0.0,292.07287774124995,0.8379899500446429,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-6.573326332398121e-14,0.0,0.0
18399447.0,18399447.0,280.7894733908696,294.81028772432666,288.0356544050319,9.52481179738765e-08,9.044999147177902e-08,9.524821230619829e-08,7.035022413419932e-08,4.5181392395986225e-07,8.031177716353095e-07,299.2105908910326,299.09285389555436,298.8363498883934,299.58154474845657,298.8757502541144,0.0,-4.4328031316758735e-14,0.0,0.0,0.0,0.0,0.0,292.0717823470312,0.8380959545591518,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-4.4328031316758735e-14,0.0,0.0
18399456.0,18399456.0,280.7894733908696,294.81028772432666,288.03565440551455,9.36612241072914e-08,8.894303742636042e-08,9.366131686797704e-08,6.917814492081193e-08,4.442864183248817e-07,7.897373217677245e-07,299.2104224342161,299.0926971887562,298.83621924373966,299.5813131618111,298.87567314741807,0.0,-4.286326968540305e-14,0.0,0.0,0.0,0.0,0.0,292.07066688,0.8382026057142857,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-4.286326968540305e-14,0.0,0.0
18399465.0,18399465.0,280.7894733908696,294.81028772432666,288.0356544059972,9.207379139728812e-08,8.74355716817753e-08,9.207388258580398e-08,6.800566771787841e-08,4.3675635666082304e-07,7.763523284722083e-07,299.21025397747076,299.0925404820241,298.836088599143,299.5810815752635,298.8755960407544,0.0,-4.1422632073745e-14,0.0,0.0,0.0,0.0,0.0,292.0695312304687,0.8383099072265625,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-4.1422632073745e-14,0.0,0.0
18399474.0,18399474.0,280.7894733908696,294.81028772432666,288.0356544064798,9.048743637412118e-08,8.592912933552322e-08,9.048752599153458e-08,6.683398649403717e-08,4.2923140705492057e-07,7.62976421938718e-07,299.2100855207964,299.0923837753582,298.83595795460343,299.5808499888137,298.8755189341232,0.0,-4.000757297619919e-14,0.0,0.0,0.0,0.0,0.0,292.06837528874996,0.8384178628125,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-4.000757297619919e-14,0.0,0.0
18399483.0,18399483.0,280.7894733908696,294.81028772432666,288.0356544069351,8.398521284675856e-08,7.975445549305576e-08,8.398529602446633e-08,6.20314466407449e-08,3.983878041695851e-07,7.081506534388965e-07,299.2099186692116,299.09222894089316,298.8358299818077,299.5806189337526,298.87544329617634,0.0,-3.446444522196381e-14,0.0,0.0,0.0,0.0,0.0,292.06719894515624,0.8385264761886161,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-3.446444522196381e-14,0.0,0.0
18399492.0,18399492.0,280.7894733908696,294.81028772432666,288.03565440729983,7.107344685996275e-08,6.749312006476311e-08,7.10735172500492e-08,5.249482113609665e-08,3.371402354003449e-07,5.992805892005202e-07,299.2097550254644,299.0920778480029,298.8357073490583,299.58038894001686,298.87537059394407,0.0,-2.4682002595614512e-14,0.0,0.0,0.0,0.0,0.0,292.06600209,0.8386357510714286,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-2.4682002595614512e-14,0.0,0.0
18399501.0,18399501.0,280.7894733908696,294.81028772432666,288.0356544076645,5.816141145145764e-08,5.5231528786887046e-08,5.816146905365593e-08,4.295799663667517e-08,2.7589138861656483e-07,4.904082531936817e-07,299.20959138178745,299.0919267551773,298.8355847163634,299.58015894638,298.87529789174306,0.0,-1.6528578790367318e-14,0.0,0.0,0.0,0.0,0.0,292.0647846135937,0.8387456911774553,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-1.6528578790367318e-14,0.0,0.0
18399510.0,18399510.0,280.7894733908696,294.81028772432666,288.0356544080292,4.524937604295238e-08,4.296993750901083e-08,4.524942085726253e-08,3.34211721372536e-08,2.1464254183278397e-07,3.815359171874817e-07,299.2094277381807,299.09177566241664,298.8354620837232,299.57992895284184,298.8752251895732,0.0,-1.000439493255119e-14,0.0,0.0,0.0,0.0,0.0,292.06354640625,0.8388563002232143,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-1.000439493255119e-14,0.0,0.0
18399519.0,18399519.0,280.7894733908696,294.81028772432666,288.03565440839384,3.2337340634446997e-08,3.0708346231134497e-08,3.233737266086901e-08,2.3884347637831935e-08,1.5339369504900248e-07,2.7266358118286163e-07,299.2092640946441,299.09162456972075,298.83533945113754,299.57969895940255,298.8751524874346,0.0,-5.109451022172741e-15,0.0,0.0,0.0,0.0,0.0,292.0622873582812,0.8389675819252232,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-5.109451022172741e-15,0.0,0.0
18399528.0,18399528.0,280.7894733908696,294.81028772432666,288.03565440875855,1.942557464765064e-08,1.8447010802841342e-08,1.9425593886451333e-08,1.4347722133183283e-08,9.214612627975963e-08,1.6379351690211522e-07,299.20910045117773,299.0914734770896,298.8352168186065,299.57946896606205,298.8750797853273,0.0,-1.8437982036570736e-15,0.0,0.0,0.0,0.0,0.0,292.06100735999996,0.8390795400000001,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-1.8437982036570736e-15,0.0,0.0
18399537.0,18399537.0,280.7894733908696,294.81028772432666,288.03565450120703,1.8027814820853026e-08,1.71196631648741e-08,1.802783267533299e-08,1.3315337250491902e-08,8.55157868511972e-08,1.520078168717656e-07,299.2089330732489,299.0913181163304,298.8350881734051,299.5792377054141,298.87500356325177,0.0,-1.588004815382948e-15,0.0,0.0,0.0,0.0,0.0,292.05970630171873,0.8391921781640624,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-1.588004815382948e-15,0.0,0.0
18399546.0,18399546.0,280.7894733908696,294.81028772432666,288.03565464562,2.3127967774074224e-08,2.1962895776043608e-08,2.31279906796696e-08,1.7082308304724334e-08,1.0970860207535834e-07,1.9501153757632708e-07,299.2087635879294,299.0911603470218,298.8349561351755,299.57900572964445,298.8749253548122,0.0,-2.6136088052121067e-15,0.0,0.0,0.0,0.0,0.0,292.05838407374995,0.8393055001339286,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-2.6136088052121067e-15,0.0,0.0
18399555.0,18399555.0,280.7894733908696,294.81028772432666,288.03565479003305,2.822865957071455e-08,2.6806640086380427e-08,2.8228687527958862e-08,2.0849677348503187e-08,1.3390397332860502e-07,2.380198018458863e-07,299.20859410268105,299.0910025777794,298.8348240970032,299.57877375397214,298.87484714640544,0.0,-3.893553532122335e-15,0.0,0.0,0.0,0.0,0.0,292.0570405664062,0.8394195096261161,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-3.893553532122335e-15,0.0,0.0
18399564.0,18399564.0,280.7894733908696,294.81028772432666,288.03565493444603,3.33290819456467e-08,3.165012854713476e-08,3.3329114954273e-08,2.461684739750925e-08,1.580980665673201e-07,2.8102579439527927e-07,299.2084246175038,299.09084480860315,298.83469205888827,299.57854177839727,298.8747689380315,0.0,-5.42765631439712e-15,0.0,0.0,0.0,0.0,0.0,292.05567566999997,0.8395342103571428,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-5.42765631439712e-15,0.0,0.0
18399573.0,18399573.0,280.7894733908696,294.81028772432666,288.03565507885907,3.8429773742288884e-08,3.649387285747313e-08,3.842981180256386e-08,2.8384216441288658e-08,1.8229343782058167e-07,3.2403405866626963e-07,299.20825513239754,299.0906870394931,298.83456002083057,299.5783098029197,298.8746907296904,0.0,-7.216079224965913e-15,0.0,0.0,0.0,0.0,0.0,292.0542892748437,0.8396496060435269,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-7.216079224965913e-15,0.0,0.0
18399582.0,18399582.0,280.7894733908696,294.81028772432666,288.03565522327204,4.35299266955138e-08,4.133710546864575e-08,4.352996980690365e-08,3.215118749552221e-08,2.064862530447726e-07,3.6703777949385946e-07,299.20808564736245,299.09052927044917,298.8344279828302,299.5780778275395,298.8746125213821,0.0,-9.25851872414177e-15,0.0,0.0,0.0,0.0,0.0,292.05288127125,0.8397657004017858,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-9.25851872414177e-15,0.0,0.0
18399591.0,18399591.0,280.7894733908696,294.81028772432666,288.0356553676851,4.863007964873964e-08,4.6180338079819146e-08,4.863012781124423e-08,3.5918158549756036e-08,2.3067906826897084e-07,4.100415004451014e-07,299.2079161623984,299.0903715014714,298.8342959448872,299.5778458522567,298.87453431310666,0.0,-1.1555150321990696e-14,0.0,0.0,0.0,0.0,0.0,292.05145154953124,0.8398824971484374,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-1.1555150321990696e-14,0.0,0.0
18399600.0,18399600.0,280.7894733908696,294.81028772432666,288.03565551209806,5.37305020236755e-08,5.102382654057658e-08,5.3730555237561534e-08,3.9685328598763196e-08,2.5487316150771566e-07,4.5304749289037526e-07,299.20774667750544,299.0902137325598,298.8341639070014,299.57761387707126,298.87445610486407,0.0,-1.4106115463415144e-14,0.0,0.0,0.0,0.0,0.0,292.04999999999995,0.84,297.15,278.44200247673405,293.15,285.62172677377515,0.005005897008732287,0.005007174244534133,0.005005897008732287,0.0050150957441629914,0.004999833681785188,0.0,0.0,-1.4106115463415144e-14,0.0,0.0
18399600.0,18399600.0,280.7894733908696,294.81028772432666,288.03565551209806,5.37305020236755e-08,5.102382654057658e-08,5.3730555237561534e-08,3.9685328598763196e-08,2.5487316150771566e-07,4.530474928903764e-07,299.20774667750544,299.0902137325598,298.8341639070014,299.57761387707126,298.87445610486407,0.0,-1.4106115463415215e-14,0.0,0.0,0.0,0.0,0.0,292.04999999999995,0.84,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-1.4106115463415215e-14,0.0,0.0
18399609.0,18399609.0,280.7894733908696,294.81028772432666,288.03565551213774,4.0637145804938234e-08,3.859004849315661e-08,4.0637186051359977e-08,3.001458061706206e-08,1.92764210939083e-07,3.426462871969859e-07,299.2075814064672,299.0900607207747,298.83403891546055,299.57738295824754,298.87438198981323,0.0,-8.06885724873415e-15,0.0,0.0,0.0,0.0,0.0,292.04853677835933,0.8401182046875001,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-8.06885724873415e-15,0.0,0.0
18399618.0,18399618.0,280.7894733908696,294.81028772432666,288.03565551214524,3.0827501376685464e-08,2.9274565166547194e-08,3.082753190778201e-08,2.276918092954939e-08,1.4623170157236148e-07,2.599328441177281e-07,299.20741613384996,299.08990770721175,298.8339139218049,299.5771520385329,298.874307873694,0.0,-4.643466204334115e-15,0.0,0.0,0.0,0.0,0.0,292.0470721197321,0.8402371017857143,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-4.643466204334115e-15,0.0,0.0
18399627.0,18399627.0,280.7894733908696,294.81028772432666,288.03565551215274,2.1018395791850852e-08,1.9959593539104268e-08,2.1018416608155852e-08,1.5524179231582826e-08,9.970174823471783e-08,1.7722394472731128e-07,299.20725086130324,299.089754693714,298.83378892820457,299.576921118917,298.8742337576065,0.0,-2.158563204266178e-15,0.0,0.0,0.0,0.0,0.0,292.04560603356026,0.8403566872767857,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-2.158563204266178e-15,0.0,0.0
18399636.0,18399636.0,280.7894733908696,294.81028772432666,288.03565551216025,1.1209020785307108e-08,1.0644366062078044e-08,1.1209031886553737e-08,8.278978538843175e-09,5.3170516882535014e-08,9.451277336682466e-08,299.20708558882706,299.0896016802816,298.83366393465957,299.57669019939976,298.87415964155053,0.0,-6.139047391045219e-16,0.0,0.0,0.0,0.0,0.0,292.0441385292857,0.8404769571428571,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-6.139047391045219e-16,0.0,0.0
18399645.0,18399645.0,280.7894733908696,294.81028772432666,288.03565551216775,1.399376357054253e-09,1.3288827354685459e-09,1.3993777429756787e-09,1.033578851330436e-09,6.638007515813071e-09,1.1799330534602027e-08,299.20692031642136,299.08944866691445,298.83353894116993,299.57645927998124,298.8740855255263,0.0,-9.56829829030508e-18,0.0,0.0,0.0,0.0,0.0,292.0426696163504,0.8405979073660714,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-9.56829829030508e-18,0.0,0.0
18399654.0,18399654.0,280.7894733908696,294.81028772432666,288.0356512770942,-3.2670076445130185e-09,-3.1024320466420324e-09,-3.2670108801096242e-09,-2.4130106182558545e-09,-1.549720430043068e-08,-2.7546915972795338e-08,299.2067545138149,299.0892950603812,298.8334132134118,299.5762280724673,298.87401106269533,0.0,-5.215139622710189e-17,0.0,0.0,0.0,0.0,0.0,292.0411993041964,0.8407195339285715,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-5.215139622710189e-17,0.0,0.0
18399663.0,18399663.0,280.7894733908696,294.81028772432666,288.03564557106586,-6.146856293034159e-09,-5.837208242119696e-09,-6.146862380793477e-09,-4.540065747603212e-09,-2.9157901708104678e-08,-5.182936555380603e-08,299.206588527102,299.0891412478686,298.83328723065944,299.5759967649547,298.8739364794301,0.0,-1.8461702864138995e-16,0.0,0.0,0.0,0.0,0.0,292.0397276022656,0.8408418328125,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-1.8461702864138995e-16,0.0,0.0
18399672.0,18399672.0,280.7894733908696,294.81028772432666,288.03563891515245,-7.873310604895209e-09,-7.476692371637826e-09,-7.873318402514455e-09,-5.815224253430188e-09,-3.7347418874019143e-08,-6.638656805751235e-08,299.2064224215254,299.0889873023659,298.83316108326153,299.57576539290187,298.87386181840435,0.0,-3.0288684199486693e-16,0.0,0.0,0.0,0.0,0.0,292.03825451999995,0.8409648000000001,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-3.0288684199486693e-16,0.0,0.0
18399681.0,18399681.0,280.7894733908696,294.81028772432666,288.0356313093539,-8.445831736687875e-09,-8.020372736038188e-09,-8.445840101329198e-09,-6.238088146193655e-09,-4.006319976917473e-08,-7.121397995101782e-08,299.2062561970852,299.08883322387317,298.8330347712182,299.57553395630873,298.8737870796182,0.0,-3.485382830421792e-16,0.0,0.0,0.0,0.0,0.0,292.0367800668415,0.8410884314732142,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-3.485382830421792e-16,0.0,0.0
18399690.0,18399690.0,280.7894733908696,294.81028772432666,288.0356227536703,-7.864958531843826e-09,-7.468761034498595e-09,-7.864966321201133e-09,-5.809055415443861e-09,-3.7307800422756825e-08,-6.6316144677046e-08,299.2060898537815,299.08867901239046,298.8329082945295,299.57530245517535,298.8737122630717,0.0,-3.0224457346812025e-16,0.0,0.0,0.0,0.0,0.0,292.0353042522321,0.8412127232142858,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-3.0224457346812025e-16,0.0,0.0
18399699.0,18399699.0,280.7894733908696,294.81028772432666,288.03561324810164,-6.130690990380142e-09,-5.821857267033346e-09,-6.130697062144912e-09,-4.52812606118601e-09,-2.9081220834901266e-08,-5.169306223745955e-08,299.20592339161436,299.0885246679178,298.83278165319547,299.57507088950166,298.8736373687649,0.0,-1.836472762871085e-16,0.0,0.0,0.0,0.0,0.0,292.03382708561384,0.8413376712053571,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-1.836472762871085e-16,0.0,0.0
18399708.0,18399708.0,280.7894733908696,294.81028772432666,288.03560279264786,-3.2427596906083956e-09,-3.0794055840764887e-09,-3.2427629022023524e-09,-2.3951010886533274e-09,-1.5382182991233517e-08,-2.7342460784618648e-08,299.20575681058375,299.08837019045524,298.8326548472163,299.5748392592878,298.87356239669776,0.0,-5.138012628450048e-17,0.0,0.0,0.0,0.0,0.0,292.03234857642855,0.8414632714285715,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-5.138012628450048e-17,0.0,0.0
18399717.0,18399717.0,280.7894733908696,294.81028772432666,288.035591387309,7.991047891562466e-10,7.588498639349194e-10,7.991055805816511e-10,5.902184969198667e-10,3.790591122592375e-09,6.7379310289390155e-09,299.20559011068974,299.0882155800029,298.832527876592,299.57460756453366,298.8734873468704,0.0,-3.120132906447906e-18,0.0,0.0,0.0,0.0,0.0,292.03086873411826,0.8415895198660716,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-3.120132906447906e-18,0.0,0.0
18399726.0,18399726.0,280.7894733908696,294.81028772432666,288.035587374465,2.1203488505211995e-09,2.0135362202145224e-09,2.1203509504941886e-09,1.5660888640442186e-09,1.005797442167644e-08,1.7878461861731134e-08,299.20542229199833,299.0880597777538,298.8323995476778,299.5743752116134,298.87341151381304,0.0,-2.196748185435281e-17,0.0,0.0,0.0,0.0,0.0,292.029387568125,0.8417164125,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-2.196748185435281e-17,0.0,0.0
18399735.0,18399735.0,280.7894733908696,294.81028772432666,288.03558737449765,1.846885815797055e-09,1.7538488932109978e-09,1.8468876449348998e-09,1.36410916938032e-09,8.760789664624141e-09,1.557266272332918e-08,299.20525395150383,299.0879034217954,298.83227059206774,299.57414254997076,298.87333531362134,0.0,-1.6666550663152648e-17,0.0,0.0,0.0,0.0,0.0,292.0279050878906,0.8418439453125001,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-1.6666550663152648e-17,0.0,0.0
18399744.0,18399744.0,280.7894733908696,294.81028772432666,288.0355873745302,1.5731533593638226e-09,1.493905716624218e-09,1.5731549173996908e-09,1.1619304799433536e-09,7.462326893032875e-09,1.3264592043589769e-08,299.2050856110807,299.08774706590316,298.8321416365143,299.57390988842684,298.8732591134619,0.0,-1.209226808452791e-17,0.0,0.0,0.0,0.0,0.0,292.0264213028571,0.8419721142857144,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-1.209226808452791e-17,0.0,0.0
18399753.0,18399753.0,280.7894733908696,294.81028772432666,288.0355873745628,1.299690324639678e-09,1.2342183896206936e-09,1.2996916118404024e-09,9.59950785279455e-10,6.165142135980577e-09,1.09587928346251e-08,299.2049172707289,299.0875907100772,298.8320126810175,299.57367722698166,298.87318291333486,0.0,-8.253637784957798e-18,0.0,0.0,0.0,0.0,0.0,292.0249362224665,0.8421009154017857,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-8.253637784957798e-18,0.0,0.0
18399762.0,18399762.0,280.7894733908696,294.81028772432666,288.03558737459537,1.0259578682064459e-09,9.742752130339139e-10,1.0259588843051932e-09,7.577720958424884e-10,4.8666793643893115e-09,8.65072215488709e-09,299.2047489304485,299.08743435431757,298.83188372557737,299.57344456563516,298.87310671324013,0.0,-5.143096801887117e-18,0.0,0.0,0.0,0.0,0.0,292.0234498561607,0.8422303446428572,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-5.143096801887117e-18,0.0,0.0
18399771.0,18399771.0,280.7894733908696,294.81028772432666,288.03558737462794,7.524948334823013e-10,7.145878860303891e-10,7.524955787459047e-10,5.557924011785898e-10,3.569494607337014e-09,6.344922945923855e-09,299.2045805902394,299.0872779986242,298.8317547701938,299.57321190438745,298.87303051317775,0.0,-2.766767567350376e-18,0.0,0.0,0.0,0.0,0.0,292.0219622133817,0.8423603979910714,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-2.766767567350376e-18,0.0,0.0
18399780.0,18399780.0,280.7894733908696,294.81028772432666,288.0355873746605,4.790317987581566e-10,4.5490055902686426e-10,4.790322731866159e-10,3.5381270651469126e-10,2.2723098502847155e-09,4.039123863191364e-09,299.2044122501017,299.08712164299703,298.8316258148669,299.5729792432384,298.87295431314766,0.0,-1.1212289800785544e-18,0.0,0.0,0.0,0.0,0.0,292.0204733035714,0.8424910714285714,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-1.1212289800785544e-18,0.0,0.0
18399789.0,18399789.0,280.7894733908696,294.81028772432666,288.0355873746931,2.052993423249243e-10,1.9495738244008466e-10,2.0529954565140685e-10,1.5163401707772485e-10,9.738470786934495e-10,1.7310531834555572e-09,299.20424391003536,299.08696528743616,298.83149685959665,299.5727465821881,298.87287811314997,0.0,-2.0594004035968636e-19,0.0,0.0,0.0,0.0,0.0,292.01898313617187,0.8426223609375001,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-2.0594004035968636e-19,0.0,0.0
18399798.0,18399798.0,280.7894733908696,294.81028772432666,288.03558675832744,3.9012263475904285e-10,3.7047019655270223e-10,3.901230211327447e-10,2.8814443140225093e-10,1.8505650524243061e-09,3.2894552455938257e-09,299.2040753936814,299.0868087472928,298.83136767209584,299.57251383750804,298.87280177470274,0.0,-7.436488926470017e-19,0.0,0.0,0.0,0.0,0.0,292.017491720625,0.8427542625,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-7.436488926470017e-19,0.0,0.0
18399807.0,18399807.0,280.7894733908696,294.81028772432666,288.03558427661187,1.9608511987378993e-09,1.8620732669249681e-09,1.9608531407464253e-09,1.4482839583870255e-09,9.301389814581196e-09,1.6533601725635192e-08,299.2039063436998,299.0866516484301,298.8312377817022,299.5722808395468,298.872725017213,0.0,-1.878689097791403e-17,0.0,0.0,0.0,0.0,0.0,292.01599906637273,0.8428867720982143,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-1.878689097791403e-17,0.0,0.0
18399816.0,18399816.0,280.7894733908696,294.81028772432666,288.0355814715174,3.771634505508373e-09,3.581638315972455e-09,3.771638240900416e-09,2.7857278281735646e-09,1.7890925530913522e-08,3.180185349620837e-08,299.20373720126724,299.0864944527623,298.8311077695015,299.57204779775805,298.8726481871045,0.0,-6.950640661266014e-17,0.0,0.0,0.0,0.0,0.0,292.01450518285714,0.8430198857142857,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-6.950640661266014e-17,0.0,0.0
