,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18399825.0,18399825.0,280.7894733908696,294.81028772432666,288.035578343044,5.823280820195664e-09,5.5299328924432e-09,5.82328658752071e-09,4.301073025080443e-09,2.762300624502178e-08,4.9101025960682126e-08,299.20356796638356,299.08633716028925,298.8309776354937,299.5718147121417,298.87257128437733,0.0,-1.6569183399597627e-16,0.0,0.0,0.0,0.0,0.0,292.0130100795201,0.843153599330357,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-1.6569183399597627e-16,0.0,0.0
18399834.0,18399834.0,280.7894733908696,294.81028772432666,288.0355748911917,8.114712455961117e-09,7.705933598002253e-09,8.114720492701645e-09,5.993523570014687e-09,3.8492519898731764e-08,6.842203210743111e-08,299.2033986390489,299.08617977101113,298.83084737967897,299.57158158269783,298.87249430903154,0.0,-3.2174507541375833e-16,0.0,0.0,0.0,0.0,0.0,292.01151376580356,0.8432879089285714,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-3.2174507541375833e-16,0.0,0.0
18399843.0,18399843.0,280.7894733908696,294.81028772432666,288.03546349990177,9.945971812053571e-09,9.444943214900873e-09,9.94598166253751e-09,7.3460910423811845e-09,4.7179184715499915e-08,8.386293492377759e-08,299.20322914037587,299.0860222476841,298.83071697941386,299.5713483869999,298.8724172476799,0.0,-4.83348178103931e-16,0.0,0.0,0.0,0.0,0.0,292.0100162511495,0.8434228104910715,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-4.83348178103931e-16,0.0,0.0
18399852.0,18399852.0,280.7894733908696,294.81028772432666,288.0351362096654,1.128688365621719e-08,1.0718306589112783e-08,1.1286894835005992e-08,8.336488027341121e-09,5.353986306029293e-08,9.516930152955848e-08,299.20305945208736,299.0858646167642,298.8305864922077,299.57111513149664,298.8723401347407,0.0,-6.224632779015793e-16,0.0,0.0,0.0,0.0,0.0,292.00851754499996,0.8435583,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-6.224632779015793e-16,0.0,0.0
18399861.0,18399861.0,280.7894733908696,294.81028772432666,288.03480891942905,1.2627795499933819e-08,1.1991669962950387e-08,1.2627808007090844e-08,9.326885012164925e-09,5.990054140152879e-08,1.0647566794112062e-07,299.2028897638705,299.0857069859108,298.83045600505864,299.5708818760919,298.87226302183404,0.0,-7.791493592769241e-16,0.0,0.0,0.0,0.0,0.0,292.00701765679685,0.8436943734375,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-7.791493592769241e-16,0.0,0.0
18399870.0,18399870.0,280.7894733908696,294.81028772432666,288.0344816291927,1.3968707343203467e-08,1.3265033336413686e-08,1.3968721178792073e-08,1.0317281996852599e-08,6.626121973920749e-08,1.1778203447798861e-07,299.20272007572527,299.08554935512393,298.8303255179665,299.5706486207858,298.87218590896,0.0,-9.534064264973632e-16,0.0,0.0,0.0,0.0,0.0,292.0055165959821,0.8438310267857143,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-9.534064264973632e-16,0.0,0.0
18399879.0,18399879.0,280.7894733908696,294.81028772432666,288.03415433895634,1.5309619186026127e-08,1.4538396709502676e-08,1.530963435010968e-08,1.1307678981404144e-08,7.262189807332905e-08,1.290884011401625e-07,299.2025503876516,299.0853917244036,298.83019503093146,299.57041536557824,298.8721087961185,0.0,-1.1452344801471023e-15,0.0,0.0,0.0,0.0,0.0,292.00401437199776,0.8439682560267858,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-1.1452344801471023e-15,0.0,0.0
18399888.0,18399888.0,280.7894733908696,294.81028772432666,288.03382704872,1.6650261606692957e-08,1.5811504232634314e-08,1.6650278099067944e-08,1.2297876971046563e-08,7.898129838935641e-08,1.4039249582948158e-07,299.20238069964967,299.0852340937499,298.8300645439535,299.5701821104692,298.87203168330956,0.0,-1.3545896753669448e-15,0.0,0.0,0.0,0.0,0.0,292.0025109942857,0.8441060571428571,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-1.3545896753669448e-15,0.0,0.0
18399897.0,18399897.0,280.7894733908696,294.81028772432666,288.03369665145715,2.5449305194198767e-08,2.4167295764116034e-08,2.544933040242125e-08,1.8796847261748692e-08,1.207199751411589e-07,2.1458470493849903e-07,299.20221014510213,299.0850755128377,298.8299328463126,299.5699483488917,298.87195372907695,0.0,-3.1645903407772086e-15,0.0,0.0,0.0,0.0,0.0,292.00100647228794,0.8442444261160715,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-3.1645903407772086e-15,0.0,0.0
18399906.0,18399906.0,280.7894733908696,294.81028772432666,288.0336902539036,3.831095873010378e-08,3.6381043159036706e-08,3.831099667815952e-08,2.8296459734647155e-08,1.8172983310269068e-07,3.2303222873250974e-07,299.2020390623203,299.0849163474178,298.8298004068598,299.56971427215905,298.87187524488616,0.0,-7.171527682091687e-15,0.0,0.0,0.0,0.0,0.0,291.9995008154464,0.8443833589285714,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-7.171527682091687e-15,0.0,0.0
18399915.0,18399915.0,280.7894733908696,294.81028772432666,288.0336902944871,5.160988369952521e-08,4.901003442730079e-08,5.1609934820530824e-08,3.8119040724133276e-08,2.4481390865831646e-07,4.3516675934883574e-07,299.2018679585216,299.0847571564686,298.8296679359851,299.56948018019915,298.8717967317303,0.0,-1.3014617221605311e-14,0.0,0.0,0.0,0.0,0.0,291.9979940332031,0.8445228515625001,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-1.3014617221605311e-14,0.0,0.0
18399924.0,18399924.0,280.7894733908696,294.81028772432666,288.0336903350706,6.490880866894722e-08,6.163902569556534e-08,6.49088729629026e-08,4.794162171361952e-08,3.078979842139471e-07,5.473012897950605e-07,299.20169685479476,299.0845979655862,298.829535465168,299.56924608833765,298.8717182186074,0.0,-2.0586044857875045e-14,0.0,0.0,0.0,0.0,0.0,291.996486135,0.8446629,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-2.0586044857875045e-14,0.0,0.0
18399933.0,18399933.0,280.7894733908696,294.81028772432666,288.03369037565415,7.820773363836971e-08,7.426801696383027e-08,7.820781110527477e-08,5.776420270310585e-08,3.7098205976958233e-07,6.594358204935277e-07,299.2015257511398,299.0844387747708,298.82940299440855,299.5690119965746,298.8716397055175,0.0,-2.988581062131699e-14,0.0,0.0,0.0,0.0,0.0,291.994977130279,0.8448035002232144,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-2.988581062131699e-14,0.0,0.0
18399942.0,18399942.0,280.7894733908696,294.81028772432666,288.0336904162377,9.150638918608387e-08,8.689675238251256e-08,9.150647982567164e-08,6.758658469781923e-08,4.340648573106851e-07,7.715680793460763e-07,299.20135464755674,299.0842795840223,298.8292705237067,299.56877790491,298.87156119246066,0.0,-4.09136735597139e-14,0.0,0.0,0.0,0.0,0.0,291.99346702848214,0.8449446482142857,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-4.09136735597139e-14,0.0,0.0
18399951.0,18399951.0,280.7894733908696,294.81028772432666,288.0336904568212,1.0480585299892497e-07,9.952625534994433e-08,1.0480595681199596e-07,7.740956367685162e-08,4.971514888954031e-07,8.837055129374873e-07,299.2011835440456,299.0841203933406,298.8291380530624,299.5685438133438,298.87148267943684,0.0,-5.367043313567941e-14,0.0,0.0,0.0,0.0,0.0,291.99195583905134,0.8450863399553572,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-5.367043313567941e-14,0.0,0.0
18399960.0,18399960.0,280.7894733908696,294.81028772432666,288.03369049740473,1.1810450854663996e-07,1.1215499076862727e-07,1.1810462553239345e-07,8.723194567156505e-08,5.602342864365143e-07,9.958394121870245e-07,299.20101244060635,299.0839612027258,298.82900558247576,299.5683097218761,298.87140416644604,0.0,-6.815513652913714e-14,0.0,0.0,0.0,0.0,0.0,291.99044357142856,0.8452285714285716,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-6.815513652913714e-14,0.0,0.0
18399969.0,18399969.0,280.7894733908696,294.81028772432666,288.03369098317756,1.4985666519710152e-07,1.423076316782635e-07,1.4985681363423003e-07,1.1068407665259258e-07,7.108521336534534e-07,1.2635688104794105e-06,299.20084064488594,299.0838013695544,298.8288717737507,299.5680752708564,298.87132473042044,0.0,-1.0972807652325926e-13,0.0,0.0,0.0,0.0,0.0,291.98893023505576,0.8453713386160715,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-1.0972807652325926e-13,0.0,0.0
18399978.0,18399978.0,280.7894733908696,294.81028772432666,288.03369146954446,1.8286648238438685e-07,1.7365457844152906e-07,1.8286666351863466e-07,1.35065115233935e-07,8.674357527287666e-07,1.5419026129606099e-06,299.2006688478256,299.0836415351044,298.82873796254614,299.5678408192017,298.87124529273865,0.0,-1.633931556038205e-13,0.0,0.0,0.0,0.0,0.0,291.987415839375,0.8455146375,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-1.633931556038205e-13,0.0,0.0
18399987.0,18399987.0,280.7894733908696,294.81028772432666,288.0336919559113,2.1587656899339864e-07,2.0500178105439206e-07,2.1587678282502973e-07,1.594463528100545e-07,1.0240206498187665e-06,1.8202386872497189e-06,299.2004970508372,299.0834817007212,298.82860415139953,299.5676063676451,298.8711658550901,0.0,-2.277071421749347e-13,0.0,0.0,0.0,0.0,0.0,291.9859003938281,0.8456584640625,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-2.277071421749347e-13,0.0,0.0
18399996.0,18399996.0,280.7894733908696,294.81028772432666,288.03369244227815,2.4888692502413643e-07,2.363492395168521e-07,2.488871715534147e-07,1.8382778938095066e-07,1.1806068249234514e-06,2.0985770330217176e-06,299.20032525392065,299.0833218664049,298.8284703403108,299.5673719161867,298.8710864174748,0.0,-3.0267029688565e-13,0.0,0.0,0.0,0.0,0.0,291.98438390785714,0.8458028142857142,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-3.0267029688565e-13,0.0,0.0
18400005.0,18400005.0,280.7894733908696,294.81028772432666,288.03369292864505,2.818972810548907e-07,2.676966979793255e-07,2.818975602818133e-07,2.082092259518501e-07,1.3371930000282806e-06,2.3769153789301745e-06,299.20015345707594,299.0831620321555,298.82833652927997,299.56713746482643,298.87100697989285,0.0,-3.882821383694911e-13,0.0,0.0,0.0,0.0,0.0,291.982866390904,0.8459476841517858,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-3.882821383694911e-13,0.0,0.0
18400014.0,18400014.0,280.7894733908696,294.81028772432666,288.0336934150119,3.1490763708566103e-07,2.990441564418119e-07,3.149079490102251e-07,2.3259066252275246e-07,1.493779175133252e-06,2.6552537248488554e-06,299.19998166030314,299.0830021979729,298.82820271830707,299.56690301356434,298.8709275423441,0.0,-4.845426665960483e-13,0.0,0.0,0.0,0.0,0.0,291.9813478524107,0.8460930696428571,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-4.845426665960483e-13,0.0,0.0
18400023.0,18400023.0,280.7894733908696,294.81028772432666,288.03369390137874,3.47917723694738e-07,3.303913590547277e-07,3.479180683166736e-07,2.5697190009888433e-07,1.6503640722238268e-06,2.933589799055463e-06,299.19980986360224,299.08284236385725,298.8280689073921,299.5666685624004,298.8708481048286,0.0,-5.914509655469024e-13,0.0,0.0,0.0,0.0,0.0,291.97982830181917,0.8462389667410715,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-5.914509655469024e-13,0.0,0.0
18400032.0,18400032.0,280.7894733908696,294.81028772432666,288.03369438774564,3.809275408821212e-07,3.617383058180722e-07,3.809279182011586e-07,2.8135293868024536e-07,1.806947691300002e-06,3.211925493404327e-06,299.1996380669732,299.08268252980844,298.82793509653504,299.5664341113346,298.8707686673464,0.0,-7.090076097143091e-13,0.0,0.0,0.0,0.0,0.0,291.9783077485714,0.8463853714285715,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-7.090076097143091e-13,0.0,0.0
18400041.0,18400041.0,280.7894733908696,294.81028772432666,288.0336948741125,4.139376274912276e-07,3.930855084310113e-07,4.139380375076307e-07,3.0573417625638097e-07,1.963532588390848e-06,3.490259675774986e-06,299.19946627041605,299.08252269582647,298.8278012857359,299.56619966036703,298.8706892298975,0.0,-8.372120123750367e-13,0.0,0.0,0.0,0.0,0.0,291.97678620210934,0.8465322796875,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-8.372120123750367e-13,0.0,0.0
18400050.0,18400050.0,280.7894733908696,294.81028772432666,288.0336953604793,4.469482529437655e-07,4.244332227431272e-07,4.4694869565806524e-07,3.3011581182206405e-07,2.1201200415109e-06,3.7686002934550866e-06,299.19929447393076,299.0823628619114,298.8276674749947,299.56596520949756,298.8706097924818,0.0,-9.760681166889588e-13,0.0,0.0,0.0,0.0,0.0,291.975263671875,0.8466796875,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-9.760681166889588e-13,0.0,0.0
18400059.0,18400059.0,280.7894733908696,294.81028772432666,288.03369584684623,4.799586089746079e-07,4.5578068120567035e-07,4.799590843865345e-07,3.544972483929748e-07,2.276706216616545e-06,4.046938639425761e-06,299.1991226775173,299.08220302806313,298.8275336643114,299.56573075872626,298.8705303550994,0.0,-1.1255718179119344e-12,0.0,0.0,0.0,0.0,0.0,291.97374016731027,0.8468275908482142,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-1.1255718179119344e-12,0.0,0.0
18400068.0,18400068.0,280.7894733908696,294.81028772432666,288.0336963332131,5.129686955837543e-07,4.871278838186404e-07,5.129692036930378e-07,3.7887848596911324e-07,2.43329111370778e-06,4.325274713683397e-06,299.1989508811758,299.0820431942818,298.827399853686,299.5654963080532,298.8704509177502,0.0,-1.28572285530819e-12,0.0,0.0,0.0,0.0,0.0,291.9722156978571,0.8469759857142858,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-1.28572285530819e-12,0.0,0.0
18400077.0,18400077.0,280.7894733908696,294.81028772432666,288.0336971903291,5.476174050261441e-07,5.200311635957677e-07,5.476179474558614e-07,4.044700097546102e-07,2.5976488952136835e-06,4.617427408667375e-06,299.19877906572805,299.08188331985485,298.82726592849747,299.565261857486,298.8703714276686,0.0,-1.4652783224768912e-12,0.0,0.0,0.0,0.0,0.0,291.97069027295754,0.8471248680803573,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-1.4652783224768912e-12,0.0,0.0
18400086.0,18400086.0,280.7894733908696,294.81028772432666,288.03370531233804,6.35482020977691e-07,6.034695971674335e-07,6.354826504391667e-07,4.6936678210696867e-07,3.014438830059176e-06,5.358288605457474e-06,299.19860652748764,299.08172242397626,298.8271289267847,299.5650271407082,298.8702904689636,0.0,-1.9732048527020126e-12,0.0,0.0,0.0,0.0,0.0,291.96916390205354,0.8472742339285715,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-1.9732048527020126e-12,0.0,0.0
18400095.0,18400095.0,280.7894733908696,294.81028772432666,288.0337080901456,7.11769316677335e-07,6.759139183048539e-07,7.117700217031788e-07,5.257125500686482e-07,3.3763112022248804e-06,6.001531583247026e-06,299.1984340913739,299.08156200252336,298.82699316011696,299.56479228999945,298.8702100525199,0.0,-2.4753930279677085e-12,0.0,0.0,0.0,0.0,0.0,291.967636594587,0.8474240792410714,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-2.4753930279677085e-12,0.0,0.0
18400104.0,18400104.0,280.7894733908696,294.81028772432666,288.0337108679531,7.880566123771941e-07,7.483582394424479e-07,7.880573929673667e-07,5.820583180303667e-07,3.738183574392498e-06,6.644774560873332e-06,299.198261655332,299.08140158113736,298.8268573935077,299.5645574393886,298.8701296361096,0.0,-3.034453409140844e-12,0.0,0.0,0.0,0.0,0.0,291.96610835999996,0.8475744000000001,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-3.034453409140844e-12,0.0,0.0
18400113.0,18400113.0,280.7894733908696,294.81028772432666,288.03371364576066,8.643436386555536e-07,8.208023047306259e-07,8.643444948097487e-07,6.38403886997346e-07,4.100054668547458e-06,7.28801526708217e-06,299.19808921936186,299.08124115981815,298.82672162695684,299.5643225888756,298.8700492197329,0.0,-3.6503837209494235e-12,0.0,0.0,0.0,0.0,0.0,291.96457920773435,0.8477251921875001,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-3.6503837209494235e-12,0.0,0.0
18400122.0,18400122.0,280.7894733908696,294.81028772432666,288.0337164235682,9.406312037775324e-07,8.932468817181308e-07,9.406321354962447e-07,6.947498539539003e-07,4.461928318733342e-06,7.931260516538268e-06,299.1979167834636,299.08108073856573,298.82658586046455,299.5640877384605,298.8699688033897,0.0,-4.323190790019628e-12,0.0,0.0,0.0,0.0,0.0,291.96304914723214,0.8478764517857142,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-4.323190790019628e-12,0.0,0.0
18400131.0,18400131.0,280.7894733908696,294.81028772432666,288.03371920137573,1.0169184994779979e-06,9.656912028562071e-07,1.0169195067609214e-06,7.510956219157058e-07,4.823800690906506e-06,8.574503494578667e-06,299.1977443476372,299.0809203173801,298.82645009403075,299.5638528881433,298.86988838708004,0.0,-5.0528677898002725e-12,0.0,0.0,0.0,0.0,0.0,291.96151818793527,0.8480281747767857,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-5.0528677898002725e-12,0.0,0.0
18400140.0,18400140.0,280.7894733908696,294.81028772432666,288.03372197918327,1.0932055257569432e-06,1.0381352681448484e-06,1.0932066086037712e-06,8.074411908827574e-07,5.18567178506692e-06,9.217744200824622e-06,299.19757191188256,299.0807598962613,298.8263143276555,299.56361803792396,298.86980797080383,0.0,-5.839414117331123e-12,0.0,0.0,0.0,0.0,0.0,291.9599863392857,0.8481803571428571,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-5.839414117331123e-12,0.0,0.0
18400149.0,18400149.0,280.7894733908696,294.81028772432666,288.0337247569908,1.1694930908794884e-06,1.1105798451327979e-06,1.1694942492907159e-06,8.637871578393692e-07,5.54754543525816e-06,9.860989450442959e-06,299.1973994761998,299.0805994752094,298.8261785613387,299.5633831878025,298.8697275545612,0.0,-6.682838407370791e-12,0.0,0.0,0.0,0.0,0.0,291.9584536107254,0.8483329948660715,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-6.682838407370791e-12,0.0,0.0
18400158.0,18400158.0,280.7894733908696,294.81028772432666,288.03372753479835,1.245780117158791e-06,1.1830239104217164e-06,1.245781351133845e-06,9.201327268064441e-07,5.909416529422048e-06,1.0504230156923132e-05,299.1972270405888,299.08043905422426,298.8260427950804,299.56314833777896,298.86964713835215,0.0,-7.583128745701906e-12,0.0,0.0,0.0,0.0,0.0,291.9569200116964,0.8484860839285715,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-7.583128745701906e-12,0.0,0.0
18400167.0,18400167.0,280.7894733908696,294.81028772432666,288.0337364808747,1.3305948793724683e-06,1.2635661267183892e-06,1.3305961973573442e-06,9.82776878330066e-07,6.311739339760683e-06,1.1219375447264152e-05,299.1970545190529,299.0802779758705,298.82590630164304,299.56291348316466,298.8695663839074,0.0,-8.650821176633957e-12,0.0,0.0,0.0,0.0,0.0,291.9553855516406,0.8486396203125,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-8.650821176633957e-12,0.0,0.0
18400176.0,18400176.0,280.7894733908696,294.81028772432666,288.03380754418276,1.5012837700235366e-06,1.4256565599263028e-06,1.5012852570681907e-06,1.1088476288442556e-06,7.121410114112044e-06,1.2658598443799952e-05,299.19688113156286,299.08011027691555,298.825762484657,299.56267858143116,298.86948222297485,0.0,-1.1012634315512161e-11,0.0,0.0,0.0,0.0,0.0,291.95385023999995,0.8487936,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-1.1012634315512161e-11,0.0,0.0
18400185.0,18400185.0,280.7894733908696,294.81028772432666,288.0338786074908,1.671972391270738e-06,1.587746737299506e-06,1.671974047372288e-06,1.234918180368843e-06,7.931079610592804e-06,1.409781916896254e-05,299.1967077441439,299.0799425780295,298.82561866773216,299.56244367979406,298.8693980620769,0.0,-1.3659155298556108e-11,0.0,0.0,0.0,0.0,0.0,291.9523140862165,0.8489480189732143,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-1.3659155298556108e-11,0.0,0.0
18400194.0,18400194.0,280.7894733908696,294.81028772432666,288.03394967079885,1.8426612819574147e-06,1.749837170537094e-06,1.8426631071135133e-06,1.360988930893319e-06,8.740750385231676e-06,1.55370421661149e-05,299.1965343567961,299.0797748792124,298.82547485086843,299.5622087782533,298.8693139012135,0.0,-1.659039248054319e-11,0.0,0.0,0.0,0.0,0.0,291.95077709973214,0.8491028732142857,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-1.659039248054319e-11,0.0,0.0
18400203.0,18400203.0,280.7894733908696,294.81028772432666,288.0340002261472,1.979974211333472e-06,1.8802329574104663e-06,1.979976172487324e-06,1.4624082089336083e-06,9.39210071887177e-06,1.669484408876742e-05,299.19636116220227,299.07960970728976,298.82533315930976,299.56197380141924,298.8692306921242,0.0,-1.915511248789779e-11,0.0,0.0,0.0,0.0,0.0,291.94923928998884,0.8492581587053571,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-1.915511248789779e-11,0.0,0.0
18400212.0,18400212.0,280.7894733908696,294.81028772432666,288.03400977156207,2.071878536415294e-06,1.967507599653445e-06,2.0718805885980035e-06,1.5302887089196244e-06,9.82805320391535e-06,1.746976750479338e-05,299.19618835092035,299.0794495861142,298.8251957137437,299.56173867191706,298.8691493841533,0.0,-2.0974625825870055e-11,0.0,0.0,0.0,0.0,0.0,291.94770066642855,0.8494138714285714,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-2.0974625825870055e-11,0.0,0.0
18400221.0,18400221.0,280.7894733908696,294.81028772432666,288.034019316977,2.163782592076327e-06,2.0547819860475815e-06,2.1637847352874594e-06,1.5981690099110345e-06,1.0264004410952544e-05,1.8244688649487173e-05,299.19601553971006,299.0792894650051,298.82505826823666,299.5615035425124,298.86906807621614,0.0,-2.2876674051577618e-11,0.0,0.0,0.0,0.0,0.0,291.9461612384933,0.8495700073660715,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-2.2876674051577618e-11,0.0,0.0
18400230.0,18400230.0,280.7894733908696,294.81028772432666,288.0340288623919,2.2556869171599754e-06,2.1420566282920303e-06,2.2556891513996306e-06,1.6660495098973756e-06,1.0699956896012369e-05,1.9019612065853894e-05,299.1958427285715,299.07912934396234,298.8249208227886,299.56126841320537,298.86898676831277,0.0,-2.4861268315906005e-11,0.0,0.0,0.0,0.0,0.0,291.944621015625,0.8497265625,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-2.4861268315906005e-11,0.0,0.0
18400239.0,18400239.0,280.7894733908696,294.81028772432666,288.03403840780675,2.3475907034011023e-06,2.2293307588380315e-06,2.34759302866858e-06,1.7339296118943209e-06,1.1135906825051163e-05,1.9794530938853728e-05,299.19566991750463,299.078969222986,298.82478337739957,299.5610332839959,298.86890546044316,0.0,-2.6928390802451385e-11,0.0,0.0,0.0,0.0,0.0,291.9430800072656,0.8498835328125001,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-2.6928390802451385e-11,0.0,0.0
18400248.0,18400248.0,280.7894733908696,294.81028772432666,288.03404795322166,2.4394952979082403e-06,2.3166056569334893e-06,2.4394977142041727e-06,1.8018103108757257e-06,1.1571860588141554e-05,2.0569456627095242e-05,299.19549710650944,299.07880910207615,298.82464593206953,299.5607981548841,298.8688241526073,0.0,-2.9078072173670033e-11,0.0,0.0,0.0,0.0,0.0,291.9415382228571,0.8500409142857143,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-2.9078072173670033e-11,0.0,0.0
18400257.0,18400257.0,280.7894733908696,294.81028772432666,288.0339738129491,2.579808237833051e-06,2.4498503287637025e-06,2.579810793123273e-06,1.905445395657384e-06,1.2237441612235028e-05,2.1752554188641186e-05,299.1953241260181,299.078646693688,298.8245059843158,299.56056302946996,298.86874209984137,0.0,-3.2519247692871063e-11,0.0,0.0,0.0,0.0,0.0,291.9399956718415,0.8501987029017858,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-3.2519247692871063e-11,0.0,0.0
18400266.0,18400266.0,280.7894733908696,294.81028772432666,288.033852435983,2.7474453885375975e-06,2.6090427535339453e-06,2.747448109899366e-06,2.0292621322987634e-06,1.3032636313953414e-05,2.3166045378083477e-05,299.195151049885,299.07848299415423,298.8243646240868,299.56032790618514,298.86865962661193,0.0,-3.6882790944607716e-11,0.0,0.0,0.0,0.0,0.0,291.9384523636607,0.8503568946428571,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-3.6882790944607716e-11,0.0,0.0
18400275.0,18400275.0,280.7894733908696,294.81028772432666,288.03373105901693,2.915083078060645e-06,2.7682356899823585e-06,2.9150859654978606e-06,2.1530792669215944e-06,1.3827833571506332e-05,2.4579541111201917e-05,299.1949779738233,299.078319294688,298.82422326391816,299.5600927829973,298.86857715341654,0.0,-4.152097208660982e-11,0.0,0.0,0.0,0.0,0.0,291.93690830775665,0.8505154854910714,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-4.152097208660982e-11,0.0,0.0
18400284.0,18400284.0,280.7894733908696,294.81028772432666,288.03360968205084,3.0827204981369967e-06,2.9274283705601246e-06,3.0827235516527585e-06,2.276896202541506e-06,1.4623029550849839e-05,2.5993034572854443e-05,299.19480489783297,299.07815559528933,298.8240819038098,299.5598576599064,298.86849468025514,0.0,-4.6433769418169e-11,0.0,0.0,0.0,0.0,0.0,291.9353635135714,0.8506744714285714,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-4.6433769418169e-11,0.0,0.0
18400293.0,18400293.0,280.7894733908696,294.81028772432666,288.0334883050848,3.2503576487665804e-06,3.0866207952671774e-06,3.250360868363989e-06,2.4007129391584457e-06,1.5418224251983598e-05,2.7406525763037604e-05,299.19463182191396,299.07799189595823,298.8239405437619,299.55962253691257,298.8684122071278,0.0,-5.1621181615323303e-11,0.0,0.0,0.0,0.0,0.0,291.93381799054686,0.8508338484375,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-5.1621181615323303e-11,0.0,0.0
18400302.0,18400302.0,280.7894733908696,294.81028772432666,288.0333669281187,3.4179950687927462e-06,3.245813475802616e-06,3.4179984544754335e-06,2.524529874761907e-06,1.6213420230936338e-05,2.8820019225195422e-05,299.19445874606635,299.0778281966946,298.8237991837744,299.55938741401576,298.86832973403443,0.0,-5.7083225352336566e-11,0.0,0.0,0.0,0.0,0.0,291.932271748125,0.8509936125,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-5.7083225352336566e-11,0.0,0.0
18400311.0,18400311.0,280.7894733908696,294.81028772432666,288.0332455511526,3.5856324887937115e-06,3.4050061563167906e-06,3.585636040565046e-06,2.648346810357065e-06,1.7008616209693203e-05,3.0233512687606887e-05,299.19428567029,299.0776644974986,298.82365782384716,299.55915229121587,298.8682472609752,0.0,-6.281989251298497e-11,0.0,0.0,0.0,0.0,0.0,291.9307247957477,0.8511537595982144,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-6.281989251298497e-11,0.0,0.0
18400320.0,18400320.0,280.7894733908696,294.81028772432666,288.0331241741865,3.7532699087694073e-06,3.5641988368096336e-06,3.7532736266327543e-06,2.772163745943868e-06,1.7803812188253852e-05,3.1647006150264905e-05,299.19411259458514,299.0775007983701,298.8235164639803,299.558917168513,298.86816478794987,0.0,-6.883118309738549e-11,0.0,0.0,0.0,0.0,0.0,291.9291771428571,0.8513142857142857,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-6.883118309738549e-11,0.0,0.0
18400329.0,18400329.0,280.7894733908696,294.81028772432666,288.03317829274596,3.93616441109882e-06,3.737880023678692e-06,3.936168310108992e-06,2.9072495566522e-06,1.8671380855252844e-05,3.318914502879298e-05,299.19393890409015,299.07733322590724,298.8233729958689,299.5586813177182,298.86808093460337,0.0,-7.570282760563486e-11,0.0,0.0,0.0,0.0,0.0,291.92762879889506,0.8514751868303572,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-7.570282760563486e-11,0.0,0.0
18400338.0,18400338.0,280.7894733908696,294.81028772432666,288.03323245403146,4.1236883866623645e-06,3.915957473942288e-06,4.123692471403012e-06,3.045754694547155e-06,1.9560909646137738e-05,3.4770318928042044e-05,299.1937652125866,299.0771656455994,298.8232295222872,299.5584454660075,298.8679970789014,0.0,-8.308781150691315e-11,0.0,0.0,0.0,0.0,0.0,291.92607977330357,0.8516364589285715,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-8.308781150691315e-11,0.0,0.0
18400347.0,18400347.0,280.7894733908696,294.81028772432666,288.0332866153169,4.311211553973674e-06,4.094034156667692e-06,4.311215824441867e-06,3.1842592354607908e-06,2.045043460308849e-05,3.6351486012615276e-05,299.1935915211544,299.07699806536056,298.8230860487665,299.55820961439383,298.8679132232339,0.0,-9.081640573413277e-11,0.0,0.0,0.0,0.0,0.0,291.92453007552456,0.8517980979910715,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-9.081640573413277e-11,0.0,0.0
18400356.0,18400356.0,280.7894733908696,294.81028772432666,288.0333407766024,4.498735260141194e-06,4.2721113511027226e-06,4.4987397163353356e-06,3.3227641743668966e-06,2.13399621161773e-05,3.7932657640691784e-05,299.19341782979365,299.07683048519067,298.82294257530697,299.55797376287705,298.86782936760096,0.0,-9.888866506458583e-11,0.0,0.0,0.0,0.0,0.0,291.922979715,0.8519601,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-9.888866506458583e-11,0.0,0.0
18400365.0,18400365.0,280.7894733908696,294.81028772432666,288.0333949378879,4.686258696899698e-06,4.450188289698538e-06,4.686263338817391e-06,3.4612689142810814e-06,2.22294883513601e-05,3.9513826997484436e-05,299.19324413850416,299.0766629050898,298.8227991019085,299.55773791145725,298.86774551200244,0.0,-1.0730455544790107e-10,0.0,0.0,0.0,0.0,0.0,291.92142870117186,0.8521224609375,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-1.0730455544790107e-10,0.0,0.0
18400374.0,18400374.0,280.7894733908696,294.81028772432666,288.03344909917337,4.873782403092504e-06,4.628265484154209e-06,4.873787230731886e-06,3.5997738531928187e-06,2.3119015864665484e-05,4.109499862643414e-05,299.1930704472861,299.0764953250578,298.82265562857117,299.55750206013437,298.86766165643843,0.0,-1.1606410106716211e-10,0.0,0.0,0.0,0.0,0.0,291.91987704348213,0.8522851767857142,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-1.1606410106716211e-10,0.0,0.0
18400383.0,18400383.0,280.7894733908696,294.81028772432666,288.0335032604589,5.061305839876098e-06,4.806342422770478e-06,5.061310853234772e-06,3.738278593112489e-06,2.4008542100063926e-05,4.2676167983721527e-05,299.1928967561394,299.0763277450949,298.82251215529493,299.55726620890846,298.8675778009089,0.0,-1.251672767501882e-10,0.0,0.0,0.0,0.0,0.0,291.9183247513727,0.8524482435267858,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-1.251672767501882e-10,0.0,0.0
18400392.0,18400392.0,280.7894733908696,294.81028772432666,288.0335574217444,5.248829815515505e-06,4.9844198730959964e-06,5.248835014591874e-06,3.876783731024339e-06,2.489807089159854e-05,4.4257341884886605e-05,299.19272306506406,299.07616016520086,298.82236868207974,299.5570303577795,298.8674939454139,0.0,-1.3461412247644378e-10,0.0,0.0,0.0,0.0,0.0,291.91677183428567,0.8526116571428571,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-1.3461412247644378e-10,0.0,0.0
18400401.0,18400401.0,280.7894733908696,294.81028772432666,288.0336115830298,5.436353252323792e-06,5.162496811732341e-06,5.436358637115191e-06,4.015288470949201e-06,2.5787597127210734e-05,4.5838511242916894e-05,299.1925493740601,299.07599258537584,298.82222520892566,299.5567945067475,298.86741008995335,0.0,-1.4440458395511237e-10,0.0,0.0,0.0,0.0,0.0,291.91521830166295,0.8527754136160715,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-1.4440458395511237e-10,0.0,0.0
18400410.0,18400410.0,280.7894733908696,294.81028772432666,288.03366574431533,5.623876958565987e-06,5.340574006228167e-06,5.623882529070554e-06,4.1537934098713225e-06,2.6677124640943646e-05,4.741968287309999e-05,299.19237568312747,299.0758250056198,298.8220817358327,299.55655865581247,298.8673262345273,0.0,-1.5453870264551022e-10,0.0,0.0,0.0,0.0,0.0,291.9136641629464,0.8529395089285714,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-1.5453870264551022e-10,0.0,0.0
18400419.0,18400419.0,280.7894733908696,294.81028772432666,288.03371990560083,5.811400664820281e-06,5.518651200733797e-06,5.811406421035885e-06,4.292298348795859e-06,2.756665215478225e-05,4.9000854503339694e-05,299.1922019922662,299.0756574259327,298.82193826280076,299.5563228049744,298.8672423791357,0.0,-1.6501646472595717e-10,0.0,0.0,0.0,0.0,0.0,291.9121094275781,0.8531039390625,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-1.6501646472595717e-10,0.0,0.0
18400428.0,18400428.0,280.7894733908696,294.81028772432666,288.0337740668863,5.998924371086576e-06,5.696728395249134e-06,5.998930313011087e-06,4.430803287722735e-06,2.8456179668726098e-05,5.0582026134010115e-05,299.1920283014763,299.0754898463146,298.82179478983,299.55608695423325,298.86715852377864,0.0,-1.7583787019909121e-10,0.0,0.0,0.0,0.0,0.0,291.91055410499996,0.8532687,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-1.7583787019909121e-10,0.0,0.0
18400437.0,18400437.0,280.7894733908696,294.81028772432666,288.0338314678196,6.18962321222324e-06,5.8778207771267764e-06,6.1896293429966435e-06,4.5716533800572625e-06,2.9360768584253346e-05,5.2189970023569245e-05,299.1918545904772,299.07532190897405,298.8216512615874,299.55585109009456,298.8670745963519,0.0,-1.8719492321611394e-10,0.0,0.0,0.0,0.0,0.0,291.908998204654,0.8534337877232143,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-1.8719492321611394e-10,0.0,0.0
18400446.0,18400446.0,280.7894733908696,294.81028772432666,288.0339698832225,6.471016136602558e-06,6.145038525316756e-06,6.471022545983564e-06,4.779490087991231e-06,3.0695569147405044e-05,5.456263275234826e-05,299.19168025436943,299.07514344289643,298.8215054301364,299.5556146499222,298.8669885944577,0.0,-2.0460234499078715e-10,0.0,0.0,0.0,0.0,0.0,291.9074417359821,0.8535991982142858,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-2.0460234499078715e-10,0.0,0.0
18400455.0,18400455.0,280.7894733908696,294.81028772432666,288.03407015041734,6.72383877449727e-06,6.385125215992505e-06,6.723845434216911e-06,4.966224793148014e-06,3.189484521330309e-05,5.6694395133128856e-05,299.19150609763346,299.07496839533025,298.82135978843235,299.5553782486588,298.8669033051492,0.0,-2.209022930134774e-10,0.0,0.0,0.0,0.0,0.0,291.9058847084263,0.8537649274553571,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-2.209022930134774e-10,0.0,0.0
18400464.0,18400464.0,280.7894733908696,294.81028772432666,288.0341704176122,6.976661412425931e-06,6.625211906695972e-06,6.976668322478498e-06,5.152959498312388e-06,3.309412127949164e-05,5.882615751433134e-05,299.1913319409687,299.07479334783596,298.8212141467901,299.5551418474921,298.86681801587554,0.0,-2.3782687782277993e-10,0.0,0.0,0.0,0.0,0.0,291.90432713142854,0.8539309714285714,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-2.3782687782277993e-10,0.0,0.0
18400473.0,18400473.0,280.7894733908696,294.81028772432666,288.034270684807,7.229484050388294e-06,6.865298597426923e-06,7.229491210768078e-06,5.3396942034841735e-06,3.4293397345969555e-05,6.095791989633025e-05,299.1911577843752,299.07461830041353,298.8210685052096,299.5549054464222,298.86673272663677,0.0,-2.55376099422204e-10,0.0,0.0,0.0,0.0,0.0,291.90276901443076,0.8540973261160714,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-2.55376099422204e-10,0.0,0.0
18400482.0,18400482.0,280.7894733908696,294.81028772432666,288.03437095200184,7.482306688384122e-06,7.105385288185135e-06,7.482314099085412e-06,5.526428908663193e-06,3.5492673412735675e-05,6.308968227862238e-05,299.1909836278529,299.07444325306295,298.8209228636909,299.5546690454489,298.86664743743296,0.0,-2.7354995780808587e-10,0.0,0.0,0.0,0.0,0.0,291.901210366875,0.8542639875000001,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-2.7354995780808587e-10,0.0,0.0
18400491.0,18400491.0,280.7894733908696,294.81028772432666,288.0344712191967,7.73512905699146e-06,7.345471723120788e-06,7.735136718008283e-06,5.713163414854492e-06,3.66919482017743e-05,6.522144238998455e-05,299.1908094714018,299.0742682057842,298.82077722223397,299.5544326445724,298.86656214826405,0.0,-2.923484326196325e-10,0.0,0.0,0.0,0.0,0.0,291.8996511982031,0.8544309515624999,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-2.923484326196325e-10,0.0,0.0
18400500.0,18400500.0,280.7894733908696,294.81028772432666,288.0345714863915,7.987951964475192e-06,7.585558669782401e-06,7.987959875802369e-06,5.899898319042214e-06,3.7891225547127904e-05,6.735320704514626e-05,299.1906353150219,299.0740931585774,298.8206315808388,299.5541962437926,298.86647685913005,0.0,-3.1177158495006686e-10,0.0,0.0,0.0,0.0,0.0,291.8980915178571,0.8545982142857144,297.15,278.48581644275805,293.15,285.69616893676897,0.005000161335870791,0.005000148128552301,0.005000161335870791,0.0050000455036804115,0.005000010789873592,0.0,0.0,-3.1177158495006686e-10,0.0,0.0
18400500.0,18400500.0,280.7894733908696,294.81028772432666,288.0345714863915,7.987951964475192e-06,7.585558669782401e-06,7.987959875802369e-06,5.899898319042214e-06,3.7891225547127904e-05,6.735320704514626e-05,299.1906353150219,299.0740931585774,298.8206315808388,299.5541962437926,298.86647685913005,0.0,-3.1177158495006686e-10,0.0,0.0,0.0,0.0,0.0,291.8980915178571,0.8545982142857144,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-3.1177158495006686e-10,0.0,0.0
18400509.0,18400509.0,280.7894733908696,294.81028772432666,288.03470131127904,8.28496973167126e-06,7.86761415888083e-06,8.28497793704075e-06,6.119275529885473e-06,3.9300143287402424e-05,6.985761609675566e-05,299.19046092737636,299.0739139431876,298.82048551301534,299.55395961127573,298.8663908347929,0.0,-3.3538798005701385e-10,0.0,0.0,0.0,0.0,0.0,291.896531335279,0.8547657716517857,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-3.3538798005701385e-10,0.0,0.0
18400518.0,18400518.0,280.7894733908696,294.81028772432666,288.03483119345987,8.588315676021086e-06,8.155679043031608e-06,8.588324181691048e-06,6.343326729967812e-06,4.073907903361747e-05,7.241538338466436e-05,299.1902865387995,299.0737347180834,298.82033944354424,299.5537229778301,298.8663048084727,0.0,-3.60397392451269e-10,0.0,0.0,0.0,0.0,0.0,291.8949706599107,0.8549336196428571,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-3.60397392451269e-10,0.0,0.0
18400527.0,18400527.0,280.7894733908696,294.81028772432666,288.03496107564064,8.891661889846248e-06,8.443744183075569e-06,8.891670695807696e-06,6.567378129056199e-06,4.2178016058311285e-05,7.497315294502928e-05,299.1901121502938,299.0735554930527,298.820193374135,299.5534863444811,298.86621878218756,0.0,-3.863060608255789e-10,0.0,0.0,0.0,0.0,0.0,291.8934095011942,0.8551017542410715,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-3.863060608255789e-10,0.0,0.0
18400536.0,18400536.0,280.7894733908696,294.81028772432666,288.0350909578214,9.195007834302908e-06,8.731809067313149e-06,9.195016940546323e-06,6.791429329160778e-06,4.3616951805452796e-05,7.753092023468652e-05,299.1899377618593,299.07337626809556,298.8200473047876,299.55324971122866,298.8661327559376,0.0,-4.131139391613458e-10,0.0,0.0,0.0,0.0,0.0,291.8918478685714,0.8552701714285715,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.131139391613458e-10,0.0,0.0
18400545.0,18400545.0,280.7894733908696,294.81028772432666,288.03522084000224,9.498353778812363e-06,9.019873951593536e-06,9.49836318532849e-06,7.015480529276016e-06,4.505588755305458e-05,8.008868752497717e-05,299.1897633734959,299.0731970432119,298.819901235502,299.55301307807287,298.86604672972277,0.0,-4.4082105006729094e-10,0.0,0.0,0.0,0.0,0.0,291.89028577148434,0.8554388671875001,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.4082105006729094e-10,0.0,0.0
