,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18400554.0,18400554.0,280.7894733908696,294.81028772432666,288.035350722183,9.801699723374184e-06,9.307938835916328e-06,9.80170943015377e-06,7.2395317294016e-06,4.6494823301114626e-05,8.264645481602388e-05,299.18958898520367,299.07301781840175,298.81975516627824,299.55277644501365,298.8659607035431,0.0,-4.694273935454758e-10,0.0,0.0,0.0,0.0,0.0,291.888723219375,0.8556078375,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.694273935454758e-10,0.0,0.0
18400563.0,18400563.0,280.7894733908696,294.81028772432666,288.03529941769307,1.014105118333223e-05,9.630195457027619e-06,1.0141061226284408e-05,7.4901765904302e-06,4.810455289793348e-05,8.55078152041528e-05,299.18941503161665,299.0728372441948,298.8196097738048,299.55254028878676,298.86587512692137,0.0,-5.024948227322014e-10,0.0,0.0,0.0,0.0,0.0,291.88716022168524,0.8557770783482143,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-5.024948227322014e-10,0.0,0.0
18400572.0,18400572.0,280.7894733908696,294.81028772432666,288.03488481504,1.0555234519019191e-05,1.0023514296553262e-05,1.0555244972806915e-05,7.796092248430745e-06,5.0069251001640274e-05,8.9000146728146e-05,299.18924194935573,299.07265396298385,298.81946573802145,299.5523050883314,298.8657904513574,0.0,-5.443790668514899e-10,0.0,0.0,0.0,0.0,0.0,291.88559678785714,0.8559465857142857,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-5.443790668514899e-10,0.0,0.0
18400581.0,18400581.0,280.7894733908696,294.81028772432666,288.034470212387,1.0969417584891695e-05,1.0416832879897293e-05,1.0969428449566401e-05,8.102007707304751e-06,5.203394782429702e-05,9.249247598210014e-05,299.1890688671654,299.07247068184824,298.8193217022989,299.5520698879719,298.86570577582796,0.0,-5.879396946310453e-10,0.0,0.0,0.0,0.0,0.0,291.88403292733256,0.8561163555803571,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-5.879396946310453e-10,0.0,0.0
18400590.0,18400590.0,280.7894733908696,294.81028772432666,288.03405560973397,1.13836009197921e-05,1.081015171875787e-05,1.1383612195405756e-05,8.40792336504098e-06,5.399864592192778e-05,9.59848075089035e-05,299.1888957850455,299.0722874007878,298.81917766663724,299.5518346877083,298.86562110033304,0.0,-6.33176762737384e-10,0.0,0.0,0.0,0.0,0.0,291.8824686495536,0.8562863839285715,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-6.33176762737384e-10,0.0,0.0
18400599.0,18400599.0,280.7894733908696,294.81028772432666,288.0336410070809,1.1797784254297631e-05,1.1203470557284394e-05,1.1797795940901937e-05,8.71383902264387e-06,5.596334401651293e-05,9.947713903732772e-05,299.1887227029961,299.07210411980265,298.81903363103646,299.55159948754056,298.8655364248727,0.0,-6.800902433884102e-10,0.0,0.0,0.0,0.0,0.0,291.88090396396206,0.8564566667410715,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-6.800902433884102e-10,0.0,0.0
18400608.0,18400608.0,280.7894733908696,294.81028772432666,288.0332264044279,1.2211967588407223e-05,1.1596789395475858e-05,1.2211979686053882e-05,9.019754680112632e-06,5.792804210804742e-05,0.00010296947056686185,299.18854962101716,299.0719208388927,298.81888959549656,299.5513642874686,298.86545174944683,0.0,-7.286801365792266e-10,0.0,0.0,0.0,0.0,0.0,291.87933888,0.8566271999999999,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-7.286801365792266e-10,0.0,0.0
18400617.0,18400617.0,280.7894733908696,294.81028772432666,288.0329429254254,1.2693975414058999e-05,1.2054516064493216e-05,1.2693987989752991e-05,9.375765481028429e-06,6.0214468866538087e-05,0.00010703368798400995,299.1883759840015,299.07173389439987,298.81874585424106,299.5511284205225,298.86536603769673,0.0,-7.873375260601519e-10,0.0,0.0,0.0,0.0,0.0,291.8777734071094,0.8567979796874999,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-7.873375260601519e-10,0.0,0.0
18400626.0,18400626.0,280.7894733908696,294.81028772432666,288.032769019947,1.3232661216163831e-05,1.2566065555259532e-05,1.3232674325889863e-05,9.773638613594495e-06,6.276975027337738e-05,0.0001115758055544667,299.18820188318085,299.0715438884472,298.81860235891406,299.55089199631857,298.86527945994806,0.0,-8.55578836996314e-10,0.0,0.0,0.0,0.0,0.0,291.8762075547321,0.8569690017857142,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-8.55578836996314e-10,0.0,0.0
18400635.0,18400635.0,280.7894733908696,294.81028772432666,288.0326384916609,1.379378418903676e-05,1.3098921943675032e-05,1.3793797854967495e-05,1.0188083831906948e-05,6.543146345533527e-05,0.00011630710996907956,299.18802759879514,299.07135267059317,298.81845896097997,299.5506553515695,298.8651925393954,0.0,-9.296778853454842e-10,0.0,0.0,0.0,0.0,0.0,291.87464133231026,0.8571402622767857,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-9.296778853454842e-10,0.0,0.0
18400644.0,18400644.0,280.7894733908696,294.81028772432666,288.0325513405672,1.4377344063310269e-05,1.3653084973934378e-05,1.4377358307608979e-05,1.0619100936983135e-05,6.819960713486094e-05,0.0001212275989562304,299.1878531308445,299.07116024083854,298.8183156604386,299.55041848627536,298.86510527603906,0.0,-1.0100037324069522e-09,0.0,0.0,0.0,0.0,0.0,291.8730747492857,0.8573117571428571,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-1.0100037324069522e-09,0.0,0.0
18400653.0,18400653.0,280.7894733908696,294.81028772432666,288.03250756666574,1.4983341108465264e-05,1.4228554901935487e-05,1.4983355953285543e-05,1.1066690127831058e-05,7.10741825904756e-05,0.00012633727478804092,299.1876784793289,299.07096659918403,298.81817245728985,299.5501814004362,298.8650176698791,0.0,-1.096940270870854e-09,0.0,0.0,0.0,0.0,0.0,291.8715078151004,0.8574834823660714,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-1.096940270870854e-09,0.0,0.0
18400662.0,18400662.0,280.7894733908696,294.81028772432666,288.0325071699566,1.561177559398757e-05,1.4825331983580272e-05,1.5611791061472468e-05,1.1530851603459778e-05,7.405519110074276e-05,0.00013163613973664012,299.1875036442484,299.07077174563045,298.81802935153365,299.549944094052,298.86492972091577,0.0,-1.1908861585618382e-09,0.0,0.0,0.0,0.0,0.0,291.8699405391964,0.8576554339285715,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-1.1908861585618382e-09,0.0,0.0
18400671.0,18400671.0,280.7894733908696,294.81028772432666,288.0325501504398,1.6262647250524466e-05,1.5443415963075448e-05,1.6262663362805124e-05,1.2011585164889818e-05,7.714263138823925e-05,0.00013712419153034152,299.18732862560313,299.0705756801784,298.8178863431699,299.54970656712294,298.86484142914924,0.0,-1.2922547333882099e-09,0.0,0.0,0.0,0.0,0.0,291.8683729310156,0.8578276078125001,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-1.2922547333882099e-09,0.0,0.0
18400680.0,18400680.0,280.7894733908696,294.81028772432666,288.0326365081154,1.693595580872801e-05,1.6082806584631597e-05,1.6935972587922816e-05,1.2508890613142648e-05,8.03365021755837e-05,0.00014280142789792805,299.18715342339306,299.0703784028287,298.8177434321985,299.54946881964895,298.8647527945797,0.0,-1.401474085400591e-09,0.0,0.0,0.0,0.0,0.0,291.866805,0.858,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-1.401474085400591e-09,0.0,0.0
18400689.0,18400689.0,280.7894733908696,294.81028772432666,288.0330930423916,1.782627036195065e-05,1.69282715171909e-05,1.7826288021480765e-05,1.3166476603161524e-05,8.455975113285474e-05,0.0001503084260515638,299.18697625217345,299.07016398848754,298.81760620305806,299.5492287559535,298.8646603871135,0.0,-1.5526966850381548e-09,0.0,0.0,0.0,0.0,0.0,291.86523675559147,0.8581726064732144,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-1.5526966850381548e-09,0.0,0.0
18400698.0,18400698.0,280.7894733908696,294.81028772432666,288.0335497971446,1.872097487351424e-05,1.7777905263683794e-05,1.872099341755314e-05,1.3827305014227312e-05,8.880382406778193e-05,0.0001578524396697054,299.1867990789177,299.0699495525406,298.8174689821615,299.5489886899627,298.8645679756392,0.0,-1.712468408792795e-09,0.0,0.0,0.0,0.0,0.0,291.86366820723214,0.8583454232142858,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-1.712468408792795e-09,0.0,0.0
18400707.0,18400707.0,280.7894733908696,294.81028772432666,288.0340065518976,1.9615679386091883e-05,1.8627539011001414e-05,1.9615698814464944e-05,1.4488133425507353e-05,9.304789701147964e-05,0.0001653964532935868,299.18662190573326,299.06973511668156,298.81733176132195,299.5487486240685,298.86447556420217,0.0,-1.880062800601561e-09,0.0,0.0,0.0,0.0,0.0,291.8620993643638,0.8585184462053572,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-1.880062800601561e-09,0.0,0.0
18400716.0,18400716.0,280.7894733908696,294.81028772432666,288.0344633066506,2.0510383899672853e-05,1.947717275913356e-05,2.0510404212205447e-05,1.5148961836993711e-05,9.729196996389695e-05,0.00017294046692315027,299.18644473262003,299.0695206809102,298.81719454053956,299.54850855827095,298.8643831528024,0.0,-2.055479860480936e-09,0.0,0.0,0.0,0.0,0.0,291.86053023642853,0.8586916714285714,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-2.055479860480936e-09,0.0,0.0
18400725.0,18400725.0,280.7894733908696,294.81028772432666,288.0349200614036,2.140508841424639e-05,2.032680650807002e-05,2.1405109610763885e-05,1.580979024867845e-05,0.00010153604292498281,0.0001804844805579294,299.186267559578,299.06930624522664,298.8170573198143,299.54826849256995,298.86429074143985,0.0,-2.2387195884370248e-09,0.0,0.0,0.0,0.0,0.0,291.85896083286826,0.8588650948660714,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-2.2387195884370248e-09,0.0,0.0
18400734.0,18400734.0,280.7894733908696,294.81028772432666,288.0353768161566,2.229979292980176e-05,2.1176440257800592e-05,2.2299815010129522e-05,1.647061866055363e-05,0.00010578011589468624,0.00018802849419820926,299.1860903866073,299.0690918096309,298.8169200991461,299.5480284269656,298.86419833011456,0.0,-2.42978198449342e-09,0.0,0.0,0.0,0.0,0.0,291.857391163125,0.8590387125,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-2.42978198449342e-09,0.0,0.0
18400743.0,18400743.0,280.7894733908696,294.81028772432666,288.03583357090963,2.3194497446328197e-05,2.2026074008315063e-05,2.3194520410291604e-05,1.713144707261131e-05,0.00011002418887295633,0.0001955725078437741,299.18591321370786,299.0688773741229,298.81678287853504,299.5477883614578,298.8641059188265,0.0,-2.628667048661433e-09,0.0,0.0,0.0,0.0,0.0,291.8558212366406,0.8592125203125001,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-2.628667048661433e-09,0.0,0.0
18400752.0,18400752.0,280.7894733908696,294.81028772432666,288.0362903256626,2.4089201963814968e-05,2.2875707759603234e-05,2.408922581123939e-05,1.7792275484843554e-05,0.000114268261859742,0.00020311652149453317,299.1857360408796,299.06866293870263,298.81664565798104,299.5475482960466,298.86401350757575,0.0,-2.8353747809549723e-09,0.0,0.0,0.0,0.0,0.0,291.85425106285714,0.8593865142857143,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-2.8353747809549723e-09,0.0,0.0
18400761.0,18400761.0,280.7894733908696,294.81028772432666,288.03674708041564,2.4983906482251313e-05,2.372534151165489e-05,2.4983931212962126e-05,1.845310389724242e-05,0.00011851233485499235,0.00021066053515052127,299.18555886812265,299.0684485033702,298.8165084374842,299.547308230732,298.8639210963622,0.0,-3.0499051813912027e-09,0.0,0.0,0.0,0.0,0.0,291.8526806512165,0.8595606904017857,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-3.0499051813912027e-09,0.0,0.0
18400770.0,18400770.0,280.7894733908696,294.81028772432666,288.0372038351686,2.5878611001626493e-05,2.4574975264459837e-05,2.5878636615449062e-05,1.9113932309799977e-05,0.00012275640785865637,0.00021820454881127182,299.1853816954369,299.06823406812555,298.8163712170444,299.5470681655141,298.8638286851859,0.0,-3.272258249972396e-09,0.0,0.0,0.0,0.0,0.0,291.8511100111607,0.8597350446428571,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-3.272258249972396e-09,0.0,0.0
18400779.0,18400779.0,280.7894733908696,294.81028772432666,288.03765497262384,2.7047244390962285e-05,2.5684738712276848e-05,2.704727115822637e-05,1.9977084479791742e-05,0.0001282998753526334,0.00022805828942616723,299.18520375559353,299.06800865340136,298.8162392806063,299.54682731177553,298.8637345330737,0.0,-3.574470330504203e-09,0.0,0.0,0.0,0.0,0.0,291.8495391521317,0.8599095729910714,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-3.574470330504203e-09,0.0,0.0
18400788.0,18400788.0,280.7894733908696,294.81028772432666,288.03810497974507,2.82709990395177e-05,2.6846846684041553e-05,2.827102701436274e-05,2.0880949189740892e-05,0.00013410481314048478,0.00023837680418950765,299.18502566143667,299.06778102941973,298.8161084074779,299.5465862994449,298.86364003067405,0.0,-3.905242056783812e-09,0.0,0.0,0.0,0.0,0.0,291.8479680835714,0.8600842714285715,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-3.905242056783812e-09,0.0,0.0
18400797.0,18400797.0,280.7894733908696,294.81028772432666,288.0385542776856,2.9529337738465184e-05,2.804179653339842e-05,2.9529366954723133e-05,2.1810357665025583e-05,0.0001400738020062237,0.00024898692645031493,299.1848474704889,299.06755201936744,298.8159782014983,299.5463451876484,298.8635453085155,0.0,-4.2606225337808896e-09,0.0,0.0,0.0,0.0,0.0,291.84639681492183,0.8602591359375,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.2606225337808896e-09,0.0,0.0
18400806.0,18400806.0,280.7894733908696,294.81028772432666,288.03901048078694,3.07816093494867e-05,2.9230984922297217e-05,3.07816397983076e-05,2.2735284982748535e-05,0.00014601401141968576,0.00025954589180519314,299.1846682984183,299.06731609597233,298.8158548532765,299.5461029111944,298.8634491949496,0.0,-4.6296513855293665e-09,0.0,0.0,0.0,0.0,0.0,291.84482535562495,0.8604341625,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.6296513855293665e-09,0.0,0.0
18400815.0,18400815.0,280.7894733908696,294.81028772432666,288.03947032628906,3.20372552101803e-05,3.042337758150933e-05,3.2037286893085994e-05,2.366270451443808e-05,0.0001519702267863193,0.00027013330824256796,299.18448866439934,299.06707715048276,298.8157347299194,299.54586008160175,298.86335245342275,0.0,-5.015061303266329e-09,0.0,0.0,0.0,0.0,0.0,291.8432537151227,0.8606093470982142,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-5.015061303266329e-09,0.0,0.0
18400824.0,18400824.0,280.7894733908696,294.81028772432666,288.0399301717911,3.329290107456624e-05,3.161577024373218e-05,3.329293399093074e-05,2.459012404693794e-05,0.00015792644218466385,0.00028072072469114464,299.1843090304519,299.0668382050911,298.81561460661146,299.5456172521059,298.86325571193447,0.0,-5.415878642749432e-09,0.0,0.0,0.0,0.0,0.0,291.8416819028571,0.8607846857142858,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-5.415878642749432e-09,0.0,0.0
18400833.0,18400833.0,280.7894733908696,294.81028772432666,288.0403900172932,3.454854694261483e-05,3.280816290893757e-05,3.4548581091812135e-05,2.5517543580226187e-05,0.00016388265761457864,0.0002913081411503431,299.18412939657617,299.0665992597972,298.8154944833527,299.5453744227069,298.8631589704849,0.0,-5.8321034040043545e-09,0.0,0.0,0.0,0.0,0.0,291.84010992827007,0.8609601743303571,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-5.8321034040043545e-09,0.0,0.0
18400842.0,18400842.0,280.7894733908696,294.81028772432666,288.0408498627953,3.5804192814296354e-05,3.400055557709729e-05,3.5804228195700486e-05,2.6444963114280866e-05,0.00016983887307592274,0.00030189555761991264,299.1839497627719,299.06636031460124,298.81537436014304,299.54513159340473,298.86306222907405,0.0,-6.263735587067065e-09,0.0,0.0,0.0,0.0,0.0,291.8385378008035,0.8611358089285714,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-6.263735587067065e-09,0.0,0.0
18400851.0,18400851.0,280.7894733908696,294.81028772432666,288.0413097082974,3.7059838420159395e-05,3.5192947992333536e-05,3.705987503314411e-05,2.737238245008527e-05,0.00017579508729054057,0.0003124829718282565,299.18377012903926,299.06612136950315,298.8152542369826,299.54488876419936,298.86296548770184,0.0,-6.710775094414803e-09,0.0,0.0,0.0,0.0,0.0,291.83696552989954,0.8613115854910715,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-6.710775094414803e-09,0.0,0.0
18400860.0,18400860.0,280.7894733908696,294.81028772432666,288.04176955379944,3.831548429901765e-05,3.638534066631727e-05,3.831552214295721e-05,2.8299801985606998e-05,0.00018175130281432035,0.0003230703883180664,299.18359049537816,299.06588242450295,298.8151341138712,299.54464593509084,298.8628687463683,0.0,-7.17322211790088e-09,0.0,0.0,0.0,0.0,0.0,291.835393125,0.8614875000000001,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-7.17322211790088e-09,0.0,0.0
18400869.0,18400869.0,280.7894733908696,294.81028772432666,288.04222939930156,3.957112991199803e-05,3.75777330873211e-05,3.957116898626618e-05,2.9227221322834564e-05,0.0001877075170910921,0.0003336578025461506,299.1834108617886,299.06564347960057,298.815013990809,299.54440310607913,298.8627720050734,0.0,-7.651076459126632e-09,0.0,0.0,0.0,0.0,0.0,291.83382059554685,0.8616635484375,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-7.651076459126632e-09,0.0,0.0
18400878.0,18400878.0,280.7894733908696,294.81028772432666,288.0426892448036,4.0826775797914196e-05,3.877012576701601e-05,4.082681610188524e-05,3.0154640859735565e-05,0.00019366373267674396,0.00034424521905532533,299.18323122827064,299.0654045347961,298.8148938677959,299.5441602771642,298.8626752638172,0.0,-8.144338323170648e-09,0.0,0.0,0.0,0.0,0.0,291.8322479509821,0.8618397267857142,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-8.144338323170648e-09,0.0,0.0
18400887.0,18400887.0,280.7894733908696,294.81028772432666,288.04283373694875,4.248344037646869e-05,4.034333579959248e-05,4.248348229171848e-05,3.137825260455738e-05,0.00020152219963098136,0.0003582139639666875,299.1830481138658,299.0651377605252,298.81476567441524,299.54391378929404,298.8625716654055,0.0,-8.818708649842232e-09,0.0,0.0,0.0,0.0,0.0,291.83067520074775,0.8620160310267858,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-8.818708649842232e-09,0.0,0.0
18400896.0,18400896.0,280.7894733908696,294.81028772432666,288.042937685003,4.419166259649684e-05,4.19655062529609e-05,4.419170617016259e-05,3.2639944791974626e-05,0.00020962523276959466,0.0003726174349531435,299.1828645519963,299.0648674083962,298.814636443496,299.54366683108725,298.86246718542486,0.0,-9.542151670992323e-09,0.0,0.0,0.0,0.0,0.0,291.8291023542857,0.8621924571428572,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-9.542151670992323e-09,0.0,0.0
18400905.0,18400905.0,280.7894733908696,294.81028772432666,288.0430416330572,4.589988509888684e-05,4.3587676972817066e-05,4.589993032888457e-05,3.3901637181562016e-05,0.0002177282672948715,0.0003870209082260728,299.1826809901991,299.0645970563783,298.8145072126289,299.54341987297784,298.86236270548557,0.0,-1.0294110530480527e-08,0.0,0.0,0.0,0.0,0.0,291.8275294210379,0.8623690011160714,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-1.0294110530480527e-08,0.0,0.0
18400914.0,18400914.0,280.7894733908696,294.81028772432666,288.04314558111145,4.760810734472044e-05,4.520984744739076e-05,4.760815422896566e-05,3.516332937527476e-05,0.00022583130065042804,0.00040142437924143724,299.18249742847416,299.0643267044715,298.81437798181395,299.5431729149658,298.86225822558765,0.0,-1.1074584991163115e-08,0.0,0.0,0.0,0.0,0.0,291.8259564104464,0.8625456589285715,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-1.1074584991163115e-08,0.0,0.0
18400923.0,18400923.0,280.7894733908696,294.81028772432666,288.0456923101023,9.817289778303291e-05,9.322743519271431e-05,9.817299472560649e-05,7.251046452490736e-05,0.0004656877609347506,0.0008277787208724154,299.18232991486207,299.0640791252279,298.8142376854853,299.5429489468042,298.8621072294033,0.0,-4.7092146646082655e-08,0.0,0.0,0.0,0.0,0.0,291.8243833319531,0.8627224265625,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.7092146646082655e-08,0.0,0.0
18400932.0,18400932.0,280.7894733908696,294.81028772432666,288.0546806017568,9.92282824059182e-05,9.422965567392426e-05,9.922838151417173e-05,7.328997464158895e-05,0.000470694002083396,0.000836677538393551,299.1823083945385,299.0639801397031,298.81416633295424,299.542868935113,298.861932746329,0.0,-4.811009245695167e-08,0.0,0.0,0.0,0.0,0.0,291.822810195,0.8628993,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.811009245695167e-08,0.0,0.0
18400941.0,18400941.0,280.7894733908696,294.81028772432666,288.06094141748355,9.771723140697876e-05,9.279472449398731e-05,9.771732975677659e-05,7.21739152017591e-05,0.0004635262439177408,0.0008239367918018634,299.182251950279,299.06384384929447,298.81410688654114,299.5427575141403,298.8618057259292,0.0,-4.66560280936909e-08,0.0,0.0,0.0,0.0,0.0,291.821237009029,0.8630762752232143,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.66560280936909e-08,0.0,0.0
18400950.0,18400950.0,280.7894733908696,294.81028772432666,288.07856974891894,9.581752146078028e-05,9.09907125419538e-05,9.581761799807682e-05,7.077079036065321e-05,0.0004545148789444408,0.0008079189223613317,299.18211128205417,299.0636153823225,298.8140077230697,299.5425430098013,298.8616857420881,0.0,-4.485961390105147e-08,0.0,0.0,0.0,0.0,0.0,291.8196637834821,0.8632533482142857,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.485961390105147e-08,0.0,0.0
18400959.0,18400959.0,280.7894733908696,294.81028772432666,288.12372015473574,-2.382918901466165e-05,-2.262879318131388e-05,-2.3829212871799505e-05,-1.760023083660548e-05,-0.00011303487215549247,-0.00020092415560639187,299.1818822562692,299.06328167188957,298.81383602037965,299.5422247273356,298.8615318294126,0.0,-2.774497100335474e-09,0.0,0.0,0.0,0.0,0.0,291.8180905278013,0.8634305149553572,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-2.774497100335474e-09,0.0,0.0
18400968.0,18400968.0,280.7894733908696,294.81028772432666,288.17680262314224,-4.92007528951768e-05,-4.6722263728932584e-05,-4.920080172745049e-05,-3.633965791531627e-05,-0.00023338608126149014,-0.0004148533624803098,299.1816164201416,299.0629062502882,298.81363153518146,299.5418674030546,298.8613565688501,0.0,-1.18279423895228e-08,0.0,0.0,0.0,0.0,0.0,291.81651725142854,0.8636077714285715,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-1.18279423895228e-08,0.0,0.0
18400977.0,18400977.0,280.7894733908696,294.81028772432666,288.211323146942,9.52724691402683e-05,9.047311575776431e-05,9.527256325704019e-05,7.036820916265799e-05,0.0004519294402972443,0.0008033230635621472,299.1813844913224,299.06257527420456,298.8134609219457,299.54155416981143,298.86119865268523,0.0,-4.435069636134471e-08,0.0,0.0,0.0,0.0,0.0,291.8149439638058,0.8637851136160714,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.435069636134471e-08,0.0,0.0
18400986.0,18400986.0,280.7894733908696,294.81028772432666,288.2256986042182,9.639019893981723e-05,9.153453994067136e-05,9.639029422930664e-05,7.119376417376899e-05,0.00045723144264026217,0.0008127474863819003,299.18120683513933,299.0623091153054,298.81334003719803,299.5413076408368,298.8610598599786,0.0,-4.5397427273073205e-08,0.0,0.0,0.0,0.0,0.0,291.813370674375,0.8639625375,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.5397427273073205e-08,0.0,0.0
18400995.0,18400995.0,280.7894733908696,294.81028772432666,288.23334676900436,9.741083805359561e-05,9.250376468959586e-05,9.741093480600623e-05,7.194760922393831e-05,0.0004620728819904816,0.000821353286965884,299.18107955603193,299.062094157265,298.8132596197324,299.54111993198546,298.8609219019368,0.0,-4.636390107316596e-08,0.0,0.0,0.0,0.0,0.0,291.8117973925781,0.8641400390625,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.636390107316596e-08,0.0,0.0
18401004.0,18401004.0,280.7894733908696,294.81028772432666,288.2398927278966,9.769449653799031e-05,9.277313434153508e-05,9.769459416665237e-05,7.215712109682614e-05,0.00046341841584148093,0.0008237450615754362,299.18097603357,299.06189994751384,298.8131995981642,299.540956116556,298.8607893754868,0.0,-4.663431688932436e-08,0.0,0.0,0.0,0.0,0.0,291.8102241278571,0.8643176142857144,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.663431688932436e-08,0.0,0.0
18401013.0,18401013.0,280.7894733908696,294.81028772432666,288.2444419328187,9.713630096693003e-05,9.22430583175584e-05,9.713639858614025e-05,7.174483972172738e-05,0.0004607705765940539,0.0008190385333945719,299.18086949503413,299.06170086206976,298.81313979770147,299.54078458658535,298.86067249001877,0.0,-4.610294204315392e-08,0.0,0.0,0.0,0.0,0.0,291.808650889654,0.8644952591517857,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.610294204315392e-08,0.0,0.0
18401022.0,18401022.0,280.7894733908696,294.81028772432666,288.2475006391568,9.599154177127073e-05,9.115596666173592e-05,9.599163859079373e-05,7.089932203303826e-05,0.0004553403499736192,0.0008093862343557256,299.18073585681293,299.06147322024566,298.8130591503161,299.54057821697904,298.86057399574963,0.0,-4.502270655897112e-08,0.0,0.0,0.0,0.0,0.0,291.8070776874107,0.8646729696428571,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.502270655897112e-08,0.0,0.0
18401031.0,18401031.0,280.7894733908696,294.81028772432666,288.2493559534534,9.53349259412027e-05,9.053242798366555e-05,9.533502225110854e-05,7.04143462585467e-05,0.00045222565873460934,0.0008038498227215305,299.180565520687,299.0612083284175,298.81294328284554,299.54033037727993,298.8604835766372,0.0,-4.440887916764928e-08,0.0,0.0,0.0,0.0,0.0,291.8055045305692,0.8648507417410715,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.440887916764928e-08,0.0,0.0
18401040.0,18401040.0,280.7894733908696,294.81028772432666,288.2500342590032,4.1045367408140937e-05,3.897770656995858e-05,4.104540887713072e-05,3.031609544537809e-05,0.00019470061074213773,0.00034608841683613097,299.1803700968706,299.0609172459602,298.81280475408244,299.54005329785633,298.8604018343361,0.0,-8.231786537337934e-09,0.0,0.0,0.0,0.0,0.0,291.8039314285714,0.8650285714285714,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-8.231786537337934e-09,0.0,0.0
18401049.0,18401049.0,280.7894733908696,294.81028772432666,288.24995346140497,9.482471154809974e-05,9.004791559750215e-05,9.482480728070025e-05,7.003750187911458e-05,0.00044980543441534653,0.0007995478199476579,299.1801565476468,299.0606058115259,298.8126493870349,299.5397585977471,298.8603089742287,0.0,-4.393482071089919e-08,0.0,0.0,0.0,0.0,0.0,291.80235839085935,0.8652064546875,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.393482071089919e-08,0.0,0.0
18401058.0,18401058.0,280.7894733908696,294.81028772432666,288.2497311035827,4.832446033586867e-05,4.589011504748898e-05,4.832450907915814e-05,3.569243094540596e-05,0.00022922932865995476,0.0004074646393295441,299.1799446004932,299.060293141895,298.8124957692677,299.53946949100276,298.86021947659947,0.0,-1.1410372510727367e-08,0.0,0.0,0.0,0.0,0.0,291.800785426875,0.8653843875,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-1.1410372510727367e-08,0.0,0.0
18401067.0,18401067.0,280.7894733908696,294.81028772432666,288.2495088037395,9.481813497272106e-05,9.004167018050598e-05,9.481823052662863e-05,7.003264389577902e-05,0.00044977424202553547,0.0007994923587555439,299.1797327993373,299.05998003122465,298.81234232153344,299.5391815148313,298.86013068179585,0.0,-4.39287257833408e-08,0.0,0.0,0.0,0.0,0.0,291.79921254606023,0.8655623658482143,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.39287257833408e-08,0.0,0.0
18401076.0,18401076.0,280.7894733908696,294.81028772432666,288.2492869059769,9.483174070106265e-05,9.00545904519804e-05,9.483183618276734e-05,7.004269281926366e-05,0.00044983878338032733,0.0007996070750909384,299.17952372485615,299.05966746809906,298.8121917079702,299.538899966218,298.86003873174013,0.0,-4.3941333043245035e-08,0.0,0.0,0.0,0.0,0.0,291.7976397578571,0.8657403857142858,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.3941333043245035e-08,0.0,0.0
18401085.0,18401085.0,280.7894733908696,294.81028772432666,288.24906510340173,9.48444840593919e-05,9.006669179535974e-05,9.484457946803023e-05,7.005210479655248e-05,0.0004498992340426544,0.0007997145201431927,299.17931522781015,299.059354945581,298.81204169522886,299.53861968082197,298.8599461800036,0.0,-4.3953142833769955e-08,0.0,0.0,0.0,0.0,0.0,291.79606707170757,0.8659184430803571,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.3953142833769955e-08,0.0,0.0
18401094.0,18401094.0,280.7894733908696,294.81028772432666,288.24884383195445,9.485522422641216e-05,9.007689085838623e-05,9.485531956010896e-05,7.006003721782668e-05,0.0004499501824704116,0.0007998050744529653,299.17910987792754,299.05904255169503,298.8118949580059,299.53834616098356,298.85985042955247,0.0,-4.396309731566054e-08,0.0,0.0,0.0,0.0,0.0,291.79449449705356,0.8660965339285714,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.396309731566054e-08,0.0,0.0
18401103.0,18401103.0,280.7894733908696,294.81028772432666,288.24862258005106,9.486589167641758e-05,9.008702086750916e-05,9.486598693508636e-05,7.006791593029685e-05,0.00045000078596192005,0.0007998950156068796,299.1789046052279,299.0587301532269,298.81174828858406,299.53807279532043,298.85975357638245,0.0,-4.397298551005922e-08,0.0,0.0,0.0,0.0,0.0,291.79292204333706,0.8662746542410714,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.397298551005922e-08,0.0,0.0
18401112.0,18401112.0,280.7894733908696,294.81028772432666,288.24840146128037,9.487563414180469e-05,9.009627248815156e-05,9.487572932453897e-05,7.007511144950499e-05,0.0004500470017452062,0.0007999771574737753,299.178699927094,299.0584180379901,298.8116022178143,299.53780059311856,298.85965454494715,0.0,-4.398201721675344e-08,0.0,0.0,0.0,0.0,0.0,291.79134971999997,0.8664528,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.398201721675344e-08,0.0,0.0
18401121.0,18401121.0,280.7894733908696,294.81028772432666,288.2481809870597,9.488314111561929e-05,9.010340123031084e-05,9.488323622035817e-05,7.008065583594673e-05,0.0004500826133656874,0.0008000404500180605,299.17849825380375,299.0581079264739,298.8114593085709,299.53753423397904,298.8595557445785,0.0,-4.398897702521315e-08,0.0,0.0,0.0,0.0,0.0,291.78977753648434,0.8666309671875,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.398897702521315e-08,0.0,0.0
18401130.0,18401130.0,280.7894733908696,294.81028772432666,288.24796051283903,9.489064808953089e-05,9.011052997255152e-05,9.489074311626084e-05,7.008620022241872e-05,0.0004501182249869359,0.0008001037425623513,299.17829658059196,299.05779781508494,298.81131639938457,299.53726787494276,298.8594569442488,0.0,-4.39959373842974e-08,0.0,0.0,0.0,0.0,0.0,291.78820550223213,0.8668091517857143,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.39959373842974e-08,0.0,0.0
18401139.0,18401139.0,280.7894733908696,294.81028772432666,288.2477400386183,9.489815506353955e-05,9.011765871487364e-05,9.489825001224703e-05,7.009174460892091e-05,0.00045015383660895145,0.0008001670351066471,299.1780949074586,299.05748770382337,298.8111734902553,299.53700151600987,298.8593581439582,0.0,-4.400289829400614e-08,0.0,0.0,0.0,0.0,0.0,291.7866336266852,0.8669873497767857,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.400289829400614e-08,0.0,0.0
18401148.0,18401148.0,280.7894733908696,294.81028772432666,288.24752022512155,9.490663836922832e-05,9.012571460630467e-05,9.49067332410775e-05,7.00980101142388e-05,0.0004501940795017085,0.0008002385599449814,299.17789572593273,299.057179223395,298.811033163908,299.53673958609846,298.85925690998636,0.0,-4.401076525356107e-08,0.0,0.0,0.0,0.0,0.0,291.7850619192857,0.8671655571428571,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.401076525356107e-08,0.0,0.0
18401157.0,18401157.0,280.7894733908696,294.81028772432666,288.24730048087577,9.491522400459646e-05,9.013386767256081e-05,9.49153187996954e-05,7.010435120024002e-05,0.00045023480779995625,0.0008003109476122189,299.1776968056235,299.05687091400915,298.81089310831425,299.5364781204873,298.85915542097405,0.0,-4.40187278309251e-08,0.0,0.0,0.0,0.0,0.0,291.78349038947545,0.8673437698660714,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.40187278309251e-08,0.0,0.0
18401166.0,18401166.0,280.7894733908696,294.81028772432666,288.24708116550147,9.492351948422381e-05,9.014174519977057e-05,9.49236142023985e-05,7.011047797766737e-05,0.00045027415972823977,0.0008003808887326249,299.17749918195165,299.05656372178925,298.81075444983645,299.5362185975131,298.8590527622155,0.0,-4.402642197450993e-08,0.0,0.0,0.0,0.0,0.0,291.78191904669643,0.8675219839285714,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.402642197450993e-08,0.0,0.0
18401175.0,18401175.0,280.7894733908696,294.81028772432666,288.2468620658084,9.493166152231798e-05,9.014947701510875e-05,9.493175616346637e-05,7.0116491423389e-05,0.0004503127837982657,0.0008004495360580276,299.1773022108129,299.05625709166645,298.8106164943917,299.53596005241565,298.8589495150735,0.0,-4.403397444300782e-08,0.0,0.0,0.0,0.0,0.0,291.7803479003906,0.8677001953125,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.403397444300782e-08,0.0,0.0
18401184.0,18401184.0,280.7894733908696,294.81028772432666,288.2466429661153,9.493980356166662e-05,9.015720883162664e-05,9.493989812577409e-05,7.012250486999246e-05,0.0004503514078745734,0.0008005181833931295,299.17710523975063,299.05595046166997,298.8104785390018,299.5357015074185,298.85884626797207,0.0,-4.404152756030771e-08,0.0,0.0,0.0,0.0,0.0,291.77877695999996,0.8678784,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.404152756030771e-08,0.0,0.0
18401193.0,18401193.0,280.7894733908696,294.81028772432666,288.2464238664223,9.494794559997062e-05,9.016494064714098e-05,9.494804008702258e-05,7.012851831577964e-05,0.00045039003194625717,0.000800586830718545,299.17690826876486,299.0556438317999,298.81034058366686,299.5354429625216,298.85874302091145,0.0,-4.404908132427663e-08,0.0,0.0,0.0,0.0,0.0,291.7772062349665,0.8680565939732143,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.404908132427663e-08,0.0,0.0
18401202.0,18401202.0,280.7894733908696,294.81028772432666,288.2462053102042,9.49553370772249e-05,9.017195971125739e-05,9.495543148662706e-05,7.013397739791399e-05,0.0004504250956929483,0.0008006491494287385,299.1767126075408,299.05533930931284,298.8102038964648,299.5351862080528,298.85863877911294,0.0,-4.405593926564754e-08,0.0,0.0,0.0,0.0,0.0,291.77563573473213,0.8682347732142857,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.405593926564754e-08,0.0,0.0
18401211.0,18401211.0,280.7894733908696,294.81028772432666,288.2459869910967,9.496240109489302e-05,9.017866781161967e-05,9.496249542637953e-05,7.013919461870009e-05,0.00045045860611837743,0.0008007087070497183,299.17651751779016,299.05503570631817,298.81006776256186,299.5349302347786,298.85853410334755,0.0,-4.406249385831755e-08,0.0,0.0,0.0,0.0,0.0,291.7740654687388,0.8684129337053571,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.406249385831755e-08,0.0,0.0
18401220.0,18401220.0,280.7894733908696,294.81028772432666,288.24576882562275,9.496925293742723e-05,9.018517442520322e-05,9.496934719082194e-05,7.014425512711614e-05,0.0004504911100803161,0.0008007664756421431,299.17632279834686,299.054732699144,298.8099319871827,299.53467476770703,298.8584291464121,0.0,-4.406885202589785e-08,0.0,0.0,0.0,0.0,0.0,291.77249544642854,0.8685910714285714,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.406885202589785e-08,0.0,0.0
18401229.0,18401229.0,280.7894733908696,294.81028772432666,288.24555081378236,9.497589260597284e-05,9.019147955309616e-05,9.497598678110022e-05,7.014915892400988e-05,0.00045052260758418394,0.0008008224552157052,299.1761284492106,299.0544302877899,298.8097965703272,299.5344198068377,298.8583239083068,0.0,-4.407501372683852e-08,0.0,0.0,0.0,0.0,0.0,291.77092567724327,0.8687691823660714,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.407501372683852e-08,0.0,0.0
18401238.0,18401238.0,280.7894733908696,294.81028772432666,288.2453329555756,9.498232010052572e-05,9.019758319529501e-05,9.498241419721081e-05,7.015390600938006e-05,0.0004505530986299487,0.0008008766457704039,299.17593447038126,299.0541284722558,298.80966151199505,299.5341653521704,298.8582183890317,0.0,-4.4080978919842797e-08,0.0,0.0,0.0,0.0,0.0,291.769356170625,0.8689472625000001,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.4080978919842797e-08,0.0,0.0
18401247.0,18401247.0,280.7894733908696,294.81028772432666,288.24511525100235,9.498853541993223e-05,9.02034853507047e-05,9.498862943800064e-05,7.015849638237634e-05,0.00045058258321212436,0.0008009290472965468,299.17574086185857,299.05382725254134,298.80952681218605,299.5339114037049,298.8581125885871,0.0,-4.408674756386666e-08,0.0,0.0,0.0,0.0,0.0,291.7677869360156,0.8691253078125,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.408674756386666e-08,0.0,0.0
18401256.0,18401256.0,280.7894733908696,294.81028772432666,288.2448977000627,9.499453856591252e-05,9.020918602095918e-05,9.499463250519045e-05,7.016293004427096e-05,0.0004506110613388578,0.0008009796598086717,299.1755476236424,299.0535266286463,298.80939247090004,299.533657961441,298.85800650697314,0.0,-4.4092319621853296e-08,0.0,0.0,0.0,0.0,0.0,291.76621798285714,0.8693033142857144,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.4092319621853296e-08,0.0,0.0
18401265.0,18401265.0,280.7894733908696,294.81028772432666,288.244680386619,9.500014975481116e-05,9.021451447903037e-05,9.500024361497343e-05,7.01670742070062e-05,0.0004506376801973145,0.0008010269673988841,299.1753484136681,299.0532275991678,298.809258349951,299.53340493540463,298.8579001708121,0.0,-4.409752815108762e-08,0.0,0.0,0.0,0.0,0.0,291.7646493205915,0.8694812779017858,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.409752815108762e-08,0.0,0.0
18401274.0,18401274.0,280.7894733908696,294.81028772432666,288.2444633945726,9.500518912537457e-05,9.021929992420147e-05,9.500528290594516e-05,7.017079602521231e-05,0.0004506615866065537,0.0008010694535050308,299.1751368869097,299.0529311631693,298.8091243110885,299.5331522355798,298.8577936067388,0.0,-4.4102206100828975e-08,0.0,0.0,0.0,0.0,0.0,291.7630809586607,0.8696591946428572,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.4102206100828975e-08,0.0,0.0
18401283.0,18401283.0,280.7894733908696,294.81028772432666,288.2442469952915,9.500960599139751e-05,9.022349422365487e-05,9.500969969193626e-05,7.017405806233796e-05,0.0004506825401322608,0.0008011066907521034,299.1749150556317,299.05263802564974,298.8089909741085,299.532900554853,298.85768630881984,0.0,-4.410630632686365e-08,0.0,0.0,0.0,0.0,0.0,291.76151290650665,0.8698370604910715,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.410630632686365e-08,0.0,0.0
