,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18401292.0,18401292.0,280.7894733908696,294.81028772432666,288.24403143703887,9.50133231544066e-05,9.022702406785523e-05,9.501341677447608e-05,7.017680329986054e-05,0.00045070017457807455,0.0008011380282177007,299.17467878122517,299.05234942673513,298.80885859434494,299.532650168438,298.85757798086865,0.0,-4.410975707045862e-08,0.0,0.0,0.0,0.0,0.0,291.7599451735714,0.8700148714285715,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.410975707045862e-08,0.0,0.0
18401301.0,18401301.0,280.7894733908696,294.81028772432666,288.2438158787863,9.501704031746312e-05,9.023055391209539e-05,9.501713385705675e-05,7.0179548537398e-05,0.0004507178090242625,0.0008011693656832993,299.174442506912,299.05206082794075,298.80872621463396,299.5323997821207,298.8574696529603,0.0,-4.411320794903631e-08,0.0,0.0,0.0,0.0,0.0,291.7583777692968,0.8701926234375,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.411320794903631e-08,0.0,0.0
18401310.0,18401310.0,280.7894733908696,294.81028772432666,288.2436003205337,9.502075748056705e-05,9.023408375637537e-05,9.502085093967823e-05,7.018229377495033e-05,0.00045073544347082496,0.0008012007031488997,299.1742062326921,299.0517722292665,298.8085938349756,299.5321493959011,298.85736132509464,0.0,-4.411665896259679e-08,0.0,0.0,0.0,0.0,0.0,291.756810703125,0.8703703125,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.411665896259679e-08,0.0,0.0
18401319.0,18401319.0,280.7894733908696,294.81028772432666,288.2433847622811,9.502447464256889e-05,9.023761359960358e-05,9.502456802119103e-05,7.018503901166848e-05,0.00045075307791230885,0.0008012320406048087,299.1739699585654,299.05148363071237,298.80846145536987,299.5318990097791,298.85725299727176,0.0,-4.41201101100725e-08,0.0,0.0,0.0,0.0,0.0,291.7552439844977,0.8705479345982142,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.41201101100725e-08,0.0,0.0
18401328.0,18401328.0,280.7894733908696,294.81028772432666,288.24316920402845,9.502819180634241e-05,9.024114344450902e-05,9.502828510446896e-05,7.018778424967506e-05,0.0004507707123623461,0.0008012633780752578,299.1737336845321,299.0511950322785,298.80832907581674,299.53164862375485,298.85714466949156,0.0,-4.412356139413209e-08,0.0,0.0,0.0,0.0,0.0,291.75367762285714,0.8707254857142858,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.412356139413209e-08,0.0,0.0
18401337.0,18401337.0,280.7894733908696,294.81028772432666,288.2429541615579,9.503133691049056e-05,9.024413004743313e-05,9.503143012771293e-05,7.019010696514161e-05,0.0004507856332170778,0.0008012898920310191,299.17347756686456,299.050912554046,298.80819638686603,299.5313985295425,298.8570357768521,0.0,-4.412648155632293e-08,0.0,0.0,0.0,0.0,0.0,291.7521116276451,0.8709029618303572,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.412648155632293e-08,0.0,0.0
18401346.0,18401346.0,280.7894733908696,294.81028772432666,288.2427395244014,9.50340324781701e-05,9.024668975939861e-05,9.503412561416729e-05,7.019209765352201e-05,0.00045079842167162457,0.0008013126155676313,299.1732058556207,299.05063488523814,298.8080634547946,299.53114866466393,298.856926440342,0.0,-4.412898433077934e-08,0.0,0.0,0.0,0.0,0.0,291.75054600830356,0.8710803589285715,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.412898433077934e-08,0.0,0.0
18401355.0,18401355.0,280.7894733908696,294.81028772432666,288.2425250264338,9.503657366968018e-05,9.024910287192992e-05,9.503666672433922e-05,7.01939743198441e-05,0.00045081047783464945,0.0008013340374290654,299.17292878946137,299.05035886810975,298.8079304392678,299.5308988786049,298.85681695143074,0.0,-4.413134380348726e-08,0.0,0.0,0.0,0.0,0.0,291.7489807742745,0.8712576729910714,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.413134380348726e-08,0.0,0.0
18401364.0,18401364.0,280.7894733908696,294.81028772432666,288.24231066765503,9.503896048616736e-05,9.025136938611622e-05,9.503905345937576e-05,7.019573696495597e-05,0.0004508218017115823,0.0008013541576250141,299.1726463683901,299.0500845026598,298.8077973402857,299.5306491713654,298.85670731011834,0.0,-4.4133559964016044e-08,0.0,0.0,0.0,0.0,0.0,291.747415935,0.8714349,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.4133559964016044e-08,0.0,0.0
18401373.0,18401373.0,280.7894733908696,294.81028772432666,288.2420964480652,9.504119292647915e-05,9.025348930086338e-05,9.504128581812474e-05,7.019738558800764e-05,0.0004508323932969464,0.0008013729761457844,299.1723585924103,299.04981178888727,298.8076641578483,299.5303995429453,298.8565975164049,0.0,-4.413563280049854e-08,0.0,0.0,0.0,0.0,0.0,291.74585149992186,0.8716120359375,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.413563280049854e-08,0.0,0.0
18401382.0,18401382.0,280.7894733908696,294.81028772432666,288.24188236766423,9.504327099118738e-05,9.025546261671475e-05,9.504336380115843e-05,7.019892018942273e-05,0.00045084225259344526,0.0008013904929962231,299.1720654615258,299.04954072679107,298.80753089195565,299.53014999334476,298.8564875702906,0.0,-4.413756230336776e-08,0.0,0.0,0.0,0.0,0.0,291.74428747848214,0.8717890767857144,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.413756230336776e-08,0.0,0.0
18401391.0,18401391.0,280.7894733908696,294.81028772432666,288.2416684264522,9.504519468143862e-05,9.025728933475943e-05,9.50452874096238e-05,7.020034077004932e-05,0.0004508513796065081,0.000801406708186022,299.17176697574,299.04927131637015,298.80739754260776,299.5299005225636,298.85637747177543,0.0,-4.413934846428913e-08,0.0,0.0,0.0,0.0,0.0,291.74272388012275,0.8719660185267857,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.413934846428913e-08,0.0,0.0
18401400.0,18401400.0,280.7894733908696,294.81028772432666,288.241454624429,9.504696399493083e-05,9.025896945281172e-05,9.504705664121928e-05,7.020164732818844e-05,0.00045085977432520597,0.0008014216216957962,299.1714631350566,299.04900355762356,298.8072641098048,299.52965113060185,298.85626722085954,0.0,-4.414099127242382e-08,0.0,0.0,0.0,0.0,0.0,291.7411607142857,0.8721428571428571,297.15,278.46898758530324,293.15,285.6583727561028,0.004999209927368516,0.0049989456082764686,0.004999209927368516,0.004996464152037702,0.004999715615964633,0.0,0.0,-4.414099127242382e-08,0.0,0.0
18401400.0,18401400.0,280.7894733908696,294.81028772432666,288.241454624429,9.504696399493083e-05,9.025896945281172e-05,9.504705664121928e-05,7.020164732818844e-05,0.00045085977432520597,0.0008014216216957962,299.1714631350566,299.04900355762356,298.8072641098048,299.52965113060185,298.85626722085954,0.0,-4.414099127242382e-08,0.0,0.0,0.0,0.0,0.0,291.7411607142857,0.8721428571428571,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.414099127242382e-08,0.0,0.0
18401409.0,18401409.0,280.7894733908696,294.81028772432666,288.2412418348613,9.504908539737009e-05,9.026098392356134e-05,9.504917796241441e-05,7.020321394002081e-05,0.0004508698391874875,0.000801439503984954,299.17112743987417,299.04874614015176,298.8071299680547,299.52940178094616,298.8561554955315,0.0,-4.414296114884006e-08,0.0,0.0,0.0,0.0,0.0,291.7395979904129,0.8723195886160714,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.414296114884006e-08,0.0,0.0
18401418.0,18401418.0,280.7894733908696,294.81028772432666,288.2410290465273,9.505122564929734e-05,9.026301629425258e-05,9.505131813311251e-05,7.020479447406669e-05,0.0004508799934632843,0.0008014575452100053,299.1707917018331,299.04848873947253,298.8069958245042,299.52915243095487,298.8560437680123,0.0,-4.4144948577850905e-08,0.0,0.0,0.0,0.0,0.0,291.7380357179464,0.8724962089285714,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.4144948577850905e-08,0.0,0.0
18401427.0,18401427.0,280.7894733908696,294.81028772432666,288.2408162581932,9.505336590125165e-05,9.026504866496652e-05,9.505345830383396e-05,7.020637500812104e-05,0.0004508901477392946,0.0008014755864350569,299.17045596392967,299.04823133890005,298.80686168100686,299.5289030810609,298.8559320405372,0.0,-4.414693605160036e-08,0.0,0.0,0.0,0.0,0.0,291.7364739063281,0.8726727140625,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.414693605160036e-08,0.0,0.0
18401436.0,18401436.0,280.7894733908696,294.81028772432666,288.24060346985914,9.5055506153233e-05,9.026708103570321e-05,9.505559847457867e-05,7.020795554218388e-05,0.00045090030201551824,0.0008014936276601091,299.17012022616393,299.0479739384344,298.8067275375626,299.5286537312642,298.8558203131061,0.0,-4.4148923570088424e-08,0.0,0.0,0.0,0.0,0.0,291.734912565,0.8728490999999999,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.4148923570088424e-08,0.0,0.0
18401445.0,18401445.0,280.7894733908696,294.81028772432666,288.24039126910253,9.505923656556192e-05,9.027062346253154e-05,9.505932880739017e-05,7.021071056852392e-05,0.00045091799928880915,0.0008015250768921466,299.1697632050319,299.04772798023174,298.80659215980364,299.52840416645205,298.8557071878028,0.0,-4.415238829378387e-08,0.0,0.0,0.0,0.0,0.0,291.73335170340397,0.8730253627232143,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.415238829378387e-08,0.0,0.0
18401454.0,18401454.0,280.7894733908696,294.81028772432666,288.24017920433585,9.50633350086706e-05,9.027451538060096e-05,9.50634271713734e-05,7.021373742234361e-05,0.0004509374423327784,0.000801559629307268,299.1694012581531,299.04748467032465,298.80645649641355,299.5281545519509,298.8555937390076,0.0,-4.415619504812093e-08,0.0,0.0,0.0,0.0,0.0,291.7317913309821,0.8732014982142857,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.415619504812093e-08,0.0,0.0
18401463.0,18401463.0,280.7894733908696,294.81028772432666,288.2399672740921,9.506779751093277e-05,9.027875301835492e-05,9.506788959489676e-05,7.021703317019722e-05,0.0004509586123078595,0.0008015972514172236,299.1690344386741,299.04724398014133,298.80632055047465,299.5279048882978,298.8554799702111,0.0,-4.416034018754882e-08,0.0,0.0,0.0,0.0,0.0,291.73023145717633,0.8733775024553572,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.416034018754882e-08,0.0,0.0
18401472.0,18401472.0,280.7894733908696,294.81028772432666,288.23975547837125,9.507262407293003e-05,9.028333637634495e-05,9.507271607854097e-05,7.022059781251138e-05,0.00045098150921683307,0.0008016379432268602,299.1686627465982,299.04700590967997,298.80618432198713,299.5276551754928,298.8553658814135,0.0,-4.416482376022385e-08,0.0,0.0,0.0,0.0,0.0,291.72867209142856,0.8735533714285714,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.416482376022385e-08,0.0,0.0
18401481.0,18401481.0,280.7894733908696,294.81028772432666,288.23954381717334,9.507781469466919e-05,9.028826545457683e-05,9.507790662231186e-05,7.022443134928828e-05,0.0004510061330597531,0.0008016817047361785,299.1682861819289,299.0467704589387,298.806047810951,299.52740541353575,298.85525147261495,0.0,-4.4169645817654e-08,0.0,0.0,0.0,0.0,0.0,291.7271132431808,0.8737291011160714,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.4169645817654e-08,0.0,0.0
18401490.0,18401490.0,280.7894733908696,294.81028772432666,288.23933229049834,9.508336937558239e-05,9.029354025251049e-05,9.50834612256406e-05,7.022853378010556e-05,0.0004510324838339468,0.0008017285359403323,299.16790474466956,299.0465376279157,298.8059110173663,299.52715560242666,298.85513674381554,0.0,-4.4174806414698796e-08,0.0,0.0,0.0,0.0,0.0,291.72555492187496,0.8739046874999999,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.4174806414698796e-08,0.0,0.0
18401499.0,18401499.0,280.7894733908696,294.81028772432666,288.2391208983462,9.508928811682595e-05,9.029916077124327e-05,9.508937988968262e-05,7.023290510581438e-05,0.00045106056154492117,0.0008017784368490155,299.1675184348236,299.0463074166093,298.8057739412333,299.52690574216547,298.8550216950155,0.0,-4.4180305611705685e-08,0.0,0.0,0.0,0.0,0.0,291.72399713695313,0.8740801265625,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.4180305611705685e-08,0.0,0.0
18401508.0,18401508.0,280.7894733908696,294.81028772432666,288.23890970098574,9.509601440988557e-05,9.030554816136935e-05,9.509610610636786e-05,7.023787288907509e-05,0.00045109246991526403,0.0008018351469172085,299.1671251227803,299.04608188166844,298.80563631852453,299.52665572287043,298.85490594430524,0.0,-4.418655560954848e-08,0.0,0.0,0.0,0.0,0.0,291.7224398978571,0.8742554142857144,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.418655560954848e-08,0.0,0.0
18401517.0,18401517.0,280.7894733908696,294.81028772432666,288.2386988751392,9.510484868848048e-05,9.031393734723577e-05,9.510494031071792e-05,7.024439762978857e-05,0.00045113437761310475,0.0008019096312107416,299.16671856401047,299.04586705367797,298.80549737504873,299.52640522234213,298.85478837183507,0.0,-4.41947651704654e-08,0.0,0.0,0.0,0.0,0.0,291.720883214029,0.8744305466517857,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.41947651704654e-08,0.0,0.0
18401526.0,18401526.0,280.7894733908696,294.81028772432666,288.23652813152955,9.510672761900747e-05,9.031572157103184e-05,9.510681917293419e-05,7.024578519229748e-05,0.00045114329199971525,0.0008019254707040772,299.1662789209407,299.0456767495607,298.8053559186655,299.52615400398014,298.8546692795468,0.0,-4.419651107692327e-08,0.0,0.0,0.0,0.0,0.0,291.7193270949107,0.8746055196428572,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.419651107692327e-08,0.0,0.0
18401535.0,18401535.0,280.7894733908696,294.81028772432666,288.2333731336603,9.510499316350721e-05,9.031407443830897e-05,9.510508465197386e-05,7.024450392893177e-05,0.0004511350659740867,0.000801910843496842,299.1658250552432,299.04549714984967,298.80521338552285,299.52590247727886,298.854549663591,0.0,-4.4194898793352407e-08,0.0,0.0,0.0,0.0,0.0,291.7177715499442,0.8747803292410714,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.4194898793352407e-08,0.0,0.0
18401544.0,18401544.0,280.7894733908696,294.81028772432666,288.23021813579095,9.510325870856477e-05,9.031242730611763e-05,9.510335013157365e-05,7.024322266598518e-05,0.0004511268399510514,0.0008018962162944026,299.1653711897414,299.04531755021094,298.8050708524361,299.52565095067524,298.8544300476822,0.0,-4.4193286539718637e-08,0.0,0.0,0.0,0.0,0.0,291.7162165885714,0.8749549714285715,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.4193286539718637e-08,0.0,0.0
18401553.0,18401553.0,280.7894733908696,294.81028772432666,288.2270631379216,9.510152425303056e-05,9.031078017336621e-05,9.510161561058402e-05,7.024194140260865e-05,0.0004511186139251566,0.0008018815890870672,299.16491732443524,299.0451379506444,298.80492831940506,299.5253994241692,298.85431043182024,0.0,-4.4191674314953695e-08,0.0,0.0,0.0,0.0,0.0,291.71466222023435,0.8751294421875,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.4191674314953695e-08,0.0,0.0
18401562.0,18401562.0,280.7894733908696,294.81028772432666,288.2239081400523,9.50997897980542e-05,9.030913304114637e-05,9.509988109015454e-05,7.024066013965127e-05,0.000451110387901855,0.0008018669618845277,299.16446345932485,299.04495835115017,298.8047857864299,299.52514789776086,298.8541908160052,0.0,-4.419006212012585e-08,0.0,0.0,0.0,0.0,0.0,291.713108454375,0.8753037375,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.419006212012585e-08,0.0,0.0
18401571.0,18401571.0,280.7894733908696,294.81028772432666,288.220753142183,9.509805534306088e-05,9.030748590891224e-05,9.509814656971045e-05,7.023937887668846e-05,0.00045110216187842017,0.0008018523346819378,299.1640095944102,299.0447787517282,298.80464325351045,299.5248963714501,298.8540712002371,0.0,-4.418844995470093e-08,0.0,0.0,0.0,0.0,0.0,291.71155530043524,0.8754778533482143,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.418844995470093e-08,0.0,0.0
18401580.0,18401580.0,280.7894733908696,294.81028772432666,288.2177781277012,9.510344845315435e-05,9.031260728947283e-05,9.510353962013724e-05,7.024336202671577e-05,0.0004511277458238601,0.0008018978055139565,299.1635436443473,299.0446106865019,298.80449923360186,299.5246440165685,298.8539488742788,0.0,-4.419346170678712e-08,0.0,0.0,0.0,0.0,0.0,291.71000276785713,0.8756517857142858,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.419346170678712e-08,0.0,0.0
18401589.0,18401589.0,280.7894733908696,294.81028772432666,288.215263906082,9.512708953348506e-05,9.033505739567444e-05,9.512718065558318e-05,7.026082311062496e-05,0.00045123988994834216,0.0008020971391479504,299.1630467536355,299.0444721509598,298.80435140662183,299.5243895402296,298.8538196096293,0.0,-4.421543542500756e-08,0.0,0.0,0.0,0.0,0.0,291.70845086608256,0.8758255305803572,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.421543542500756e-08,0.0,0.0
18401598.0,18401598.0,280.7894733908696,294.81028772432666,288.21274968446284,9.515073061406151e-05,9.035750750208285e-05,9.515082169124129e-05,7.027828419461285e-05,0.0004513520340747514,0.0008022964727818505,299.1625498631387,299.04433361547115,298.80420357969825,299.52413506398716,298.8536903450294,0.0,-4.423741460470757e-08,0.0,0.0,0.0,0.0,0.0,291.70689960455354,0.8759990839285715,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.423741460470757e-08,0.0,0.0
18401607.0,18401607.0,280.7894733908696,294.81028772432666,288.2102354628436,9.517437169545846e-05,9.037995760924382e-05,9.517446272768633e-05,7.029574527910394e-05,0.00045146417820581404,0.0008024958064205026,299.16205297285677,299.04419508003605,298.804055752831,299.5238805878413,298.8535610804792,0.0,-4.4259399246421655e-08,0.0,0.0,0.0,0.0,0.0,291.70534899271206,0.8761724417410715,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.4259399246421655e-08,0.0,0.0
18401616.0,18401616.0,280.7894733908696,294.81028772432666,288.2077212412245,9.519801277710113e-05,9.040240771661159e-05,9.519810376434352e-05,7.031320636367374e-05,0.00045157632233880384,0.0008026951400590608,299.1615560827898,299.0440565446544,298.80390792602026,299.5236261117919,298.85343181597864,0.0,-4.4281389349615555e-08,0.0,0.0,0.0,0.0,0.0,291.70379904,0.8763456,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.4281389349615555e-08,0.0,0.0
18401625.0,18401625.0,280.7894733908696,294.81028772432666,288.20520701960527,9.522165385841479e-05,9.042485782364029e-05,9.522174480063809e-05,7.033066744789768e-05,0.00045168846647099443,0.0008028944736926785,299.1610591929378,299.0439180093262,298.8037600992659,299.52337163583906,298.85330255152775,0.0,-4.4303384913754374e-08,0.0,0.0,0.0,0.0,0.0,291.7022497558593,0.8765185546875001,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.4303384913754374e-08,0.0,0.0
18401634.0,18401634.0,280.7894733908696,294.81028772432666,288.20269279798606,9.524529494112369e-05,9.044730793196738e-05,9.524538583829438e-05,7.034812853304937e-05,0.00045180061061056464,0.0008030938073358946,299.1605623033007,299.0437794740515,298.80361227256793,299.52311715998275,298.85317328712654,0.0,-4.432538594044263e-08,0.0,0.0,0.0,0.0,0.0,291.70070114973214,0.8766913017857142,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.432538594044263e-08,0.0,0.0
18401643.0,18401643.0,280.7894733908696,294.81028772432666,288.2013506784217,9.533790652285887e-05,9.053525414081608e-05,9.533799743347061e-05,7.041653117280103e-05,0.0004522399197762766,0.0008038746828827356,299.1600398542403,299.0436700682231,298.80346016297597,299.52285959141665,298.8530328968834,0.0,-4.441162602144058e-08,0.0,0.0,0.0,0.0,0.0,291.6991532310602,0.8768638372767857,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.441162602144058e-08,0.0,0.0
18401652.0,18401652.0,280.7894733908696,294.81028772432666,288.20115048691184,9.536666721738432e-05,9.056256594864399e-05,9.536675807319597e-05,7.043777355594385e-05,0.00045237634937112805,0.0008041171837472933,299.1595234740478,299.0435514189086,298.80330974736626,299.52260315933563,298.85289639388196,0.0,-4.443842493022723e-08,0.0,0.0,0.0,0.0,0.0,291.69760600928566,0.8770361571428572,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.443842493022723e-08,0.0,0.0
18401661.0,18401661.0,280.7894733908696,294.81028772432666,288.20095035383787,9.539489920822803e-05,9.058937568624037e-05,9.539499000870054e-05,7.045862543869901e-05,0.00045251027103556594,0.0008043552266545532,299.1590052196885,299.0434351692088,298.80315909494374,299.52234655977225,298.8527594808115,0.0,-4.446473904916131e-08,0.0,0.0,0.0,0.0,0.0,291.69605949385044,0.8772082573660714,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.446473904916131e-08,0.0,0.0
18401670.0,18401670.0,280.7894733908696,294.81028772432666,288.20075149298833,9.542795004181996e-05,9.062076151729383e-05,9.54280407917775e-05,7.048303651705362e-05,0.0004526670511058921,0.0008046339013060924,299.15844953962005,299.0433740391879,298.80300239592214,299.52208530725613,298.85261303002886,0.0,-4.44955546434635e-08,0.0,0.0,0.0,0.0,0.0,291.6945136941964,0.8773801339285714,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.44955546434635e-08,0.0,0.0
18401679.0,18401679.0,280.7894733908696,294.81028772432666,288.20055270002547,9.546125801269475e-05,9.065239153229178e-05,9.546134871234032e-05,7.05076375167505e-05,0.0004528250509201762,0.0008049147440965592,299.15789186272707,299.0433158504066,298.80284537430595,299.5218238065482,298.85246607036106,0.0,-4.4526620787965366e-08,0.0,0.0,0.0,0.0,0.0,291.6929686197656,0.8775517828125,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.4526620787965366e-08,0.0,0.0
18401688.0,18401688.0,280.7894733908696,294.81028772432666,288.2003539070626,9.549456598341587e-05,9.068402154709854e-05,9.549465663269228e-05,7.053223851615871e-05,0.00045298305073502887,0.0008051955868822879,299.15733418608113,299.04325766164646,298.80268835274853,299.521562305938,298.8523191107492,0.0,-4.455769777312209e-08,0.0,0.0,0.0,0.0,0.0,291.69142428,0.8777231999999999,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.455769777312209e-08,0.0,0.0
18401697.0,18401697.0,280.7894733908696,294.81028772432666,288.2001551140997,9.552787395570768e-05,9.071565156335149e-05,9.552796455455771e-05,7.055683951655181e-05,0.0004531410505586295,0.0008054764296778173,299.1567765096822,299.0431994729076,298.80253133124984,299.5213008054256,298.85217215119326,0.0,-4.458878560054283e-08,0.0,0.0,0.0,0.0,0.0,291.6898806843415,0.8778943814732143,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.458878560054283e-08,0.0,0.0
18401706.0,18401706.0,280.7894733908696,294.81028772432666,288.1999569021502,9.5562952330929e-05,9.074896279843486e-05,9.556304288110046e-05,7.058274813586577e-05,0.00045330744837185935,0.0008057722002317478,299.15620354873863,299.04317106947235,298.802371549456,299.5210370610985,298.8520210487607,0.0,-4.462153757354391e-08,0.0,0.0,0.0,0.0,0.0,291.6883378422321,0.8780653232142858,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.462153757354391e-08,0.0,0.0
18401715.0,18401715.0,280.7894733908696,294.81028772432666,288.1997589826537,9.559914430023637e-05,9.078333153023714e-05,9.559923480278751e-05,7.060947925521626e-05,0.0004534791285719849,0.0008060773604353037,299.15562288709305,299.04315765457864,298.80221037363543,299.52077218285655,298.8518678560933,0.0,-4.4655341906657024e-08,0.0,0.0,0.0,0.0,0.0,291.6867957631138,0.8782360212053572,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.4655341906657024e-08,0.0,0.0
18401724.0,18401724.0,280.7894733908696,294.81028772432666,288.19956106315715,9.56353362700031e-05,9.081770026242652e-05,9.563542672487191e-05,7.063621037471615e-05,0.0004536508087756962,0.0008063825206389877,299.15504222570803,299.04314423968964,298.8020491978748,299.5205073047133,298.851714663484,0.0,-4.4689159039660245e-08,0.0,0.0,0.0,0.0,0.0,291.68525445642854,0.8784064714285714,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.4689159039660245e-08,0.0,0.0
18401733.0,18401733.0,280.7894733908696,294.81028772432666,288.19936314366066,9.567152824080398e-05,9.085206899554887e-05,9.567161864792844e-05,7.066294149478994e-05,0.00045382248898571964,0.0008066876808476455,299.15446156458364,299.0431308248054,298.8018880221741,299.5202424266688,298.85156147093306,0.0,-4.472298897309087e-08,0.0,0.0,0.0,0.0,0.0,291.6837139316183,0.8785766698660714,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.472298897309087e-08,0.0,0.0
18401742.0,18401742.0,280.7894733908696,294.81028772432666,288.1991652241641,9.570772021091472e-05,9.088643772796674e-05,9.570781057023281e-05,7.068967261416403e-05,0.0004539941691938758,0.0008069928410467384,299.1538809037199,299.04311740992597,298.8017268465334,299.51997754872303,298.8514082784403,0.0,-4.475683170533686e-08,0.0,0.0,0.0,0.0,0.0,291.682174198125,0.8787466125000001,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.475683170533686e-08,0.0,0.0
18401751.0,18401751.0,280.7894733908696,294.81028772432666,288.19896730466763,9.574391218205962e-05,9.092080646131756e-05,9.574400249350932e-05,7.071640373411207e-05,0.00045416584940834414,0.0008072980012508056,299.1533002431167,299.04310399505124,298.8015656709527,299.519712670876,298.85125508600584,0.0,-4.479068723801035e-08,0.0,0.0,0.0,0.0,0.0,291.6806352653906,0.8789162953125,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.479068723801035e-08,0.0,0.0
18401760.0,18401760.0,280.7894733908696,294.81028772432666,288.1987693851711,9.578010415481342e-05,9.095517519614715e-05,9.578019441833268e-05,7.074313485505853e-05,0.0004543375296318512,0.0008076031614646932,299.1527195827741,299.04309058018123,298.80140449543194,299.5194477931277,298.85110189362956,0.0,-4.4824555571649916e-08,0.0,0.0,0.0,0.0,0.0,291.67909714285713,0.8790857142857144,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.4824555571649916e-08,0.0,0.0
18401769.0,18401769.0,280.7894733908696,294.81028772432666,288.198573160011,9.581721910346964e-05,9.099042041215402e-05,9.581730932023943e-05,7.07705476864772e-05,0.0004545135880288725,0.0008079161040330296,299.1521031368431,299.0431322996598,298.801237101659,299.5191768193377,298.8509394137675,0.0,-4.48593009268273e-08,0.0,0.0,0.0,0.0,0.0,291.6775598399665,0.8792548654017857,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.48593009268273e-08,0.0,0.0
18401778.0,18401778.0,280.7894733908696,294.81028772432666,288.1983769371252,9.585435830602928e-05,9.102568866022264e-05,9.585444847600966e-05,7.079797843162388e-05,0.00045468976147687633,0.00080822925110274,299.1514866421661,299.0431740952014,298.8010696990607,299.5189058369703,298.85077692089396,0.0,-4.4894082461619534e-08,0.0,0.0,0.0,0.0,0.0,291.6760233661607,0.8794237446428572,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.4894082461619534e-08,0.0,0.0
18401787.0,18401787.0,280.7894733908696,294.81028772432666,288.1981807142394,9.589149750963856e-05,9.106095690923784e-05,9.589158763276616e-05,7.082540917735176e-05,0.00045486593493129616,0.0008085423981774311,299.1508701477739,299.0432158907288,298.8009022965244,299.51863485470403,298.8506144280825,0.0,-4.492887747562386e-08,0.0,0.0,0.0,0.0,0.0,291.67448773088165,0.8795923479910713,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.492887747562386e-08,0.0,0.0
18401796.0,18401796.0,280.7894733908696,294.81028772432666,288.1979844913536,9.592863671314791e-05,9.1096225158108e-05,9.592872678935937e-05,7.085283992281186e-05,0.00045504210838667877,0.0008088555452474104,299.1502536536664,299.0432576862421,298.8007348940499,299.5183638725389,298.850451935333,0.0,-4.496368596776329e-08,0.0,0.0,0.0,0.0,0.0,291.67295294357143,0.8797606714285715,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.496368596776329e-08,0.0,0.0
18401805.0,18401805.0,280.7894733908696,294.81028772432666,288.19778826846783,9.596577591713215e-05,9.113149340737894e-05,9.596586594636411e-05,7.088027066842871e-05,0.0004552182818457507,0.0008091686923175244,299.14963715984373,299.04329948174126,298.8005674916375,299.51809289047486,298.8502894426455,0.0,-4.4998507938576274e-08,0.0,0.0,0.0,0.0,0.0,291.6714190136719,0.8799287109375,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.4998507938576274e-08,0.0,0.0
18401814.0,18401814.0,280.7894733908696,294.81028772432666,288.197592045582,9.6002915122166e-05,9.116676165759648e-05,9.600300510435511e-05,7.090770141462681e-05,0.0004553944553112384,0.000809481839392619,299.1490206663058,299.0433412772263,298.800400089287,299.51782190851196,298.85012695002,0.0,-4.503334338860202e-08,0.0,0.0,0.0,0.0,0.0,291.669885950625,0.8800964625000001,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.503334338860202e-08,0.0,0.0
18401823.0,18401823.0,280.7894733908696,294.81028772432666,288.1973958226962,9.604005432709997e-05,9.120202990766899e-05,9.604014426218287e-05,7.093513216055711e-05,0.000455570628777689,0.0008097949864630022,299.1484041730526,299.0433830726972,298.80023268699847,299.5175509266502,298.8499644574565,0.0,-4.5068192316762336e-08,0.0,0.0,0.0,0.0,0.0,291.66835376387274,0.8802639220982142,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.5068192316762336e-08,0.0,0.0
18401832.0,18401832.0,280.7894733908696,294.81028772432666,288.1971995998104,9.6077193531934e-05,9.123729815759645e-05,9.607728341984735e-05,7.09625629062196e-05,0.0004557468022451026,0.0008101081335286733,299.14778768008415,299.043424868154,298.8000652847719,299.5172799448895,298.849801964955,0.0,-4.510305472305657e-08,0.0,0.0,0.0,0.0,0.0,291.6668224628571,0.8804310857142857,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.510305472305657e-08,0.0,0.0
18401841.0,18401841.0,280.7894733908696,294.81028772432666,288.1970033769246,9.611433273839244e-05,9.127256640901632e-05,9.611442257907286e-05,7.098999365288791e-05,0.0004559229757216583,0.0008104212806041719,299.14717118740043,299.04346666359663,298.7998978826073,299.51700896322996,298.8496394725155,0.0,-4.513793060910373e-08,0.0,0.0,0.0,0.0,0.0,291.66529205702005,0.8805979493303572,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.513793060910373e-08,0.0,0.0
18401850.0,18401850.0,280.7894733908696,294.81028772432666,288.196808156372,9.614820471980518e-05,9.130473202222123e-05,9.614829451037216e-05,7.101501122945363e-05,0.0004560836509546022,0.0008107068789077,299.14654366060586,299.0434670834525,298.7997291618275,299.51673538105416,298.8494736252546,0.0,-4.516975007932679e-08,0.0,0.0,0.0,0.0,0.0,291.66376255580354,0.8807645089285714,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.516975007932679e-08,0.0,0.0
18401859.0,18401859.0,280.7894733908696,294.81028772432666,288.19661312208353,9.618146955074851e-05,9.133632107019435e-05,9.61815592906214e-05,7.103958036497435e-05,0.0004562414461402908,0.000810987357802939,299.1459140835795,299.0434598144644,298.7995601960599,299.5164613157071,298.8493071546177,0.0,-4.520101009079186e-08,0.0,0.0,0.0,0.0,0.0,291.6622339686495,0.8809307604910714,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.520101009079186e-08,0.0,0.0
18401868.0,18401868.0,280.7894733908696,294.81028772432666,288.1964182169318,9.62143134451388e-05,9.136751038630311e-05,9.621440313389889e-05,7.106383859690948e-05,0.0004563972445936997,0.0008112642874187169,299.1452830852228,299.0434472148125,298.7993910604618,299.5161869154098,298.84914025181496,0.0,-4.523188513569964e-08,0.0,0.0,0.0,0.0,0.0,291.66070630499996,0.8810967,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.523188513569964e-08,0.0,0.0
18401877.0,18401877.0,280.7894733908696,294.81028772432666,288.1962234409168,9.624673640354296e-05,9.13982999710867e-05,9.624682604077251e-05,7.10877859256811e-05,0.00045655104631749343,0.0008115376677598765,299.14465066553765,299.04342928449944,298.79922175503344,299.5159121801625,298.8489729168466,0.0,-4.5262374809286365e-08,0.0,0.0,0.0,0.0,0.0,291.65917957429684,0.8812623234375001,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.5262374809286365e-08,0.0,0.0
18401886.0,18401886.0,280.7894733908696,294.81028772432666,288.19602963659764,9.627749875120479e-05,9.142751259865396e-05,9.627758833553074e-05,7.11105067288135e-05,0.00045669697085003375,0.0008117970460627976,299.1440079691705,299.04337566595404,298.7990507671193,299.51563478829837,298.848802069219,0.0,-4.5291312354821796e-08,0.0,0.0,0.0,0.0,0.0,291.6576537859821,0.8814276267857143,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.5291312354821796e-08,0.0,0.0
18401895.0,18401895.0,280.7894733908696,294.81028772432666,288.19583627795066,9.630754815031359e-05,9.145604819254636e-05,9.630763768112521e-05,7.113270094870446e-05,0.0004568395134754452,0.0008120504128808301,299.1433605839145,299.0433058819586,298.7988789919396,299.5153561728438,298.84862960049867,0.0,-4.531958815727659e-08,0.0,0.0,0.0,0.0,0.0,291.65612894949777,0.8815926060267857,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.531958815727659e-08,0.0,0.0
18401904.0,18401904.0,280.7894733908696,294.81028772432666,288.1956429193036,9.633759755095899e-05,9.148458378785766e-05,9.633768702820545e-05,7.115489516957467e-05,0.0004569820561092986,0.0008123037797086435,299.1427131989718,299.0432360979874,298.7987072168238,299.51507755749464,298.8484571318453,0.0,-4.5347872784497175e-08,0.0,0.0,0.0,0.0,0.0,291.6546050742857,0.8817572571428572,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.5347872784497175e-08,0.0,0.0
18401913.0,18401913.0,280.7894733908696,294.81028772432666,288.19544956065664,9.636764695141665e-05,9.151311938295047e-05,9.636773637504714e-05,7.117708939015054e-05,0.0004571245987434145,0.0008125571465316986,299.1420658143426,299.0431663140406,298.79853544177183,299.514798942251,298.8482846632588,0.0,-4.5376166234860765e-08,0.0,0.0,0.0,0.0,0.0,291.6530821697879,0.8819215761160715,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.5376166234860765e-08,0.0,0.0
18401922.0,18401922.0,280.7894733908696,294.81028772432666,288.1952562020096,9.63976963516866e-05,9.154165497782477e-05,9.639778572165025e-05,7.119928361043209e-05,0.0004572671413777932,0.0008128105133499954,299.1414184300267,299.043096530118,298.7983636667837,299.5145203271128,298.8481121947393,0.0,-4.540446850836684e-08,0.0,0.0,0.0,0.0,0.0,291.6515602454464,0.8820855589285715,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.540446850836684e-08,0.0,0.0
18401931.0,18401931.0,280.7894733908696,294.81028772432666,288.1950628433626,9.642774575349317e-05,9.157019057411799e-05,9.642783506973914e-05,7.122147783169286e-05,0.0004574096840206136,0.0008130638801780732,299.14077104602416,299.0430267462198,298.79819189185946,299.51424171208004,298.8479397262867,0.0,-4.543277960663978e-08,0.0,0.0,0.0,0.0,0.0,291.6500393107031,0.8822492015625,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.543277960663978e-08,0.0,0.0
18401940.0,18401940.0,280.7894733908696,294.81028772432666,288.1948694847156,9.645779515511199e-05,9.159872617019273e-05,9.645788441758943e-05,7.124367205265931e-05,0.00045755222666369683,0.0008133172470013925,299.14012366233504,299.0429569623459,298.79802011699906,299.51396309715284,298.847767257901,0.0,-4.546109952805518e-08,0.0,0.0,0.0,0.0,0.0,291.648519375,0.8824124999999999,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.546109952805518e-08,0.0,0.0
18401949.0,18401949.0,280.7894733908696,294.81028772432666,288.19467612606854,9.648784455654312e-05,9.162726176604894e-05,9.648793376520119e-05,7.126586627333143e-05,0.00045769476930704247,0.0008135706138199533,299.13947627895925,299.04288717849636,298.7978483422024,299.5136844823311,298.8475947895823,0.0,-4.548942827261259e-08,0.0,0.0,0.0,0.0,0.0,291.647000447779,0.8825754502232143,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.548942827261259e-08,0.0,0.0
18401958.0,18401958.0,280.7894733908696,294.81028772432666,288.19448276742156,9.651789395893606e-05,9.165579736277826e-05,9.65179831137239e-05,7.128806049455826e-05,0.00045783731195610385,0.000813823980643449,299.13882889589684,299.0428173946711,298.7976765674697,299.51340586761484,298.8474223213305,0.0,-4.551776584139581e-08,0.0,0.0,0.0,0.0,0.0,291.6454825384821,0.8827380482142857,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.551776584139581e-08,0.0,0.0
18401967.0,18401967.0,280.7894733908696,294.81028772432666,288.1942895336245,9.654801633774214e-05,9.168440225971078e-05,9.654810543870534e-05,7.131030861605454e-05,0.0004579802007728168,0.0008140779627881872,299.13818207759806,299.04274495868316,298.7975047222975,299.5131270094711,298.8472495136863,0.0,-4.5546181086035444e-08,0.0,0.0,0.0,0.0,0.0,291.6439656565513,0.8829002899553572,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.5546181086035444e-08,0.0,0.0
18401976.0,18401976.0,280.7894733908696,294.81028772432666,288.1940976356896,9.657891953271741e-05,9.171374863934037e-05,9.657900858083564e-05,7.133313344871196e-05,0.0004581267934230431,0.0008143385286357784,299.13754129908733,299.04264414499755,298.797332122821,299.5128455456921,298.8470730739811,0.0,-4.557534212247269e-08,0.0,0.0,0.0,0.0,0.0,291.64244981142855,0.8830621714285716,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.557534212247269e-08,0.0,0.0
18401985.0,18401985.0,280.7894733908696,294.81028772432666,288.19390587531154,9.66099031307002e-05,9.174317137165351e-05,9.660999212602745e-05,7.135601766692204e-05,0.00045827376746929534,0.0008145997724242535,299.1369011427889,299.0425404092281,298.79715944572933,299.5125638137007,298.8468962603361,0.0,-4.560458839884069e-08,0.0,0.0,0.0,0.0,0.0,291.64093501255576,0.8832236886160715,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.560458839884069e-08,0.0,0.0
18401994.0,18401994.0,280.7894733908696,294.81028772432666,288.19371425249034,9.664096713226705e-05,9.177267045719755e-05,9.664105607485713e-05,7.13789612711101e-05,0.0004584211229143123,0.0008148616941584595,299.13626160870274,299.04243375137634,298.7969866910226,299.5122818134972,298.8467190727515,0.0,-4.563391998871362e-08,0.0,0.0,0.0,0.0,0.0,291.63942126937496,0.8833848375,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.563391998871362e-08,0.0,0.0
18402003.0,18402003.0,280.7894733908696,294.81028772432666,288.1935227408681,9.667590954702986e-05,9.18058525804624e-05,9.667599844037936e-05,7.140476946885517e-05,0.0004585868758014509,0.0008151563180801835,299.13561652692397,299.04232141771706,298.796814607524,299.51199897923937,298.8465399670499,0.0,-4.5666925037661084e-08,0.0,0.0,0.0,0.0,0.0,291.6379085913281,0.8835456140625,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.5666925037661084e-08,0.0,0.0
18402012.0,18402012.0,280.7894733908696,294.81028772432666,288.1933312242016,9.671827762824588e-05,9.184608630142856e-05,9.671836647902979e-05,7.143606225913856e-05,0.0004587878526998721,0.0008155135540921147,299.13495931039785,299.0422025587874,298.79664400222435,299.51171492221766,298.84635764022886,0.0,-4.5706960168420684e-08,0.0,0.0,0.0,0.0,0.0,291.6363969878571,0.8837060142857144,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.5706960168420684e-08,0.0,0.0
