,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18402021.0,18402021.0,280.7894733908696,294.81028772432666,288.193139707535,9.676064571058694e-05,9.188632002340659e-05,9.676073451873391e-05,7.146735505003443e-05,0.0004589888296052473,0.0008158707901090669,299.1343020941928,299.0420836998988,298.7964733969868,299.51143086530215,298.8461753134779,0.0,-4.574701284098907e-08,0.0,0.0,0.0,0.0,0.0,291.634886468404,0.8838660341517857,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.574701284098907e-08,0.0,0.0
18402030.0,18402030.0,280.7894733908696,294.81028772432666,288.19294819086844,9.680301379405298e-05,9.192655374639647e-05,9.68031025594917e-05,7.149864784154285e-05,0.0004591898065175769,0.0008162280261310408,299.13364487830876,299.0419648410514,298.79630279181134,299.5111468084928,298.84599298679706,0.0,-4.578708305536706e-08,0.0,0.0,0.0,0.0,0.0,291.6333770424107,0.8840256696428571,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.578708305536706e-08,0.0,0.0
18402039.0,18402039.0,280.7894733908696,294.81028772432666,288.1927566742019,9.684538187749454e-05,9.196678746930662e-05,9.684547060015365e-05,7.152994063281473e-05,0.00045939078343140775,0.0008165852621483436,299.13298766274585,299.0418459822452,298.79613218669806,299.5108627517897,298.8458106601863,0.0,-4.582717081046746e-08,0.0,0.0,0.0,0.0,0.0,291.6318687193192,0.8841849167410715,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.582717081046746e-08,0.0,0.0
18402048.0,18402048.0,280.7894733908696,294.81028772432666,288.19256515753534,9.68877499614863e-05,9.200702119268282e-05,9.688783864129451e-05,7.156123342427461e-05,0.0004595917603494663,0.0008169424981658215,299.13233044750405,299.0417271234802,298.7959615816469,299.5105786951928,298.8456283336457,0.0,-4.586727610683374e-08,0.0,0.0,0.0,0.0,0.0,291.6303615085714,0.8843437714285715,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.586727610683374e-08,0.0,0.0
18402057.0,18402057.0,280.7894733908696,294.81028772432666,288.1923753593094,9.691681673117974e-05,9.203462365707766e-05,9.691690535642993e-05,7.15827018742567e-05,0.0004597296418273905,0.0008171875794933438,299.1316982527871,299.04158535680256,298.7957875181538,299.5102931501749,298.8454473584522,0.0,-4.589480044083642e-08,0.0,0.0,0.0,0.0,0.0,291.62885541960935,0.8845022296875,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.589480044083642e-08,0.0,0.0
18402066.0,18402066.0,280.7894733908696,294.81028772432666,288.1921865316494,9.693837098983927e-05,9.205509205408923e-05,9.693845955391723e-05,7.159862158881447e-05,0.00045983188733890283,0.0008173693164528347,299.1310801896588,299.0414306518904,298.79561150138164,299.51000676455504,298.84526714652395,0.0,-4.591521609365452e-08,0.0,0.0,0.0,0.0,0.0,291.627350461875,0.8846602874999999,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.591521609365452e-08,0.0,0.0
18402075.0,18402075.0,280.7894733908696,294.81028772432666,288.1919977039894,9.695992525050327e-05,9.207556045297574e-05,9.696001375337299e-05,7.161454130474251e-05,0.0004599341328607394,0.0008175510534269091,299.1304621268422,299.04127594703425,298.7954354846751,299.50972037904586,298.8450869346673,0.0,-4.5935636287908926e-08,0.0,0.0,0.0,0.0,0.0,291.6258466448102,0.8848179408482143,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.5935636287908926e-08,0.0,0.0
18402084.0,18402084.0,280.7894733908696,294.81028772432666,288.1918088763294,9.698147951029783e-05,9.209602885100818e-05,9.698156795192334e-05,7.163046101991821e-05,0.0004600363783792681,0.0008177327903913364,299.12984406433725,299.0411212422341,298.7952594680343,299.5094339936474,298.84490672288223,0.0,-4.5956061020877265e-08,0.0,0.0,0.0,0.0,0.0,291.6243439778571,0.8849751857142857,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.5956061020877265e-08,0.0,0.0
18402093.0,18402093.0,280.7894733908696,294.81028772432666,288.1916200486694,9.700303377209682e-05,9.211649725091554e-05,9.700312215244215e-05,7.164638073646418e-05,0.00046013862390812104,0.000817914527370348,299.1292260021439,299.04096653748996,298.7950834514592,299.5091476083596,298.84472651116874,0.0,-4.597649029528298e-08,0.0,0.0,0.0,0.0,0.0,291.62284247045756,0.8851320180803572,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.597649029528298e-08,0.0,0.0
18402102.0,18402102.0,280.7894733908696,294.81028772432666,288.1914312210094,9.70245880318769e-05,9.213696564887721e-05,9.702467635090604e-05,7.166230045140875e-05,0.0004602408694282134,0.0008180962643300196,299.12860794026227,299.04081183280186,298.79490743494983,299.5088612231826,298.8445462995268,0.0,-4.599692410731244e-08,0.0,0.0,0.0,0.0,0.0,291.62134213205354,0.8852884339285714,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.599692410731244e-08,0.0,0.0
18402111.0,18402111.0,280.7894733908696,294.81028772432666,288.1912423933494,9.704614229308663e-05,9.2157434048168e-05,9.704623055076357e-05,7.167822016729908e-05,0.00046034311495590357,0.0008182780012994293,299.12798987869223,299.0406571281697,298.79473141850616,299.50857483811626,298.84436608795653,0.0,-4.601736246023469e-08,0.0,0.0,0.0,0.0,0.0,291.61984297208704,0.8854444292410715,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.601736246023469e-08,0.0,0.0
18402120.0,18402120.0,280.7894733908696,294.81028772432666,288.1910535656894,9.70676965545765e-05,9.217790244769637e-05,9.70677847508653e-05,7.169413988328612e-05,0.0004604453604857388,0.0008184597382688841,299.12737181743387,299.0405024235936,298.7945554021282,299.5082884531607,298.8441858764578,0.0,-4.603780535296003e-08,0.0,0.0,0.0,0.0,0.0,291.618345,0.8856,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.603780535296003e-08,0.0,0.0
18402129.0,18402129.0,280.7894733908696,294.81028772432666,288.1908640521437,9.714023999032985e-05,9.224679143699484e-05,9.714032817130901e-05,7.174772017061271e-05,0.00046078947566107424,0.0008190714081303572,299.12673748448594,299.0403530531163,298.79438265799064,299.50800084986935,298.8439984809607,0.0,-4.61066430960201e-08,0.0,0.0,0.0,0.0,0.0,291.6168482252344,0.8857551421875001,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.61066430960201e-08,0.0,0.0
18402138.0,18402138.0,280.7894733908696,294.81028772432666,288.19067484210245,9.720060860699449e-05,9.230411891480566e-05,9.720069676157773e-05,7.179230814412745e-05,0.0004610758389876684,0.0008195804217671721,299.12611074638426,299.0402015914057,298.79420919482004,299.50771361605536,298.8438128836881,0.0,-4.61639670417767e-08,0.0,0.0,0.0,0.0,0.0,291.6153526572321,0.8859098517857144,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.61639670417767e-08,0.0,0.0
18402147.0,18402147.0,280.7894733908696,294.81028772432666,288.1904881910959,9.720210685193818e-05,9.230554162175949e-05,9.720219492733203e-05,7.179341450022524e-05,0.00046108294781276835,0.0008195930494448317,299.12554708662555,299.04003161859305,298.7940287731217,299.5074285844013,298.8436415843127,0.0,-4.6165389594513816e-08,0.0,0.0,0.0,0.0,0.0,291.61385830543526,0.8860641247767858,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.6165389594513816e-08,0.0,0.0
18402156.0,18402156.0,280.7894733908696,294.81028772432666,288.1903015400893,9.720360509575171e-05,9.230696432763811e-05,9.720369309195366e-05,7.17945208554807e-05,0.00046109005663256376,0.0008196056771127986,299.12498342715566,299.03986164584416,298.79384835149233,299.50714355286067,298.84347028500724,0.0,-4.616681216807681e-08,0.0,0.0,0.0,0.0,0.0,291.6123651792857,0.8862179571428571,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.616681216807681e-08,0.0,0.0
18402165.0,18402165.0,280.7894733908696,294.81028772432666,288.1901148890828,9.720510334073415e-05,9.23083870346248e-05,9.720519125774172e-05,7.179562721159191e-05,0.0004610971654579602,0.0008196183047904584,299.1244197679746,299.03969167315904,298.793667929932,299.5068585214335,298.84329898577164,0.0,-4.616823476464955e-08,0.0,0.0,0.0,0.0,0.0,291.61087328822543,0.8863713448660714,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.616823476464955e-08,0.0,0.0
18402174.0,18402174.0,280.7894733908696,294.81028772432666,288.1899282380762,9.720660158458643e-05,9.23098097405363e-05,9.72066894223971e-05,7.179673356686074e-05,0.00046110427427805203,0.000819630932458426,299.12385610908245,299.03952170053776,298.7934875084407,299.5065734901198,298.8431276866059,0.0,-4.6169657382048165e-08,0.0,0.0,0.0,0.0,0.0,291.6093826416964,0.8865242839285715,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.6169657382048165e-08,0.0,0.0
18402183.0,18402183.0,280.7894733908696,294.81028772432666,288.18974158706965,9.720809982960759e-05,9.231123244755582e-05,9.720818758821893e-05,7.179783992298536e-05,0.000461111383103745,0.0008196435601360863,299.1232924504791,299.0393517279802,298.79330708701843,299.50628845891964,298.84295638751007,0.0,-4.6171080022456534e-08,0.0,0.0,0.0,0.0,0.0,291.6078932491406,0.8866767703124999,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.6171080022456534e-08,0.0,0.0
18402192.0,18402192.0,280.7894733908696,294.81028772432666,288.18955493606313,9.720959807407338e-05,9.231265515404598e-05,9.72096857534829e-05,7.179894627869213e-05,0.0004611184919268597,0.0008196561878089003,299.12272879216465,299.0391817554865,298.79312666566517,299.5060034278329,298.8427850884841,0.0,-4.61725026842367e-08,0.0,0.0,0.0,0.0,0.0,291.60640512,0.8868288,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.61725026842367e-08,0.0,0.0
18402201.0,18402201.0,280.7894733908696,294.81028772432666,288.18936828505656,9.721109631855852e-05,9.231407786055258e-05,9.721118391876374e-05,7.18000526344056e-05,0.0004611256007501227,0.000819668815481715,299.122165134139,299.03901178305654,298.79294624438097,299.5057183968596,298.842613789528,0.0,-4.6173925367934734e-08,0.0,0.0,0.0,0.0,0.0,291.6049182637165,0.8869803689732143,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.6173925367934734e-08,0.0,0.0
18402210.0,18402210.0,280.7894733908696,294.81028772432666,288.18918163405,9.721259456248829e-05,9.231550056652977e-05,9.721268208348667e-05,7.180115898970127e-05,0.0004611327095708074,0.000819681443149683,299.12160147640225,299.0388418106904,298.7927658231658,299.50543336599986,298.8424424906418,0.0,-4.61753480730045e-08,0.0,0.0,0.0,0.0,0.0,291.60343268973213,0.8871314732142856,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.61753480730045e-08,0.0,0.0
18402219.0,18402219.0,280.7894733908696,294.81028772432666,288.1889949830435,9.721409280758691e-05,9.2316923273615e-05,9.721418024937603e-05,7.180226534585267e-05,0.00046113981839709337,0.0008196940708273441,299.12103781895433,299.03867183838804,298.79258540201965,299.5051483352535,298.8422711918255,0.0,-4.6176770801084126e-08,0.0,0.0,0.0,0.0,0.0,291.6019484074888,0.8872821087053572,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.6176770801084126e-08,0.0,0.0
18402228.0,18402228.0,280.7894733908696,294.81028772432666,288.1888083320369,9.721559105155542e-05,9.231834597962507e-05,9.721567841413276e-05,7.180337170116173e-05,0.0004611469272180747,0.0008197066984953131,299.12047416179524,299.03850186614955,298.79240498094254,299.5048633046207,298.8420998930791,0.0,-4.6178193549989534e-08,0.0,0.0,0.0,0.0,0.0,291.60046542642857,0.8874322714285714,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.6178193549989534e-08,0.0,0.0
18402237.0,18402237.0,280.7894733908696,294.81028772432666,288.18862202711665,9.721769299892559e-05,9.23203419774898e-05,9.721778028293846e-05,7.180492395168379e-05,0.0004611568997336999,0.0008197244165033649,299.1199197597108,299.0383303273662,298.7922246924971,299.50457871484866,298.8419297444561,0.0,-4.61801898602532e-08,0.0,0.0,0.0,0.0,0.0,291.5989837559933,0.8875819573660715,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.61801898602532e-08,0.0,0.0
18402246.0,18402246.0,280.7894733908696,294.81028772432666,288.1884379926501,9.722437837183548e-05,9.232669051082563e-05,9.722446558202189e-05,7.18098615191383e-05,0.0004611886139393875,0.0008197807812900428,299.11942639062005,299.03814815951836,298.7920451759344,299.50429665623517,298.84176702374793,0.0,-4.618654083867381e-08,0.0,0.0,0.0,0.0,0.0,291.597503405625,0.8877311625000001,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.618654083867381e-08,0.0,0.0
18402255.0,18402255.0,280.7894733908696,294.81028772432666,288.1882538815017,9.723119827893466e-05,9.233316680113726e-05,9.723128541534163e-05,7.181489845335628e-05,0.0004612209663152577,0.0008198382804464136,299.1189311329619,299.0379661632301,298.79186558204924,299.50401432003207,298.8416039904925,0.0,-4.619302008368427e-08,0.0,0.0,0.0,0.0,0.0,291.5960243847656,0.8878798828125,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.619302008368427e-08,0.0,0.0
18402264.0,18402264.0,280.7894733908696,294.81028772432666,288.1880697703532,9.723801818727103e-05,9.233964309261488e-05,9.723810524988733e-05,7.181993538845372e-05,0.0004612533186972507,0.0008198957796124813,299.1184358755535,299.0377841670102,298.79168598823213,299.5037319839409,298.84144095730323,0.0,-4.6199499784223726e-08,0.0,0.0,0.0,0.0,0.0,291.59454670285714,0.8880281142857144,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.6199499784223726e-08,0.0,0.0
18402273.0,18402273.0,280.7894733908696,294.81028772432666,288.18788565920477,9.724483809512029e-05,9.234611938362104e-05,9.72449250839347e-05,7.182497232315702e-05,0.00046128567107718717,0.0008199532787737076,299.11794061839487,299.0376021708587,298.791506394483,299.5034496479617,298.84127792418013,0.0,-4.620597993865388e-08,0.0,0.0,0.0,0.0,0.0,291.5930703693415,0.8881758529017857,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.620597993865388e-08,0.0,0.0
18402282.0,18402282.0,280.7894733908696,294.81028772432666,288.1877015480563,9.725165800363195e-05,9.235259567524734e-05,9.725174491863327e-05,7.183000925831529e-05,0.00046131802346051993,0.0008200107779397842,299.117445361486,299.0374201747756,298.791326800802,299.5031673120945,298.84111489112314,0.0,-4.6212460548066996e-08,0.0,0.0,0.0,0.0,0.0,291.59159539366067,0.8883230946428572,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.6212460548066996e-08,0.0,0.0
18402291.0,18402291.0,280.7894733908696,294.81028772432666,288.18751743690785,9.725847791108172e-05,9.235907196585638e-05,9.725856475225872e-05,7.183504619265488e-05,0.00046135037583906996,0.0008200682770961732,299.11695010482686,299.0372381787609,298.79114720718894,299.50288497633926,298.84095185813226,0.0,-4.6218941610824485e-08,0.0,0.0,0.0,0.0,0.0,291.59012178525666,0.8884698354910714,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.6218941610824485e-08,0.0,0.0
18402300.0,18402300.0,280.7894733908696,294.81028772432666,288.1873333257594,9.726529781976865e-05,9.236554825763139e-05,9.726538458711015e-05,7.184008312787396e-05,0.00046138272822374263,0.000820125776262259,299.11645484841756,299.0370561828146,298.79096761364394,299.502602640696,298.8407888252076,0.0,-4.622542312911124e-08,0.0,0.0,0.0,0.0,0.0,291.58864955357143,0.8886160714285714,297.15,278.50865374155774,293.15,285.78250576611634,0.005000191986012391,0.005000221014798242,0.005000191986012391,0.00500035430391234,0.005000005204362166,0.0,0.0,-4.622542312911124e-08,0.0,0.0
18402300.0,18402300.0,280.7894733908696,294.81028772432666,288.1873333257594,9.726529781976865e-05,9.236554825763139e-05,9.726538458711015e-05,7.184008312787396e-05,0.00046138272822374263,0.000820125776262259,299.11645484841756,299.0370561828146,298.79096761364394,299.502602640696,298.8407888252076,0.0,-4.622542312911124e-08,0.0,0.0,0.0,0.0,0.0,291.58864955357143,0.8886160714285714,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.622542312911124e-08,0.0,0.0
18402309.0,18402309.0,280.7894733908696,294.81028772432666,288.1871498261083,9.726997492497396e-05,9.236998969005245e-05,9.72700616167206e-05,7.184353739037825e-05,0.00046140491611166754,0.000820165207644902,299.11597721297903,299.0368722836791,298.79078910620143,299.50232132635654,298.8406283636016,0.0,-4.622986824281987e-08,0.0,0.0,0.0,0.0,0.0,291.58717870804685,0.8887617984374999,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.622986824281987e-08,0.0,0.0
18402318.0,18402318.0,280.7894733908696,294.81028772432666,288.1869663282154,9.727442427891359e-05,9.237421484419615e-05,9.72745108948554e-05,7.184682343593098e-05,0.0004614260236504056,0.000820202718663198,299.11549963584486,299.03668838239895,298.7906106060219,299.50204001925874,298.840467913214,0.0,-4.623409707153224e-08,0.0,0.0,0.0,0.0,0.0,291.585709258125,0.8889070125,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.623409707153224e-08,0.0,0.0
18402327.0,18402327.0,280.7894733908696,294.81028772432666,288.1867828303226,9.727887363348504e-05,9.237843999893409e-05,9.727896017361474e-05,7.185010948192805e-05,0.0004614471311923061,0.0008202402296863419,299.1150220589512,299.0365044811883,298.79043210591016,299.501758712273,298.84030746289176,0.0,-4.623832609419617e-08,0.0,0.0,0.0,0.0,0.0,291.58424121324776,0.8890517095982143,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.623832609419617e-08,0.0,0.0
18402336.0,18402336.0,280.7894733908696,294.81028772432666,288.1865993324298,9.728332298696402e-05,9.238266515262881e-05,9.72834094512743e-05,7.185339552709586e-05,0.00046146823872919,0.0008202777406997956,299.1145444822981,299.03632058004706,298.79025360586627,299.50147740539916,298.84014701263476,0.0,-4.6242555309172584e-08,0.0,0.0,0.0,0.0,0.0,291.5827745828571,0.8891958857142858,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.6242555309172584e-08,0.0,0.0
18402345.0,18402345.0,280.7894733908696,294.81028772432666,288.18641583453694,9.728777234050006e-05,9.238689030637194e-05,9.728785872898361e-05,7.185668157228347e-05,0.00046148934626651013,0.0008203152517132509,299.11406690588547,299.0361366789753,298.7900751058901,299.5011960986373,298.8399865624431,0.0,-4.624678471755412e-08,0.0,0.0,0.0,0.0,0.0,291.58130937639504,0.8893395368303572,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.624678471755412e-08,0.0,0.0
18402354.0,18402354.0,280.7894733908696,294.81028772432666,288.18623291526006,9.72889366925499e-05,9.23879959410506e-05,9.728902300245023e-05,7.18575413181237e-05,0.0004614948712335732,0.0008203250641051638,299.1136075191632,299.03595142050034,298.7898981176877,299.5009159227198,298.8398289844738,0.0,-4.6247891107541334e-08,0.0,0.0,0.0,0.0,0.0,291.57984560330357,0.8894826589285714,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.6247891107541334e-08,0.0,0.0
18402363.0,18402363.0,280.7894733908696,294.81028772432666,288.1860506696085,9.728721288826629e-05,9.238635891072473e-05,9.728729911721244e-05,7.18562678742754e-05,0.0004614866960841694,0.0008203105240156775,299.11316818756944,299.035764672622,298.7897228700166,299.5006369927278,298.8396746359505,0.0,-4.624625165375607e-08,0.0,0.0,0.0,0.0,0.0,291.57838327302454,0.8896252479910715,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.624625165375607e-08,0.0,0.0
18402372.0,18402372.0,280.7894733908696,294.81028772432666,288.1858690815119,9.728360240128971e-05,9.238293023969113e-05,9.728368854779866e-05,7.185360092847697e-05,0.00046146957135793275,0.0008202800757180599,299.1127472803757,299.03557656542404,298.78954930231754,299.5003592070772,298.83952332305614,0.0,-4.624281857942744e-08,0.0,0.0,0.0,0.0,0.0,291.576922395,0.8897673,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.624281857942744e-08,0.0,0.0
18402381.0,18402381.0,280.7894733908696,294.81028772432666,288.1856874934153,9.727999191484195e-05,9.237950156916435e-05,9.728007797891959e-05,7.18509339830871e-05,0.00046145244663407147,0.0008202496274252899,299.11232637339276,299.0353884582982,298.789375734685,299.50008142153854,298.8393720102239,0.0,-4.623938563307662e-08,0.0,0.0,0.0,0.0,0.0,291.57546297867185,0.8899088109375001,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.623938563307662e-08,0.0,0.0
18402390.0,18402390.0,280.7894733908696,294.81028772432666,288.1855059053187,9.727638142834822e-05,9.23760728985986e-05,9.727646741000043e-05,7.184826703768132e-05,0.0004614353219098586,0.0008202191791325208,299.11190546662067,299.0352003512446,298.78920216711896,299.4998036361118,298.8392206974538,0.0,-4.623595281415713e-08,0.0,0.0,0.0,0.0,0.0,291.57400503348214,0.8900497767857144,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.623595281415713e-08,0.0,0.0
18402399.0,18402399.0,280.7894733908696,294.81028772432666,288.18532431722207,9.727277094180853e-05,9.237264422799384e-05,9.72728568410412e-05,7.184560009225959e-05,0.0004614181971852945,0.0008201887308397534,299.1114845600594,299.03501224426316,298.7890285996194,299.4995258507969,298.83906938474587,0.0,-4.623252012266905e-08,0.0,0.0,0.0,0.0,0.0,291.5725485688728,0.8901901935267857,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.623252012266905e-08,0.0,0.0
18402408.0,18402408.0,280.7894733908696,294.81028772432666,288.18514272912546,9.726916045464812e-05,9.236921555680431e-05,9.726924627146709e-05,7.18429331463974e-05,0.0004614010724576526,0.0008201582825421407,299.111063653709,299.03482413735395,298.7888550321864,299.4992480655939,298.83891807210006,0.0,-4.622908755806599e-08,0.0,0.0,0.0,0.0,0.0,291.5710935942857,0.8903300571428571,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.622908755806599e-08,0.0,0.0
18402417.0,18402417.0,280.7894733908696,294.81028772432666,288.18496186532263,9.726319851322847e-05,9.236355388630203e-05,9.72632842457765e-05,7.183852941874493e-05,0.00046137279348553215,0.0008201080071599095,299.11066402254636,299.03463528962016,298.78868302827215,299.49892086904373,298.8387688537142,0.0,-4.622342008177311e-08,0.0,0.0,0.0,0.0,0.0,291.5696401191629,0.8904693636160714,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.622342008177311e-08,0.0,0.0
18402426.0,18402426.0,280.7894733908696,294.81028772432666,288.18478156447685,9.725540890298171e-05,9.235615661613564e-05,9.72554945498218e-05,7.18327757767245e-05,0.000461335844871978,0.0008200423211681284,299.11028092754776,299.03444586609766,298.78851223961664,299.49855526759717,298.83862126310413,0.0,-4.621601591165735e-08,0.0,0.0,0.0,0.0,0.0,291.5681881529464,0.8906081089285715,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.621601591165735e-08,0.0,0.0
18402435.0,18402435.0,280.7894733908696,294.81028772432666,288.18460145133986,9.724700988751425e-05,9.234818063965962e-05,9.724709544817711e-05,7.182657202864772e-05,0.00046129600551307533,0.0008199714967702114,299.10990334638404,299.034256250637,298.78834185621287,299.4981768607801,298.8384742152894,0.0,-4.6208033201331764e-08,0.0,0.0,0.0,0.0,0.0,291.5667377050781,0.8907462890625,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.6208033201331764e-08,0.0,0.0
18402444.0,18402444.0,280.7894733908696,294.81028772432666,288.18442152591166,9.723800146681466e-05,9.233962595686437e-05,9.723808694083254e-05,7.181991817451072e-05,0.0004612532754087364,0.000819895533966159,299.1095312790507,299.0340664432383,298.78817187806067,299.49778564860213,298.8383277102698,0.0,-4.619947210086251e-08,0.0,0.0,0.0,0.0,0.0,291.565288785,0.8908839000000001,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.619947210086251e-08,0.0,0.0
18402453.0,18402453.0,280.7894733908696,294.81028772432666,288.18424178819225,9.722838363914728e-05,9.233049256610277e-05,9.722846902605382e-05,7.181281421303598e-05,0.0004612076545506949,0.0008198144327414349,299.1091647255435,299.033876443902,298.7880023051599,299.49738163107276,298.83818174804514,0.0,-4.619033276956512e-08,0.0,0.0,0.0,0.0,0.0,291.563841402154,0.8910209377232142,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.619033276956512e-08,0.0,0.0
18402462.0,18402462.0,280.7894733908696,294.81028772432666,288.18406223818164,9.72181564056503e-05,9.232078046845684e-05,9.721824170498066e-05,7.180526014506865e-05,0.00046115914294431664,0.0008197281931057327,299.108803685858,299.03368625262823,298.78783313751046,299.4969648082017,298.83803632861503,0.0,-4.618061538037342e-08,0.0,0.0,0.0,0.0,0.0,291.5623955659821,0.8911573982142857,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.618061538037342e-08,0.0,0.0
18402471.0,18402471.0,280.7894733908696,294.81028772432666,288.1838828758798,9.720731976631238e-05,9.231048966391699e-05,9.720740497760316e-05,7.179725597060482e-05,0.00046110774058951483,0.0008196368150590545,299.1084481599897,299.03349586941727,298.7876643751121,299.4965351799988,298.8378914519792,0.0,-4.61703201160164e-08,0.0,0.0,0.0,0.0,0.0,291.5609512859263,0.8912932774553572,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.61703201160164e-08,0.0,0.0
18402480.0,18402480.0,280.7894733908696,294.81028772432666,288.18370370128684,9.71958737211222e-05,9.229962015247361e-05,9.719595884391145e-05,7.178880168964066e-05,0.0004610534474862025,0.0008195402986014022,299.1080981479343,299.0333052942693,298.78749601796477,299.4960927464738,298.8377471181375,0.0,-4.615944717011061e-08,0.0,0.0,0.0,0.0,0.0,291.5595085714285,0.8914285714285715,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.615944717011061e-08,0.0,0.0
18402489.0,18402489.0,280.7894733908696,294.81028772432666,288.18352698430243,9.718280866638492e-05,9.228721318985342e-05,9.718289369998624e-05,7.177915161163842e-05,0.00046099147451423455,0.0008194301309710774,299.10780938722064,299.03311333445174,298.7873307696053,299.49554572171246,298.8376057383033,0.0,-4.614703793258204e-08,0.0,0.0,0.0,0.0,0.0,291.5580674319308,0.8915632761160714,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.614703793258204e-08,0.0,0.0
18402498.0,18402498.0,280.7894733908696,294.81028772432666,288.18335027087414,9.716979735561981e-05,9.22748572638638e-05,9.716988230010214e-05,7.176954122896193e-05,0.0004609297564789688,0.0008193204165031382,299.1075207167036,299.03292137179307,298.78716552477965,299.4949985232071,298.83746436127683,0.0,-4.6134681397041006e-08,0.0,0.0,0.0,0.0,0.0,291.556627876875,0.8916973874999999,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.6134681397041006e-08,0.0,0.0
18402507.0,18402507.0,280.7894733908696,294.81028772432666,288.18317355744585,9.715678604469323e-05,9.226250133773732e-05,9.715687090007739e-05,7.17599308462299e-05,0.0004608680384424652,0.0008192107020352158,299.107232046326,299.0327294092097,298.78700028001816,299.4944513249525,298.8373229843091,0.0,-4.612232651604376e-08,0.0,0.0,0.0,0.0,0.0,291.5551899157031,0.8918309015625,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.612232651604376e-08,0.0,0.0
18402516.0,18402516.0,280.7894733908696,294.81028772432666,288.18299684401757,9.714377473303042e-05,9.225014541092816e-05,9.714385949933718e-05,7.175032046301784e-05,0.00046080632040199695,0.0008191009875624635,299.1069433760876,299.03253744670167,298.78683503532073,299.49390412694873,298.8371816074,0.0,-4.6109973289044615e-08,0.0,0.0,0.0,0.0,0.0,291.55375355785714,0.8919638142857143,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.6109973289044615e-08,0.0,0.0
18402525.0,18402525.0,280.7894733908696,294.81028772432666,288.1828201305893,9.713076342235565e-05,9.22377894850738e-05,9.71308480996059e-05,7.17407100805993e-05,0.0004607446023657436,0.0008189912730994201,299.10665470598866,299.03234548426894,298.7866697906875,299.49335692919584,298.8370402305497,0.0,-4.6097621717680476e-08,0.0,0.0,0.0,0.0,0.0,291.552318812779,0.8920961216517858,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.6097621717680476e-08,0.0,0.0
18402534.0,18402534.0,280.7894733908696,294.81028772432666,288.182643417161,9.711775211094466e-05,9.222543355853675e-05,9.711783669915916e-05,7.173109969770072e-05,0.0004606828843255258,0.0008188815586315472,299.10636603602904,299.0321535219115,298.78650454611835,299.49280973169374,298.836898853758,0.0,-4.608527180031451e-08,0.0,0.0,0.0,0.0,0.0,291.5508856899107,0.8922278196428571,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.608527180031451e-08,0.0,0.0
18402543.0,18402543.0,280.7894733908696,294.81028772432666,288.1824667037327,9.710474079879742e-05,9.221307763131703e-05,9.710482529799701e-05,7.17214893143221e-05,0.00046062116628134355,0.0008187718441588443,299.1060773662088,299.0319615596294,298.78633930161334,299.4922625344425,298.83675747702506,0.0,-4.6072923536946855e-08,0.0,0.0,0.0,0.0,0.0,291.54945419869415,0.8923589042410714,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.6072923536946855e-08,0.0,0.0
18402552.0,18402552.0,280.7894733908696,294.81028772432666,288.1822899903044,9.709172948648874e-05,9.220072170396047e-05,9.709181389669423e-05,7.171187893088797e-05,0.0004605594482359233,0.0008186621296861579,299.1057886965279,299.03176959742257,298.78617405717245,299.49171533744214,298.8366161003508,0.0,-4.606057692812309e-08,0.0,0.0,0.0,0.0,0.0,291.5480243485714,0.8924893714285714,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.606057692812309e-08,0.0,0.0
18402561.0,18402561.0,280.7894733908696,294.81028772432666,288.1821132768761,9.707871817459334e-05,9.218836577701285e-05,9.707880249582555e-05,7.170226854782284e-05,0.0004604977301919913,0.0008185524152183345,299.1055000269863,299.0315776352911,298.7860088127957,299.4911681406926,298.83647472373525,0.0,-4.604823197438853e-08,0.0,0.0,0.0,0.0,0.0,291.54659614898435,0.8926192171875,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.604823197438853e-08,0.0,0.0
18402570.0,18402570.0,280.7894733908696,294.81028772432666,288.1819370261654,9.70663504908103e-05,9.217662105548131e-05,9.70664347237427e-05,7.169313354848479e-05,0.00046043906522658643,0.0008184481277371202,299.1052232131418,299.03138547825324,298.7858439230625,299.4906126262278,298.83633336142265,0.0,-4.603649919314528e-08,0.0,0.0,0.0,0.0,0.0,291.54516960937497,0.8927484375,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.603649919314528e-08,0.0,0.0
18402579.0,18402579.0,280.7894733908696,294.81028772432666,288.18176182473616,9.705544233275354e-05,9.216626233620338e-05,9.705552647888464e-05,7.16850765547679e-05,0.0004603873235869141,0.0008183561467807417,299.10497328368353,299.03119287914035,298.7856798374551,299.49003824978564,298.8361920314698,0.0,-4.6026152188526684e-08,0.0,0.0,0.0,0.0,0.0,291.54374473918523,0.8928770283482144,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.6026152188526684e-08,0.0,0.0
18402588.0,18402588.0,280.7894733908696,294.81028772432666,288.1815868001785,9.704478020010961e-05,9.215613724884193e-05,9.704486425970586e-05,7.167720127544973e-05,0.00046033674897950677,0.0008182662402785012,299.104727886071,299.03100020557224,298.78551588744756,299.4894606941114,298.83605070702026,0.0,-4.60160396646256e-08,0.0,0.0,0.0,0.0,0.0,291.5423215478571,0.8930049857142858,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.60160396646256e-08,0.0,0.0
18402597.0,18402597.0,280.7894733908696,294.81028772432666,288.1814119524924,9.703436409000938e-05,9.214624579067195e-05,9.703444806333662e-05,7.166950770840928e-05,0.00046028734139076806,0.000818178408206166,299.10448702030055,299.0308074575489,298.7853520730397,299.48887995920825,298.8359093880741,0.0,-4.600616154180977e-08,0.0,0.0,0.0,0.0,0.0,291.5409000448326,0.8931323055803572,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.600616154180977e-08,0.0,0.0
18402606.0,18402606.0,280.7894733908696,294.81028772432666,288.181238178176,9.702421708205581e-05,9.213660987873985e-05,9.702430096979471e-05,7.166201290092915e-05,0.00046023921029399357,0.0008180928451886059,299.10427088311326,299.03061436177467,298.78518911135535,299.4882785031964,298.8357684300943,0.0,-4.599653963016389e-08,0.0,0.0,0.0,0.0,0.0,291.53948023955354,0.8932589839285714,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.599653963016389e-08,0.0,0.0
18402615.0,18402615.0,280.7894733908696,294.81028772432666,288.1810648850383,9.701434876215638e-05,9.212723861597894e-05,9.701443256476817e-05,7.165472393266595e-05,0.00046019240116434166,0.0008180096320381194,299.1040656781918,299.0304211111037,298.785026528453,299.4876676969554,298.83562764631296,0.0,-4.598718293590428e-08,0.0,0.0,0.0,0.0,0.0,291.53806214146204,0.8933850167410714,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.598718293590428e-08,0.0,0.0
18402624.0,18402624.0,280.7894733908696,294.81028772432666,288.1808915919007,9.700448044098701e-05,9.21178673520244e-05,9.700456415848724e-05,7.164743496351249e-05,0.00046014559202831214,0.00081792641887795,299.103860473365,299.03022786050866,298.7848639456136,299.48705689100746,298.83548686258985,0.0,-4.59778271923302e-08,0.0,0.0,0.0,0.0,0.0,291.53664576,0.8935104,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.59778271923302e-08,0.0,0.0
18402633.0,18402633.0,280.7894733908696,294.81028772432666,288.18071829876305,9.699461212027195e-05,9.210849608851362e-05,9.699469575267624e-05,7.164014599474232e-05,0.0004600987828940842,0.0008178432057226363,299.10365526863285,299.03003460998957,298.78470136283727,299.48644608535255,298.83534607892517,0.0,-4.596847240107632e-08,0.0,0.0,0.0,0.0,0.0,291.53523110460935,0.8936351296875,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.596847240107632e-08,0.0,0.0
18402642.0,18402642.0,280.7894733908696,294.81028772432666,288.18054500562545,9.698474380058599e-05,9.209912482599245e-05,9.698482734790994e-05,7.163285702678e-05,0.0004600519737643843,0.0008177599925770247,299.1034500639954,299.0298413595464,298.78453878012397,299.4858352799907,298.8352052953187,0.0,-4.5959118562687235e-08,0.0,0.0,0.0,0.0,0.0,291.5338181847321,0.8937592017857143,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.5959118562687235e-08,0.0,0.0
18402651.0,18402651.0,280.7894733908696,294.81028772432666,288.18037171248784,9.697487547905528e-05,9.20897535617318e-05,9.697495894131445e-05,7.162556805750287e-05,0.00046000516462558024,0.0008176767794168836,299.1032448594526,299.02964810917916,298.78437619747365,299.4852244749219,298.8350645117706,0.0,-4.5949765674439164e-08,0.0,0.0,0.0,0.0,0.0,291.53240700981024,0.8938826122767857,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.5949765674439164e-08,0.0,0.0
18402660.0,18402660.0,280.7894733908696,294.81028772432666,288.1801984193502,9.696500715855365e-05,9.208038229846075e-05,9.696509053576366e-05,7.161827908903359e-05,0.0004599583554913043,0.0008175935662664447,299.1030396550045,299.0294548588879,298.7842136148863,299.48461367014613,298.83492372828084,0.0,-4.5940413739055784e-08,0.0,0.0,0.0,0.0,0.0,291.5309975892857,0.8940053571428571,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.5940413739055784e-08,0.0,0.0
18402669.0,18402669.0,280.7894733908696,294.81028772432666,288.18002512621257,9.695513883793163e-05,9.207101103508769e-05,9.695522213010803e-05,7.161099012052306e-05,0.00045991154635610345,0.0008175103531160153,299.102834450651,299.02926160867247,298.784051032362,299.4840028656634,298.83478294484934,0.0,-4.5931062755447605e-08,0.0,0.0,0.0,0.0,0.0,291.5295899326004,0.8941274323660714,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.5931062755447605e-08,0.0,0.0
18402678.0,18402678.0,280.7894733908696,294.81028772432666,288.1798518330749,9.694527051603958e-05,9.206163977052096e-05,9.694535372319802e-05,7.16037011511223e-05,0.000459864737214525,0.0008174271399559027,299.1026292463922,299.02906835853304,298.78388844990076,299.48339206147375,298.8346421614762,0.0,-4.592171272252558e-08,0.0,0.0,0.0,0.0,0.0,291.5281840491964,0.8942488339285715,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.592171272252558e-08,0.0,0.0
18402687.0,18402687.0,280.7894733908696,294.81028772432666,288.179680405047,9.694001219587059e-05,9.205664627871124e-05,9.694009532248815e-05,7.159981712706285e-05,0.00045983979583477967,0.0008173827976643617,299.1024618909609,299.0288742990837,298.783726048146,299.48278192479637,298.8345002404586,0.0,-4.591673070359315e-08,0.0,0.0,0.0,0.0,0.0,291.5267799485156,0.8943695578124999,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.591673070359315e-08,0.0,0.0
18402696.0,18402696.0,280.7894733908696,294.81028772432666,288.179509468703,9.693596917348666e-05,9.205280686402917e-05,9.693605222074685e-05,7.159683072144806e-05,0.0004598206192776491,0.0008173487025883902,299.1023045133597,299.0286800263386,298.7835636940755,299.4821719643083,298.83435801957626,0.0,-4.591290018067293e-08,0.0,0.0,0.0,0.0,0.0,291.52537764,0.8944896,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.591290018067293e-08,0.0,0.0
18402705.0,18402705.0,280.7894733908696,294.81028772432666,288.179338532359,9.693192615047914e-05,9.204896744875992e-05,9.69320091183883e-05,7.159384431539211e-05,0.0004598014427174171,0.0008173146075075741,299.1021471358284,299.0284857536695,298.7834013400676,299.48156200411614,298.83421579875255,0.0,-4.5909069816992444e-08,0.0,0.0,0.0,0.0,0.0,291.5239771330915,0.8946089564732143,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.5909069816992444e-08,0.0,0.0
18402714.0,18402714.0,280.7894733908696,294.81028772432666,288.17916759601496,9.692788312799759e-05,9.204512803399517e-05,9.692796601656206e-05,7.159085790974403e-05,0.00045978226615953646,0.0008172805124316058,299.101989758367,299.0282914810764,298.78323898612234,299.48095204422,298.83407357798745,0.0,-4.5905239613640595e-08,0.0,0.0,0.0,0.0,0.0,291.52257843723214,0.8947276232142858,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.5905239613640595e-08,0.0,0.0
18402723.0,18402723.0,280.7894733908696,294.81028772432666,288.1789967634349,9.692397677349819e-05,9.204141840249315e-05,9.692405958276997e-05,7.158797244697594e-05,0.0004597637378916854,0.0008172475697199815,299.10183440044193,299.02809716696424,298.783076658771,299.48034260816013,298.8339313181641,0.0,-4.5901539017406856e-08,0.0,0.0,0.0,0.0,0.0,291.52118156186384,0.8948455962053572,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.5901539017406856e-08,0.0,0.0
18402732.0,18402732.0,280.7894733908696,294.81028772432666,288.17882614089126,9.692065076675479e-05,9.203825988354271e-05,9.692073349709345e-05,7.158551562861416e-05,0.00045974796252984287,0.0008172195204121552,299.1016831287398,299.02790276231667,298.78291437830455,299.4797342240511,298.8337889724917,0.0,-4.5898388235806246e-08,0.0,0.0,0.0,0.0,0.0,291.51978651642855,0.8949628714285714,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.5898388235806246e-08,0.0,0.0
18402741.0,18402741.0,280.7894733908696,294.81028772432666,288.17865551834757,9.691732476112081e-05,9.203510136564993e-05,9.691740741253153e-05,7.158305881108772e-05,0.0004597321871731447,0.0008171914711140226,299.10153185710453,299.0277083577451,298.7827520979007,299.4791258402375,298.83364662687785,0.0,-4.589523756343643e-08,0.0,0.0,0.0,0.0,0.0,291.5183933103683,0.8950794448660715,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.589523756343643e-08,0.0,0.0
