,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18402750.0,18402750.0,280.7894733908696,294.81028772432666,288.17848489580393,9.691399875487194e-05,9.203194284717733e-05,9.691408132735993e-05,7.158060199312306e-05,0.00045971641181341197,0.000817163421811045,299.10138058553616,299.0275139532496,298.78258981755937,299.47851745671926,298.8335042813227,0.0,-4.589208699866433e-08,0.0,0.0,0.0,0.0,0.0,291.517001953125,0.8951953125000001,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.589208699866433e-08,0.0,0.0
18402759.0,18402759.0,280.7894733908696,294.81028772432666,288.17831427326024,9.691067274800817e-05,9.202878432812494e-05,9.691075524157866e-05,7.157814517472017e-05,0.00045970063645064436,0.0008171353725032219,299.10122931403464,299.0273195488301,298.7824275372806,299.47790907349645,298.8333619358262,0.0,-4.5888936541489926e-08,0.0,0.0,0.0,0.0,0.0,291.5156124541406,0.8953104703125,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.5888936541489926e-08,0.0,0.0
18402768.0,18402768.0,280.7894733908696,294.81028772432666,288.17814365071655,9.690734674110429e-05,9.202562580903856e-05,9.690742915576244e-05,7.15756883563036e-05,0.00045968486108756846,0.0008171073231954,299.1010780425999,299.0271251444867,298.78226525706447,299.47730069056905,298.83321959038835,0.0,-4.588578619245761e-08,0.0,0.0,0.0,0.0,0.0,291.5142248228571,0.8954249142857142,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.588578619245761e-08,0.0,0.0
18402777.0,18402777.0,280.7894733908696,294.81028772432666,288.1779751501677,9.690775131260638e-05,9.202600994060776e-05,9.69078336523451e-05,7.15759869420887e-05,0.00045968678189877414,0.0008171107295853061,299.1009564336727,299.0269298558111,298.78210210169874,299.47671408788875,298.83307637827113,0.0,-4.58861687742808e-08,0.0,0.0,0.0,0.0,0.0,291.5128390687165,0.8955386404017857,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.58861687742808e-08,0.0,0.0
18402786.0,18402786.0,280.7894733908696,294.81028772432666,288.17780784839937,9.691026340312779e-05,9.202839542499888e-05,9.691034567019767e-05,7.157784214083566e-05,0.0004596986998257745,0.000817131906270527,299.1008515820247,299.02673406758225,298.7819384519615,299.476139789659,298.8329326765657,0.0,-4.58885472268178e-08,0.0,0.0,0.0,0.0,0.0,291.5114552011607,0.8956516446428572,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.58885472268178e-08,0.0,0.0
18402795.0,18402795.0,280.7894733908696,294.81028772432666,288.1776405466311,9.69127754936792e-05,9.203078090941539e-05,9.691285768807632e-05,7.157969733959284e-05,0.00045971061775300516,0.0008171530829557489,299.1007467304207,299.0265382794298,298.7817748022871,299.4755654917078,298.83278897491925,0.0,-4.5890925740995384e-08,0.0,0.0,0.0,0.0,0.0,291.5100732296317,0.8957639229910714,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.5890925740995384e-08,0.0,0.0
18402804.0,18402804.0,280.7894733908696,294.81028772432666,288.17747324486277,9.691528758368579e-05,9.203316639331146e-05,9.691536970540629e-05,7.158155253793575e-05,0.0004597225356777398,0.000817174259636125,299.1006418788608,299.0263424913537,298.7816111526755,299.47499119403517,298.83264527333176,0.0,-4.589330431626916e-08,0.0,0.0,0.0,0.0,0.0,291.5086931635714,0.8958754714285715,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.589330431626916e-08,0.0,0.0
18402813.0,18402813.0,280.7894733908696,294.81028772432666,288.17730594309444,9.691779967429712e-05,9.203555187777877e-05,9.69178817233371e-05,7.158340773671342e-05,0.0004597344536054311,0.0008171954363213478,299.10053702734496,299.0261467033541,298.7814475031269,299.47441689664106,298.8325015718033,0.0,-4.5895682953727766e-08,0.0,0.0,0.0,0.0,0.0,291.5073150124218,0.8959862859375,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.5895682953727766e-08,0.0,0.0
18402822.0,18402822.0,280.7894733908696,294.81028772432666,288.1771386413261,9.692031176493845e-05,9.203793736227143e-05,9.692039374129406e-05,7.158526293550133e-05,0.0004597463715333527,0.0008172166130065715,299.10043217587315,299.02595091543077,298.7812838536411,299.4738425995254,298.8323578703337,0.0,-4.5898061652826935e-08,0.0,0.0,0.0,0.0,0.0,291.50593878562495,0.8960963624999999,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.5898061652826935e-08,0.0,0.0
18402831.0,18402831.0,280.7894733908696,294.81028772432666,288.17697133955784,9.692282385503497e-05,9.204032284624371e-05,9.69229057587023e-05,7.158711813387499e-05,0.00045975828945877807,0.0008172377896869496,299.1003273244454,299.0257551275839,298.78112020421827,299.47326830268844,298.8322141689231,0.0,-4.5900440413022273e-08,0.0,0.0,0.0,0.0,0.0,291.50456449262276,0.8962056970982143,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.5900440413022273e-08,0.0,0.0
18402840.0,18402840.0,280.7894733908696,294.81028772432666,288.1768040377895,9.692533594573622e-05,9.204270833078716e-05,9.692541777671139e-05,7.15889733326834e-05,0.0004597702073871603,0.0008172589663721743,299.10022247306176,299.02555933981347,298.7809565548583,299.4726940061299,298.8320704675715,0.0,-4.590281923540249e-08,0.0,0.0,0.0,0.0,0.0,291.50319214285713,0.8963142857142857,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.590281923540249e-08,0.0,0.0
18402849.0,18402849.0,280.7894733908696,294.81028772432666,288.1766371310786,9.69281876388857e-05,9.204541631043398e-05,9.692826939754257e-05,7.159107936187513e-05,0.00045978373623441264,0.000817283006530941,299.10012235718636,299.02536343809504,298.78079275154994,299.4721259004467,298.8319269050785,0.0,-4.590551979260133e-08,0.0,0.0,0.0,0.0,0.0,291.5018217457701,0.8964221243303571,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.590551979260133e-08,0.0,0.0
18402858.0,18402858.0,280.7894733908696,294.81028772432666,288.1764702267109,9.693137166002246e-05,9.204843987699477e-05,9.693145334663684e-05,7.15934308482311e-05,0.00045979884149628626,0.0008173098488271929,299.1000222662554,299.0251675285775,298.78062893973663,299.47155782862177,298.83178333511563,0.0,-4.590853522247558e-08,0.0,0.0,0.0,0.0,0.0,291.50045331080355,0.8965292089285715,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.590853522247558e-08,0.0,0.0
18402867.0,18402867.0,280.7894733908696,294.81028772432666,288.1763033223431,9.693455568177199e-05,9.205146344413355e-05,9.693463729633897e-05,7.159578233502462e-05,0.0004598139467611779,0.0008173366911282919,299.0999221753662,299.0249716191364,298.7804651279862,299.4709897570719,298.8316397652116,0.0,-4.5911550751929494e-08,0.0,0.0,0.0,0.0,0.0,291.49908684739955,0.8966355354910716,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.5911550751929494e-08,0.0,0.0
18402876.0,18402876.0,280.7894733908696,294.81028772432666,288.17613641797533,9.693773970241e-05,9.20544870102129e-05,9.693782124492468e-05,7.159813382098209e-05,0.0004598290520209086,0.0008173635334196992,299.09982208451885,299.0247757097717,298.78030131629873,299.4704216857972,298.8314961953665,0.0,-4.5914566379329754e-08,0.0,0.0,0.0,0.0,0.0,291.49772236499996,0.8967411,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.5914566379329754e-08,0.0,0.0
18402885.0,18402885.0,280.7894733908696,294.81028772432666,288.1759695136075,9.694092372423553e-05,9.205751057741608e-05,9.694100519469298e-05,7.160048530780165e-05,0.00045984415728638384,0.0008173903757208003,299.0997219937132,299.0245798004834,298.78013750467414,299.46985361479756,298.8313526255803,0.0,-4.591758210685421e-08,0.0,0.0,0.0,0.0,0.0,291.49635987304686,0.8968458984375001,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.591758210685421e-08,0.0,0.0
18402894.0,18402894.0,280.7894733908696,294.81028772432666,288.1758026092397,9.694410774609908e-05,9.206053414465145e-05,9.694418914449439e-05,7.16028367946342e-05,0.000459859262552151,0.0008174172180219025,299.09962190294937,299.02438389127155,298.7799736931125,299.46928554407305,298.83120905585287,0.0,-4.592059793341398e-08,0.0,0.0,0.0,0.0,0.0,291.4949993809821,0.8969499267857143,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.592059793341398e-08,0.0,0.0
18402903.0,18402903.0,280.7894733908696,294.81028772432666,288.17563610996217,9.694802061649154e-05,9.20642498445636e-05,9.694810194352576e-05,7.160572660868502e-05,0.000459877825145292,0.0008174502058676678,299.0995250138632,299.02418781868863,298.7798095204506,299.46872547306623,298.83106537171545,0.0,-4.592430436908697e-08,0.0,0.0,0.0,0.0,0.0,291.49364089824775,0.8970531810267858,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.592430436908697e-08,0.0,0.0
18402912.0,18402912.0,280.7894733908696,294.81028772432666,288.17547042321644,9.695347284451065e-05,9.206942735673801e-05,9.695355410165771e-05,7.160975339160984e-05,0.00045990368975413315,0.0008174961733521285,299.099434548135,299.0239914167112,298.7796446216264,299.4681814479331,298.83092145666865,0.0,-4.592946941543886e-08,0.0,0.0,0.0,0.0,0.0,291.4922844342857,0.8971556571428572,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.592946941543886e-08,0.0,0.0
18402921.0,18402921.0,280.7894733908696,294.81028772432666,288.1753047364707,9.695892507316929e-05,9.207460486951316e-05,9.695900626042082e-05,7.161378017498135e-05,0.000459929554366198,0.0008175421408414383,299.0993440824439,299.02379501481033,298.7794797228654,299.46763742306183,298.83077754168073,0.0,-4.5934634752772305e-08,0.0,0.0,0.0,0.0,0.0,291.4909299985379,0.8972573511160714,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.5934634752772305e-08,0.0,0.0
18402930.0,18402930.0,280.7894733908696,294.81028772432666,288.175139049725,9.696437730189272e-05,9.207978238234314e-05,9.696445841924033e-05,7.161780695837504e-05,0.0004599554189787604,0.0008175881083307512,299.09925361678995,299.02359861298595,298.77931482416767,299.46709339845233,298.8306336267518,0.0,-4.593980038054284e-08,0.0,0.0,0.0,0.0,0.0,291.4895776004464,0.8973582589285714,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.593980038054284e-08,0.0,0.0
18402939.0,18402939.0,280.7894733908696,294.81028772432666,288.1749733629793,9.696982953010617e-05,9.208495989468222e-05,9.696991057754146e-05,7.162183374136638e-05,0.0004599812835890936,0.0008176340758152203,299.0991631511732,299.02340221123814,298.77914992553315,299.4665493741047,298.83048971188174,0.0,-4.594496629820573e-08,0.0,0.0,0.0,0.0,0.0,291.4882272494531,0.8974583765625,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.594496629820573e-08,0.0,0.0
18402948.0,18402948.0,280.7894733908696,294.81028772432666,288.17480767623357,9.697528175895915e-05,9.209013740762199e-05,9.697536273647376e-05,7.162586052480443e-05,0.0004600071482026506,0.000817680043304539,299.09907268559346,299.02320580956683,298.77898502696195,299.4660053500189,298.8303457970706,0.0,-4.595013250685034e-08,0.0,0.0,0.0,0.0,0.0,291.48687895499995,0.8975577,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.595013250685034e-08,0.0,0.0
18402957.0,18402957.0,280.7894733908696,294.81028772432666,288.1746427866185,9.698086012851549e-05,9.209543470708583e-05,9.698094103639857e-05,7.162998047625429e-05,0.0004600336111663086,0.000817727074402045,299.09898356607624,299.02300928890895,298.77881934253884,299.4654799382074,298.83020252430475,0.0,-4.595541855322116e-08,0.0,0.0,0.0,0.0,0.0,291.485532726529,0.8976562252232142,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.595541855322116e-08,0.0,0.0
18402966.0,18402966.0,280.7894733908696,294.81028772432666,288.1744792340035,9.698684480764253e-05,9.210111784850139e-05,9.698692564652888e-05,7.163440052860682e-05,0.00046006200147189657,0.0008177775314542351,299.09889882940803,299.0228125279844,298.7786526681215,299.4649809012387,298.8300601435099,0.0,-4.5961089996820906e-08,0.0,0.0,0.0,0.0,0.0,291.48418857348213,0.8977539482142858,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.5961089996820906e-08,0.0,0.0
18402975.0,18402975.0,280.7894733908696,294.81028772432666,288.1743160889613,9.699297216873029e-05,9.210693648433161e-05,9.699305293881912e-05,7.163892596601576e-05,0.0004600910685942627,0.0008178291915827524,299.09881584677277,299.02261568630195,298.7784857570035,299.4644889514259,298.82991799879244,0.0,-4.596689703044647e-08,0.0,0.0,0.0,0.0,0.0,291.4828465053013,0.8978508649553572,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.596689703044647e-08,0.0,0.0
18402984.0,18402984.0,280.7894733908696,294.81028772432666,288.17415294391907,9.699909952931561e-05,9.211275511967732e-05,9.699918023059763e-05,7.164345140302499e-05,0.00046012013571445736,0.0008178808517064275,299.0987328641707,299.02241884469635,298.7783188459498,299.4639970018463,298.8297758541332,0.0,-4.597270443035435e-08,0.0,0.0,0.0,0.0,0.0,291.4815065314285,0.8979469714285715,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.597270443035435e-08,0.0,0.0
18402993.0,18402993.0,280.7894733908696,294.81028772432666,288.1739897988768,9.700522689054805e-05,9.211857375563015e-05,9.700530752301389e-05,7.164797684048361e-05,0.0004601492028379332,0.0008179325118349524,299.0986498816018,299.02222200316766,298.77815193496014,299.4635050524998,298.82963370953206,0.0,-4.597851219763411e-08,0.0,0.0,0.0,0.0,0.0,291.4801686613058,0.8980422636160714,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.597851219763411e-08,0.0,0.0
18403002.0,18403002.0,280.7894733908696,294.81028772432666,288.17382665383457,9.701135425242757e-05,9.21243923921901e-05,9.70114348160679e-05,7.165250227839158e-05,0.0004601782699646902,0.0008179841719683274,299.098566899066,299.0220251617159,298.77798502403465,299.46301310338646,298.82949156498915,0.0,-4.5984320332285876e-08,0.0,0.0,0.0,0.0,0.0,291.478832904375,0.8981367374999999,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.5984320332285876e-08,0.0,0.0
18403011.0,18403011.0,280.7894733908696,294.81028772432666,288.1736635087923,9.701748161380465e-05,9.213021102826551e-05,9.701756210861014e-05,7.165702771589987e-05,0.0004602073370892757,0.0008180358320968597,299.0984839165634,299.02182832034094,298.77781811317334,299.4625211545063,298.82934942050446,0.0,-4.599012883321989e-08,0.0,0.0,0.0,0.0,0.0,291.4774992700781,0.8982303890625001,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.599012883321989e-08,0.0,0.0
18403020.0,18403020.0,280.7894733908696,294.81028772432666,288.17350036375007,9.702360897582883e-05,9.213602966494804e-05,9.702368940179015e-05,7.166155315385752e-05,0.00046023640421714244,0.000818087492230242,299.09840093409395,299.0216314790429,298.7776512023762,299.4620292058593,298.82920727607797,0.0,-4.5995937701525975e-08,0.0,0.0,0.0,0.0,0.0,291.47616776785713,0.8983232142857144,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.5995937701525975e-08,0.0,0.0
18403029.0,18403029.0,280.7894733908696,294.81028772432666,288.17333721870784,9.702973633677581e-05,9.214184830060023e-05,9.702981669388362e-05,7.166607859099098e-05,0.00046026547134011105,0.0008181391523539353,299.0983179516577,299.0214346378218,298.7774842916432,299.46153725744546,298.8290651317096,0.0,-4.600174693556924e-08,0.0,0.0,0.0,0.0,0.0,291.474838407154,0.8984152091517857,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.600174693556924e-08,0.0,0.0
18403038.0,18403038.0,280.7894733908696,294.81028772432666,288.17317407366556,9.703586369894463e-05,9.214766693740535e-05,9.703594398718963e-05,7.167060402899828e-05,0.00046029453846908733,0.0008181908124873249,299.0982349692546,299.02123779667755,298.7773173809743,299.46104530926476,298.8289229873995,0.0,-4.60075565375296e-08,0.0,0.0,0.0,0.0,0.0,291.4735111974107,0.8985063696428571,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.60075565375296e-08,0.0,0.0
18403047.0,18403047.0,280.7894733908696,294.81028772432666,288.17301112314124,9.704182368004483e-05,9.215332662502451e-05,9.704190389933262e-05,7.16750058396269e-05,0.00046032281161651454,0.0008182410612920857,299.098150689234,299.0210411448374,298.7771504994653,299.4605580511996,298.8287813713518,0.0,-4.6013207776043916e-08,0.0,0.0,0.0,0.0,0.0,291.47218614806917,0.8985966917410714,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.6013207776043916e-08,0.0,0.0
18403056.0,18403056.0,280.7894733908696,294.81028772432666,288.17285022916053,9.704601403420052e-05,9.215730583137688e-05,9.704609418362454e-05,7.167810060701801e-05,0.0004603426904365578,0.0008182763889101179,299.09805268981677,299.0208464936813,298.7769839256349,299.4601203772072,298.8286453398086,0.0,-4.6017181109079833e-08,0.0,0.0,0.0,0.0,0.0,291.4708632685714,0.8986861714285714,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.6017181109079833e-08,0.0,0.0
18403065.0,18403065.0,280.7894733908696,294.81028772432666,288.17268949792293,9.705006435071348e-05,9.216115205453541e-05,9.705014443019652e-05,7.168109194284444e-05,0.00046036190498009803,0.0008183105357547347,299.0979536047617,299.0206520009182,298.7768173762118,299.45968662719804,298.8285097502421,0.0,-4.602102180237254e-08,0.0,0.0,0.0,0.0,0.0,291.4695425683594,0.8987748046874999,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.602102180237254e-08,0.0,0.0
18403074.0,18403074.0,280.7894733908696,294.81028772432666,288.1725289294284,9.70539746290064e-05,9.216486529395217e-05,9.705405463847153e-05,7.168397984668079e-05,0.00046038045524438985,0.0008183435018210895,299.09785343406935,299.0204576665481,298.77665085119594,299.459256801169,298.82837460265216,0.0,-4.60247298387509e-08,0.0,0.0,0.0,0.0,0.0,291.468224056875,0.8988625875,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.60247298387509e-08,0.0,0.0
18403083.0,18403083.0,280.7894733908696,294.81028772432666,288.1723683558063,9.705823192257181e-05,9.216890806772016e-05,9.705831186232433e-05,7.16871240556884e-05,0.00046040065159368756,0.000818379393863877,299.0977556901325,299.0202626502201,298.7764836838121,299.45882602549096,298.82823853155344,0.0,-4.6028767159986084e-08,0.0,0.0,0.0,0.0,0.0,291.4669077435602,0.8989495158482143,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.6028767159986084e-08,0.0,0.0
18403092.0,18403092.0,280.7894733908696,294.81028772432666,288.1722075030556,9.706318114809468e-05,9.217360791726491e-05,9.70632610186744e-05,7.169077932481685e-05,0.00046042413015975425,0.00081842112016113,299.09766459892387,299.02006601124384,298.77631519382135,299.4583868803153,298.82809988556136,0.0,-4.603346097069953e-08,0.0,0.0,0.0,0.0,0.0,291.4655936378571,0.8990355857142858,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.603346097069953e-08,0.0,0.0
18403101.0,18403101.0,280.7894733908696,294.81028772432666,288.1720466503048,9.706813037367561e-05,9.217830776685887e-05,9.706821017507504e-05,7.16944345939653e-05,0.0004604476087262662,0.0008184628464583853,299.0975735077511,299.0198693723448,298.7761467038956,299.4579477353438,298.82796123962606,0.0,-4.6038155020728105e-08,0.0,0.0,0.0,0.0,0.0,291.46428174920754,0.8991207930803572,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.6038155020728105e-08,0.0,0.0
18403110.0,18403110.0,280.7894733908696,294.81028772432666,288.17188579755407,9.707307959931459e-05,9.218300761650203e-05,9.707315933152627e-05,7.169808986313372e-05,0.000460471087293223,0.0008185045727556431,299.0974824166143,299.0196727335227,298.7759782140348,299.4575085905766,298.82782259374756,0.0,-4.604284931007181e-08,0.0,0.0,0.0,0.0,0.0,291.4629720870536,0.8992051339285715,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.604284931007181e-08,0.0,0.0
18403119.0,18403119.0,280.7894733908696,294.81028772432666,288.1717249448033,9.707802882501161e-05,9.21877074661944e-05,9.707810848802807e-05,7.170174513232212e-05,0.0004604945658606248,0.0008185462990529032,299.0973913255134,299.0194760947779,298.7758097242391,299.4570694460135,298.8276839479259,0.0,-4.604754383873063e-08,0.0,0.0,0.0,0.0,0.0,291.461664660837,0.8992886042410715,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.604754383873063e-08,0.0,0.0
18403128.0,18403128.0,280.7894733908696,294.81028772432666,288.17156409205256,9.708297805076672e-05,9.2192407315936e-05,9.708305764458047e-05,7.170540040153051e-05,0.0004605180444284715,0.0008185880253501658,299.0973002344484,299.0192794561101,298.77564123450827,299.45663030165474,298.827545302161,0.0,-4.605223860670461e-08,0.0,0.0,0.0,0.0,0.0,291.46035947999997,0.8993711999999999,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.605223860670461e-08,0.0,0.0
18403137.0,18403137.0,280.7894733908696,294.81028772432666,288.1714054407831,9.708562490942309e-05,9.219492078108062e-05,9.7085704432673e-05,7.170735514620351e-05,0.00046053060158704993,0.0008186103384842385,299.0971905042161,299.0190858076464,298.7754741512853,299.45624158833334,298.82741388443344,0.0,-4.6054749231701165e-08,0.0,0.0,0.0,0.0,0.0,291.45905655398434,0.8994529171875,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.6054749231701165e-08,0.0,0.0
18403146.0,18403146.0,280.7894733908696,294.81028772432666,288.1712480333488,9.708697093329158e-05,9.21961989414197e-05,9.708705038520987e-05,7.170834909645506e-05,0.0004605369881618055,0.0008186216832033048,299.0970702428948,299.01889384867815,298.77530786276617,299.4558813685603,298.8272865505619,0.0,-4.6056025740896136e-08,0.0,0.0,0.0,0.0,0.0,291.4577558922321,0.8995337517857144,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.6056025740896136e-08,0.0,0.0
18403155.0,18403155.0,280.7894733908696,294.81028772432666,288.1710906259145,9.708831695660094e-05,9.219747710122617e-05,9.708839633718553e-05,7.170934304628745e-05,0.0004605433747339541,0.0008186330279175251,299.0969499816208,299.0187018897859,298.7751415743117,299.4555211489496,298.82715921674264,0.0,-4.605730226723622e-08,0.0,0.0,0.0,0.0,0.0,291.45645750418527,0.8996136997767857,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.605730226723622e-08,0.0,0.0
18403164.0,18403164.0,280.7894733908696,294.81028772432666,288.1709332184802,9.70896629799259e-05,9.219875526104587e-05,9.708974228917478e-05,7.171033699612521e-05,0.0004605497613062222,0.0008186443726317449,299.0968297203941,299.0185099309697,298.774975285922,299.45516092950106,298.82703188297575,0.0,-4.605857881126662e-08,0.0,0.0,0.0,0.0,0.0,291.4551613992857,0.8996927571428571,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.605857881126662e-08,0.0,0.0
18403173.0,18403173.0,280.7894733908696,294.81028772432666,288.1707758110458,9.709100900384121e-05,9.220003342142462e-05,9.709108824175242e-05,7.171133094639287e-05,0.00046055614788133645,0.0008186557173508118,299.0967094592147,299.01831797222945,298.77480899759695,299.4548007102148,298.82690454926114,0.0,-4.6059855373532815e-08,0.0,0.0,0.0,0.0,0.0,291.45386758697543,0.8997709198660715,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.6059855373532815e-08,0.0,0.0
18403182.0,18403182.0,280.7894733908696,294.81028772432666,288.1706184036115,9.709235502719735e-05,9.220131158127076e-05,9.709243419376885e-05,7.171232489624139e-05,0.00046056253445384373,0.0008186670620650324,299.0965891980827,299.0181260135652,298.77464270933666,299.45444049109074,298.82677721559884,0.0,-4.606113195294407e-08,0.0,0.0,0.0,0.0,0.0,291.4525760766964,0.8998481839285714,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.606113195294407e-08,0.0,0.0
18403191.0,18403191.0,280.7894733908696,294.81028772432666,288.1704609961772,9.709370105056908e-05,9.22025897411301e-05,9.70937801457989e-05,7.171331884609526e-05,0.0004605689210264706,0.0008186784067792533,299.09646893699795,299.01793405497693,298.77447642114106,299.4540802721289,298.8266498819888,0.0,-4.606240855004573e-08,0.0,0.0,0.0,0.0,0.0,291.4512868778906,0.8999245453125001,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.606240855004573e-08,0.0,0.0
18403200.0,18403200.0,280.7894733908696,294.81028772432666,288.1703035887429,9.709504707453117e-05,9.220386790154852e-05,9.709512609841729e-05,7.171431279637902e-05,0.00046057530760194355,0.0008186897514983205,299.0963486759605,299.0177420964647,298.77431013301015,299.45372005332933,298.82652254843117,0.0,-4.606368516538313e-08,0.0,0.0,0.0,0.0,0.0,291.45,0.9,297.15,278.5479802164005,293.15,285.84667434915366,0.004999938181628438,0.004999894471589909,0.004999938181628438,0.0049994365321560956,0.005000003842687067,0.0,0.0,-4.606368516538313e-08,0.0,0.0
