,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21079692.0,21079692.0,292.04435989999996,287.13199786605384,0.5842005302857143,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.7447301750104925e-21,0.0,294.15,288.38377163742484,0.0008218916557469994,0.0,0.0004623824856932962,0.0,9.747568906200839e-05,0.0,9.256523697193911e-05,0.0,9.747564358330897e-05,0.0,7.199521097006858e-05,303.15,285.15,297.85150691929294,298.27458930419255,298.08255912071854,297.766441261618,298.24733428858235,298.0444861788809,0.0,0.0,-0.0,-4.940240745338161e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21079728.0,21079728.0,292.0256096,287.1296595398673,0.5852661211428571,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.7334741214217852e-21,0.0,294.15,288.37948583633465,0.0008218996998071572,0.0,0.00046238700385935427,0.0,9.747664137785117e-05,0.0,9.256614144296985e-05,0.0,9.747659606563236e-05,0.0,7.199591434995372e-05,303.15,285.15,297.85088416336885,298.2737651156636,298.08178492366807,297.76570235664855,298.2459835019517,298.0436240122602,0.0,0.0,-0.0,-4.940337215089381e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21079764.0,21079764.0,292.00665369999996,287.1272565238223,0.586342208,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.7222906857909758e-21,0.0,294.15,288.3752000352445,0.0008219077438676958,0.0,0.0004623915220254841,0.0,9.747759369370573e-05,0.0,9.256704591401435e-05,0.0,9.747754854797083e-05,0.0,7.199661772984765e-05,303.15,285.15,297.8502614078677,298.27294092760394,298.08101072706484,297.7649634520393,298.24463271650126,298.0427618462154,0.0,0.0,-0.0,-4.940433685782495e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21079800.0,21079800.0,291.98749999999995,287.12479200913384,0.5874285714285714,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.6837137908726786e-21,0.0,294.15,288.3709980550376,0.0008219139619716282,0.0,0.00046239501323739663,0.0,9.747832951970093e-05,0.0,9.256774479786447e-05,0.0,9.747828453633256e-05,0.0,7.199716121100145e-05,303.15,285.15,297.84959272257674,298.27207200072075,298.0801899809448,297.7641636579084,298.2432217753751,298.0418480275052,0.0,0.0,-0.0,-4.940508213986289e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21079836.0,21079836.0,291.9681563,287.12226920878584,0.588524992,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.6300980233997257e-21,0.0,294.15,288.3667968914869,0.0008219202248279254,0.0,0.0004623985296326425,0.0,9.747907065470072e-05,0.0,9.256844872322513e-05,0.0,9.747902583363625e-05,0.0,7.199770861336582e-05,303.15,285.15,297.848918506868,298.2711961251998,298.07936262419855,297.76335733824214,298.24179911182597,298.0409267412669,0.0,0.0,-0.0,-4.9405832809252206e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21079872.0,21079872.0,291.94863039999996,287.1196913581122,0.5896312502857143,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.6195815143319997e-21,0.0,294.15,288.36259580074267,0.0008219264716958838,0.0,0.0004624020370332736,0.0,9.74798098935307e-05,0.0,9.25691508479368e-05,0.0,9.747976523476978e-05,0.0,7.199825461522559e-05,303.15,285.15,297.8482442503897,298.27032020517964,298.0785352216817,297.76255096044866,298.24037638435556,298.04000540441103,0.0,0.0,-0.0,-4.940658156226448e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21079908.0,21079908.0,291.9289301,287.11706171535656,0.5907471268571429,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.6091328520816947e-21,0.0,294.15,288.35839470999844,0.0008219327185592815,0.0,0.00046240554443123234,0.0,9.748054913179485e-05,0.0,9.25698529721131e-05,0.0,9.748050463533997e-05,0.0,7.199880061666748e-05,303.15,285.15,297.8475699943996,298.26944428569135,298.0777078196758,297.7617445830729,298.2389536582045,298.03908406820887,0.0,0.0,-0.0,-4.940733032036788e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21079944.0,21079944.0,291.9090632,287.1143835622088,0.5918724022857142,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.5378555130242866e-21,0.0,294.15,288.3541837226018,0.000821941996472928,0.0,0.0004624107570121493,0.0,9.74816478422243e-05,0.0,9.257089646004484e-05,0.0,9.74816035084548e-05,0.0,7.199961212305457e-05,303.15,285.15,297.84689889073724,298.26857261960987,298.07688493713437,297.76094493115954,298.23753695073697,298.0381676658756,0.0,0.0,-0.0,-4.9408443479796096e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21079980.0,21079980.0,291.8890375,287.1116602043212,0.5930068571428572,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.5279341026456381e-21,0.0,294.15,288.3499678103244,0.0008219513533841776,0.0,0.00046241601401827786,0.0,9.748275591774275e-05,0.0,9.257194884149874e-05,0.0,9.748271174692717e-05,0.0,7.200043054648039e-05,303.15,285.15,297.8462293495589,298.2677030673139,298.07606430113833,297.7601486255526,298.236123227841,298.03725371428095,0.0,0.0,-0.0,-4.940956614442487e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21080016.0,21080016.0,291.8688608,287.1088949718016,0.594150272,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.5082828916357514e-21,0.0,294.15,288.34581884538426,0.0008219552712963395,0.0,0.00046241821136970546,0.0,9.748321898533773e-05,0.0,9.257238870540487e-05,0.0,9.748317497434281e-05,0.0,7.200077256916277e-05,303.15,285.15,297.84552919623485,298.26679772550034,298.0752067755171,297.75930372143887,298.2346619945841,298.03629988265504,0.0,0.0,-0.0,-4.941003497438317e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21080052.0,21080052.0,291.8485409,287.1060912196857,0.5953024274285714,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.441472751675877e-21,0.0,294.15,288.3416731435992,0.0008219579858731441,0.0,0.00046241973175670936,0.0,9.7483539341019e-05,0.0,9.257269304653488e-05,0.0,9.748349548972522e-05,0.0,7.200100918529958e-05,303.15,285.15,297.8448289901917,298.2658896508522,298.0743465811767,297.75845579676053,298.2331965876186,298.03534352131993,0.0,0.0,-0.0,-4.9410359136695536e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21080088.0,21080088.0,291.82808559999995,287.103252328388,0.596463104,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.432173150641908e-21,0.0,294.15,288.33749923111424,0.0008219624239157332,0.0,0.00046242222163836997,0.0,9.748406407620845e-05,0.0,9.257319147241134e-05,0.0,9.748402038593382e-05,0.0,7.200139675546505e-05,303.15,285.15,297.84414455955664,298.26499467253933,298.07350018266214,297.75762704019644,298.23174747003407,298.0344027849978,0.0,0.0,-0.0,-4.941089047997243e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21080124.0,21080124.0,291.8075027,287.1003817041312,0.5976320822857143,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.3687343294686533e-21,0.0,294.15,288.333338760636,0.0008219655507237686,0.0,0.0004624239738889893,0.0,9.748443331073123e-05,0.0,9.25735422306358e-05,0.0,9.748438978088539e-05,0.0,7.200166947336519e-05,303.15,285.15,297.8434526941652,298.26409169720125,298.0726456623584,297.75678772095364,298.2302870133543,298.0334529576066,0.0,0.0,-0.0,-4.941126419237202e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21080160.0,21080160.0,291.78679999999997,287.09748277935466,0.5988091428571428,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.3511306336821063e-21,0.0,294.15,288.3291850378327,0.0008219691111109837,0.0,0.000462425970087745,0.0,9.748485397273503e-05,0.0,9.25739418253661e-05,0.0,9.748481060296423e-05,0.0,7.200198017542515e-05,303.15,285.15,297.84275709823015,298.26318470411917,298.07178706170225,297.75594309617554,298.22882086082984,298.0324985642114,0.0,0.0,-0.0,-4.9411690041299255e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21080196.0,21080196.0,291.76598529999995,287.0945590131019,0.5999940662857143,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.3081055623939886e-21,0.0,294.15,288.32505148187846,0.0008219706916345649,0.0,0.00046242685251924123,0.0,9.748503984045082e-05,0.0,9.257411845305544e-05,0.0,9.74849966298595e-05,0.0,7.200211745921653e-05,303.15,285.15,297.84205071744634,298.2622646718451,298.07091534193387,297.75508216025105,298.2273371191422,298.0315300021237,0.0,0.0,-0.0,-4.941187787537797e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21080232.0,21080232.0,291.7450664,287.0916138913879,0.6011866331428571,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.2996663741912032e-21,0.0,294.15,288.32091795053594,0.0008219732077795642,0.0,0.0004624282613156257,0.0,9.748533667209966e-05,0.0,9.257440045474129e-05,0.0,9.748529362063819e-05,0.0,7.200233670058983e-05,303.15,285.15,297.8413443256941,298.26134462160894,298.0700436040572,297.754221202147,298.2258533543802,298.0305614215775,0.0,0.0,-0.0,-4.941217819853481e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21080268.0,21080268.0,291.7240511,287.0886509275448,0.6023866240000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.278805833121321e-21,0.0,294.15,288.3168900890741,0.0008219713467427499,0.0,0.00046242720793700616,0.0,9.748511445338834e-05,0.0,9.257418954981101e-05,0.0,9.74850715560879e-05,0.0,7.200217257305694e-05,303.15,285.15,297.8405972147339,298.26038251343994,298.06912826712403,297.7532998744846,298.2243239524142,298.02954636443934,0.0,0.0,-0.0,-4.941195235883959e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21080304.0,21080304.0,291.7029472,287.08567366254823,0.6035938194285714,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.2221604934664494e-21,0.0,294.15,288.3128279736709,0.0008219719472464501,0.0,0.00046242753926724865,0.0,9.748518414597971e-05,0.0,9.257425585211254e-05,0.0,9.748514140438442e-05,0.0,7.200222405024074e-05,303.15,285.15,297.83985657889974,298.2594293747292,298.06822249520656,297.7523938904838,298.2228021650137,298.02854090086663,0.0,0.0,-0.0,-4.9412022434984816e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21080340.0,21080340.0,291.6817625,287.0826856653228,0.604808,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.2142757762732156e-21,0.0,294.15,288.3087344832729,0.0008219734481913659,0.0,0.00046242837706666763,0.0,9.748536060671488e-05,0.0,9.257442354518025e-05,0.0,9.748531802231561e-05,0.0,7.200235438603493e-05,303.15,285.15,297.8391246683511,298.2584863873284,298.06732738028626,297.75150371415947,298.22129032946555,298.02754649591816,0.0,0.0,-0.0,-4.941220074072462e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21080376.0,21080376.0,291.66050479999996,287.079690533028,0.6060289462857142,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1986586174818633e-21,0.0,294.15,288.30467308044007,0.0008219729084686787,0.0,0.0004624280669281299,0.0,9.748529507015583e-05,0.0,9.257436143062359e-05,0.0,9.748525264148006e-05,0.0,7.200230598342963e-05,303.15,285.15,297.83838300127155,298.25753054832563,298.0664190380543,297.7505949434959,298.21976506364405,298.0265385189583,0.0,0.0,-0.0,-4.941213372978724e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21080412.0,21080412.0,291.6391819,287.07669189132383,0.6072564388571429,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1455634385587488e-21,0.0,294.15,288.3006602607387,0.0008219689169346215,0.0,0.00046242581502171145,0.0,9.748482018840143e-05,0.0,9.257391059025136e-05,0.0,9.748477791323252e-05,0.0,7.200195523982357e-05,303.15,285.15,297.8376266988712,298.2565535667388,298.0654891023397,297.74965655264486,298.2182170054514,298.0255085852092,0.0,0.0,-0.0,-4.941165175897185e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21080448.0,21080448.0,291.6178016,287.0736933946173,0.6084902582857142,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1381728840544665e-21,0.0,294.15,288.29662662855276,0.0008219656556761785,0.0,0.0004624239738876652,0.0,9.748443190129868e-05,0.0,9.257354198301097e-05,0.0,9.748438978061337e-05,0.0,7.200166845474637e-05,303.15,285.15,297.8368769957829,298.2555815471701,298.0645646086334,297.74872728349806,298.21667273613264,298.02448463424344,0.0,0.0,-0.0,-4.941125757035681e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21080484.0,21080484.0,291.59637169999996,287.0706987262888,0.6097301851428572,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1308300094027724e-21,0.0,294.15,288.29259299636675,0.0008219623944175975,0.0,0.000462422132753592,0.0,9.748404361419147e-05,0.0,9.257317337576539e-05,0.0,9.748400164798853e-05,0.0,7.200138166966589e-05,303.15,285.15,297.8361272933071,298.25460952827217,298.0636401155771,297.7477980149013,298.215128468429,298.0234606840973,0.0,0.0,-0.0,-4.941086338331417e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21080520.0,21080520.0,291.57489999999996,287.0677115989002,0.610976,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.1162860712233651e-21,0.0,294.15,288.2885593641808,0.0008219591331588782,0.0,0.0004624202916194917,0.0,9.748365532707978e-05,0.0,9.25728047685146e-05,0.0,9.748361351535798e-05,0.0,7.200109488458206e-05,303.15,285.15,297.8353775914436,298.25363751004494,298.06271562317056,297.7468687468548,298.21358420234037,298.02243673477085,0.0,0.0,-0.0,-4.941046919784387e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21080556.0,21080556.0,291.5533943,287.06473575438275,0.6122274834285715,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0807393323699717e-21,0.0,294.15,288.2845539070945,0.0008219547953186757,0.0,0.00046241784491301327,0.0,9.748313937954439e-05,0.0,9.257231493080982e-05,0.0,9.748309772097545e-05,0.0,7.200071380992594e-05,303.15,285.15,297.8346139501838,298.2526506346263,298.0617761611623,297.74592029212164,298.2120237631893,298.0213969602567,0.0,0.0,-0.0,-4.940994560727202e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21080592.0,21080592.0,291.53186239999997,287.06177496420673,0.613484416,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.073766987869478e-21,0.0,294.15,288.2805484859076,0.0008219500387507097,0.0,0.0004624151626375778,0.0,9.748257377129605e-05,0.0,9.257177793410451e-05,0.0,9.748253226589775e-05,0.0,7.20002960560368e-05,303.15,285.15,297.83385029533844,298.2516637423913,298.06083668216274,297.74497181472753,298.2104633061466,298.02035716815334,0.0,0.0,-0.0,-4.9409371677781006e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21080628.0,21080628.0,291.51031209999996,287.05883302953265,0.6147465782857142,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0668396251572633e-21,0.0,294.15,288.27654306472067,0.0008219452821873913,0.0,0.0004624124803648299,0.0,9.748200816361602e-05,0.0,9.257124093793753e-05,0.0,9.748196681138656e-05,0.0,7.199987830256738e-05,303.15,285.15,297.83308664113173,298.2506768508525,298.0598972038385,297.7440233379088,298.20890285077184,298.0193173769007,0.0,0.0,-0.0,-4.9408797752205995e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21080664.0,21080664.0,291.48875119999997,287.0559137813433,0.6160137508571428,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-1.0097326651073914e-21,0.0,294.15,288.2725641645566,0.0008219379415307711,0.0,0.00046240834441192637,0.0,9.748113610431254e-05,0.0,9.257041292698819e-05,0.0,9.748109490397542e-05,0.0,7.199923420493935e-05,303.15,285.15,297.8323213172304,298.24967963265334,298.05894748543733,297.7430604688728,298.20733290596746,298.0182683620323,0.0,0.0,-0.0,-4.9407913185099076e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21080700.0,21080700.0,291.46718749999997,287.05302108055804,0.6172857142857143,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.96746195578867e-22,0.0,294.15,288.26858944461725,0.0008219305556723965,0.0,0.00046240418304372826,0.0,9.74802586873813e-05,0.0,9.256957982814294e-05,0.0,9.748021763867388e-05,0.0,7.199858615017465e-05,303.15,285.15,297.83155668264925,298.24867958377104,298.05799503773454,297.74209416276113,298.20575986303123,298.0172170659895,0.0,0.0,-0.0,-4.9407023195667725e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21080736.0,21080736.0,291.44562879999995,287.05015881812864,0.6185622491428572,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.650060550980979e-22,0.0,294.15,288.2646440099204,0.0008219208354798494,0.0,0.00046239870851366905,0.0,9.747910444183705e-05,0.0,9.256848384514087e-05,0.0,9.747906354367956e-05,0.0,7.19977336307518e-05,303.15,285.15,297.8307842730709,298.2476701925754,298.0570332030157,297.74111362124995,298.20417973503953,298.01615620499035,0.0,0.0,-0.0,-4.940585260473784e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21080772.0,21080772.0,291.4240829,287.04733091511764,0.619843136,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.222606324981575e-22,0.0,294.15,288.2607051356223,0.0008219111796682048,0.0,0.0004623932702244143,0.0,9.747795783660566e-05,0.0,9.256739511731163e-05,0.0,9.747791708866171e-05,0.0,7.199688675442982e-05,303.15,285.15,297.8300083492143,298.24665774036436,298.05606830681324,297.74012928541583,298.2025967424209,298.0150920848457,0.0,0.0,-0.0,-4.9404689773628154e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21080808.0,21080808.0,291.40255759999997,287.0445413227584,0.6211281554285715,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.163107066867971e-22,0.0,294.15,288.25677935668386,0.0008219005139990781,0.0,0.00046238726384867406,0.0,9.747669147268186e-05,0.0,9.256619266327232e-05,0.0,9.747665087434043e-05,0.0,7.199595142473044e-05,303.15,285.15,297.8292253975481,298.24563917488854,298.05509729639294,297.73913737516784,298.2010080263306,298.0140214540656,0.0,0.0,-0.0,-4.940340556505976e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21080844.0,21080844.0,291.3810607,287.0417940224984,0.622417088,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-9.103991665724005e-22,0.0,294.15,288.2528535777455,0.000821889848324675,0.0,0.00046238125747012225,0.0,9.747542510816925e-05,0.0,9.256499020867085e-05,0.0,9.747538465942642e-05,0.0,7.199501609459609e-05,303.15,285.15,297.82844244657616,298.2446206101768,298.0541262867147,297.73814546556514,298.199419312044,298.0129508242154,0.0,0.0,-0.0,-4.940212137259983e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21080880.0,21080880.0,291.3596,287.0390930260246,0.6237097142857143,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.986902544573023e-22,0.0,294.15,288.2489277988071,0.0008218791826546882,0.0,0.0004623752510942119,0.0,9.747415874421731e-05,0.0,9.256378775459889e-05,0.0,9.747411844506931e-05,0.0,7.199408076487583e-05,303.15,285.15,297.82765949629857,298.2436020462291,298.0531552777786,297.7371535566077,298.1978305995611,298.0118801952951,0.0,0.0,-0.0,-4.940083719741359e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21080916.0,21080916.0,291.33818329999997,287.0364423752719,0.6250058148571429,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.700725832269576e-22,0.0,294.15,288.2450550854685,0.0008218644166458217,0.0,0.0004623669381048319,0.0,9.747240612149443e-05,0.0,9.256212353561152e-05,0.0,9.74723659695473e-05,0.0,7.199278628604948e-05,303.15,285.15,297.8268757673728,298.24256992333545,298.0521710713284,297.7361411453541,298.19623547396134,298.01079867627044,0.0,0.0,-0.0,-4.939906017267302e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21080952.0,21080952.0,291.3168184,287.0338461424151,0.6263051702857143,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.644593464278586e-22,0.0,294.15,288.24118242537145,0.0008218498225496778,0.0,0.000462358721831003,0.0,9.747067388755868e-05,0.0,9.256047867829703e-05,0.0,9.747063388279615e-05,0.0,7.199150686631152e-05,303.15,285.15,297.8260920338641,298.2415377866046,298.05118685136597,297.7351287130916,298.19464034258976,298.00971714550326,0.0,0.0,-0.0,-4.939730384574109e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21080988.0,21080988.0,291.2955131,287.03130842984314,0.6276075611428571,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.58882323190674e-22,0.0,294.15,288.2373097652744,0.0008218352284481133,0.0,0.0004623505055543334,0.0,9.74689416530293e-05,0.0,9.255883382041482e-05,0.0,9.746890179544617e-05,0.0,7.199022744613504e-05,303.15,285.15,297.82530830107584,298.24050565068035,298.0502026321869,297.7341162815204,298.1930452131035,298.00863561571344,0.0,0.0,-0.0,-4.9395547549449665e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21081024.0,21081024.0,291.2742752,287.0288333701178,0.6289127680000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.208377040150236e-22,0.0,294.15,288.23344045623327,0.0008218217953403822,0.0,0.0004623429424440195,0.0,9.746734711384333e-05,0.0,9.255731972120398e-05,0.0,9.746730740325955e-05,0.0,7.198904972727447e-05,303.15,285.15,297.8245195629126,298.23947072144324,298.04921564164886,297.7331010769002,298.1914470366323,298.0075508079075,0.0,0.0,-0.0,-4.93939308465796e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21081060.0,21081060.0,291.2531125,287.0264251259159,0.6302205714285715,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.155421039753391e-22,0.0,294.15,288.22957284741767,0.0008218077869409938,0.0,0.00046233505569009015,0.0,9.746568434685298e-05,0.0,9.25557408311816e-05,0.0,9.746564478323093e-05,0.0,7.198782161559326e-05,303.15,285.15,297.8237283198804,298.23843438987456,298.04822725989726,297.73208447726546,298.18984733526406,298.0064643564364,0.0,0.0,-0.0,-4.939224501909316e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21081096.0,21081096.0,291.23203279999996,287.0240878899546,0.631530752,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.024520911135516e-22,0.0,294.15,288.22576495514573,0.000821788740530114,0.0,0.0004623243348168137,0.0,9.746342411691011e-05,0.0,9.255359457385581e-05,0.0,9.746338469759851e-05,0.0,7.198615221975976e-05,303.15,285.15,297.82294099190415,298.2373938135064,298.0472349081067,297.7310569328529,298.1882561764271,298.00537656455947,0.0,0.0,-0.0,-4.93899536936363e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21081132.0,21081132.0,291.2110439,287.0218258849017,0.6328430902857143,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.669070771007975e-22,0.0,294.15,288.2219773421954,0.0008217684796761601,0.0,0.0004623129307806749,0.0,9.746101986914827e-05,0.0,9.255131155300051e-05,0.0,9.746098059318523e-05,0.0,7.198437645283204e-05,303.15,285.15,297.82215383032684,298.2363498900404,298.04623935401895,297.73002401399816,298.1866650606767,298.0042864298122,0.0,0.0,-0.0,-4.938751646480477e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21081168.0,21081168.0,291.1901536,287.01964336326955,0.6341573668571429,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.619594082399931e-22,0.0,294.15,288.2181461992601,0.0008217514245421649,0.0,0.0004623033300986283,0.0,9.74589957876465e-05,0.0,9.25493895486873e-05,0.0,9.745895665691257e-05,0.0,7.198288147543473e-05,303.15,285.15,297.82136148645594,298.235305246795,298.04524298301976,297.7289957550834,298.185062000952,298.00319349446124,0.0,0.0,-0.0,-4.938546457276504e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21081204.0,21081204.0,291.1693697,287.01754460729387,0.6354733622857143,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.497294345753554e-22,0.0,294.15,288.21434928678957,0.0008217313773294576,0.0,0.0004622920462254416,0.0,9.745661687122067e-05,0.0,9.254713058340503e-05,0.0,9.74565778842488e-05,0.0,7.198112441815091e-05,303.15,285.15,297.82057379041703,298.2342603855372,298.04424666420874,297.72796384208067,298.18346779591724,298.0021024956322,0.0,0.0,-0.0,-4.9383053124781175e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21081240.0,21081240.0,291.14869999999996,287.0155339287964,0.6367908571428571,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.4008694325740315e-22,0.0,294.15,288.2106251405392,0.0008217049696641794,0.0,0.0004622771842852898,0.0,9.745348365951751e-05,0.0,9.254415531865758e-05,0.0,9.745344481319389e-05,0.0,7.197881024090152e-05,303.15,285.15,297.81979597379916,298.23321505993414,298.0432504554629,297.7269241605514,298.1818924118356,298.0010156123167,0.0,0.0,-0.0,-4.937987733700518e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21081276.0,21081276.0,291.12815229999995,287.0136156690334,0.6381096319999999,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.165197968251754e-22,0.0,294.15,288.20683076000284,0.0008216856877263493,0.0,0.0004622663309531118,0.0,9.745119550632527e-05,0.0,9.254198254420613e-05,0.0,9.745115680363247e-05,0.0,7.197712022105825e-05,303.15,285.15,297.8190047854782,298.23216426577676,298.0422483852167,297.7258867277476,298.1802900029704,297.9999188334379,0.0,0.0,-0.0,-4.9377558004049187e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21081312.0,21081312.0,291.10773439999997,287.0117941985281,0.6394294674285714,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.847811964768056e-22,0.0,294.15,288.20304119489566,0.0008216636084812924,0.0,0.00046225390391841503,0.0,9.744857559832595e-05,0.0,9.253949472729706e-05,0.0,9.744853703916296e-05,0.0,7.197518516823842e-05,303.15,285.15,297.81821675152537,298.23111308489126,298.04124603889824,297.7248483055619,298.17868930539936,297.9988226972552,0.0,0.0,-0.0,-4.937490253927847e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21081348.0,21081348.0,291.0874541,287.01007391688887,0.640750144,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.803633592923049e-22,0.0,294.15,288.19926124096503,0.0008216404074814988,0.0,0.00046224084583283465,0.0,9.744582265784396e-05,0.0,9.253688057923115e-05,0.0,9.744578424180524e-05,0.0,7.197315185806335e-05,303.15,285.15,297.8174350239847,298.2300611252995,298.04024313509734,297.72380790113897,298.1770920181347,297.9977278407311,0.0,0.0,-0.0,-4.937211234174388e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21081384.0,21081384.0,291.0673192,287.00845925261234,0.6420714422857142,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.439441241399033e-22,0.0,294.15,288.19549717835366,0.0008216143943023708,0.0,0.00046222620571022635,0.0,9.744273620607816e-05,0.0,9.2533949720249e-05,0.0,9.74426979324827e-05,0.0,7.197087221755743e-05,303.15,285.15,297.8166568301403,298.2290086006111,298.03924002930415,297.72276566508395,298.1755003907188,297.9966343031717,0.0,0.0,-0.0,-4.93689842793737e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21081420.0,21081420.0,291.04733749999997,287.00695466287294,0.6433931428571428,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.336083771242976e-22,0.0,294.15,288.19176050667284,0.000821585769500711,0.0,0.00046221009641010674,0.0,9.743934003565717e-05,0.0,9.253072474402122e-05,0.0,9.74393019033229e-05,0.0,7.196836381988336e-05,303.15,285.15,297.81589269495817,298.2279619153262,298.03824338041954,297.7217277560036,298.17392839649233,297.99555082864,0.0,0.0,-0.0,-4.9365542495159724e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21081456.0,21081456.0,291.0275168,287.00556463329644,0.6447150262857143,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.29520679238794e-22,0.0,294.15,288.18815096362835,0.0008215358287582998,0.0,0.00046218199547499,0.0,9.743341589303319e-05,0.0,9.252509914045092e-05,0.0,9.743337789707175e-05,0.0,7.196398827050043e-05,303.15,285.15,297.8152043401571,298.2269533975307,298.037287569143,297.72072183051455,298.17246136341555,297.9945257001522,0.0,0.0,-0.0,-4.935953948135674e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21081492.0,21081492.0,291.00786489999996,287.0042936777206,0.6460368731428571,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.0163574802276315e-22,0.0,294.15,288.18449856516656,0.0008215671088964284,0.0,0.0004621995879039298,0.0,9.743712444847775e-05,0.0,9.252862097857594e-05,0.0,9.743708658709156e-05,0.0,7.196672739902966e-05,303.15,285.15,297.81447939644744,298.2259275170561,298.0363134940502,297.7197015133085,298.17094363986365,297.9934731121452,0.0,0.0,-0.0,-4.9363296575851443e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21081528.0,21081528.0,290.9883896,287.00314633794216,0.647358464,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.938979332734131e-22,0.0,294.15,288.18080565349305,0.0008215499150762057,0.0,0.0004621899096091226,0.0,9.743508401187973e-05,0.0,9.25266834379811e-05,0.0,9.743504628918039e-05,0.0,7.196522034171142e-05,303.15,285.15,297.81370942732525,298.22487741817724,298.03531407376596,297.718658534227,298.1693680515385,297.9923855010068,0.0,0.0,-0.0,-4.936122864450816e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21081564.0,21081564.0,290.96909869999996,287.00212718344784,0.6486795794285715,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.900664256518363e-22,0.0,294.15,288.177120589829,0.0008215005173047076,0.0,0.0004621621139445336,0.0,9.742922422044677e-05,0.0,9.252111894651136e-05,0.0,9.7429186637546e-05,0.0,7.196089232195735e-05,303.15,285.15,297.8129443369691,298.22382913215154,298.03431658360296,297.71761660643926,298.16780000881226,297.99130133359506,0.0,0.0,-0.0,-4.93552910724423e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
21081600.0,21081600.0,290.95,287.0012408111345,0.65,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-5.824774073687466e-22,0.0,294.15,288.1734355261649,0.000821451119536279,0.0,0.0004621343182823117,0.0,9.742336442952934e-05,0.0,9.251555445551845e-05,0.0,9.742332698641066e-05,0.0,7.195656430258381e-05,303.15,285.15,297.81217924743754,298.22278084709035,298.0333190943737,297.71657467952,298.16623196825765,297.99021716733586,0.0,0.0,-0.0,-4.9349353858094513e-08,298.8520730301824,298.84259883425267,298.5328645586519,298.8414187837099,299.04360997394286,0.0,190.077362369264,0.28415875873897667,0.064
